time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.331404726253822e-05,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17340087890625,0.0,0.0,9.826407040236518e-05,290.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23541259765625,0.0,0.0,7.257758261403069e-05,290.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20465087890625,0.0,0.0,9.826420136960225e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2949523925781,0.0,0.0,0.0004661224375013,288.8771667480469,294.1499938964844,252.0500030517578,251.4908142089844,252.61314392089844,252.0500030517578,286.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192136498521904e-09,0.0009942481992766,-0.0126549704000353,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.63610076904297,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.331986802862956e-05,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.166015625,0.0,0.0,9.827020403463392e-05,290.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2276611328125,0.0,0.0,7.258211553562433e-05,290.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1970520019531,0.0,0.0,9.8270335001871e-05,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28680419921875,0.0,0.0,0.0004661515413317,288.8692626953125,294.1499938964844,252.0500030517578,251.48985290527344,252.60818481445312,252.0500030517578,286.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943153709173,5.199393804389274e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.63166236877441,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.33261908357963e-05,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585998535156,0.0,0.0,9.827686153585093e-05,290.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198791503906,0.0,0.0,7.258703408297151e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894836425781,0.0,0.0,9.827698522713035e-05,291.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786560058594,0.0,0.0,0.0004661831189878,288.861328125,294.1499938964844,252.0500030517578,251.4888458251953,252.603271484375,252.0500030517578,286.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207263509277027e-09,0.0009943775366991,-0.0126946000382304,0.0,0.0,0.0,-0.007394278421998,60.0,-23.627330780029297,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.333995694760232e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,9.829135524341837e-05,290.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043151855469,0.0,0.0,7.259773701662198e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,9.82914789346978e-05,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623596191406,0.0,0.0,0.0004662518913391,288.845458984375,294.1499938964844,252.0500030517578,251.4867248535156,252.59356689453125,252.0500030517578,286.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224408905490918e-09,0.0009945241035893,-0.0127395186573266,0.0,0.0,0.0,-0.0074027781374752,60.0,-23.61896514892578,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.333995694760232e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,9.829135524341837e-05,290.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043151855469,0.0,0.0,7.259773701662198e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,9.82914789346978e-05,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623596191406,0.0,0.0,0.0004662518913391,288.845458984375,294.1499938964844,252.0500030517578,251.4867248535156,252.59356689453125,252.0500030517578,286.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224408905490918e-09,0.0009945241035893,-0.0127395186573266,0.0,0.0,0.0,-0.0074027781374752,60.0,-23.61896514892578,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.335505455965176e-05,291.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1289367675781,0.0,0.0,9.830726776272058e-05,290.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.188720703125,0.0,0.0,7.260948768816888e-05,290.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590576171875,0.0,0.0,9.83073841780424e-05,291.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,0.0004663273284677,288.8295593261719,294.1499938964844,252.0500030517578,251.4844665527344,252.58401489257807,252.0500030517578,286.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243223633044636e-09,0.0009946849895641,-0.0127888098359107,0.0,0.0,0.0,-0.0074121057987213,60.0,-23.610939025878903,-0.0,-6.745828073917437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.335505455965176e-05,291.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1289367675781,0.0,0.0,9.830726776272058e-05,290.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.188720703125,0.0,0.0,7.260948768816888e-05,290.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590576171875,0.0,0.0,9.83073841780424e-05,291.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,0.0004663273284677,288.8295593261719,294.1499938964844,252.0500030517578,251.4844665527344,252.58401489257807,252.0500030517578,286.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243223633044636e-09,0.0009946849895641,-0.0127888098359107,0.0,0.0,0.0,-0.0074121057987213,60.0,-23.610939025878903,-0.0,-6.745828073917437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.33715855353512e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,9.83246645773761e-05,290.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.173095703125,0.0,0.0,7.262233702931553e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,9.832478826865554e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.229736328125,0.0,0.0,0.0004664098960347,288.81365966796875,294.1499938964844,252.0500030517578,251.48211669921875,252.5746459960937,252.0500030517578,286.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948662482202,5.263807167921186e-09,0.0009948610095307,-0.0128427352756261,0.0,0.0,0.0,-0.00742230983451,60.0,-23.603302001953125,-0.0,-6.748216208052328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.33715855353512e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,9.83246645773761e-05,290.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.173095703125,0.0,0.0,7.262233702931553e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,9.832478826865554e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.229736328125,0.0,0.0,0.0004664098960347,288.81365966796875,294.1499938964844,252.0500030517578,251.48211669921875,252.5746459960937,252.0500030517578,286.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948662482202,5.263807167921186e-09,0.0009948610095307,-0.0128427352756261,0.0,0.0,0.0,-0.00742230983451,60.0,-23.603302001953125,-0.0,-6.748216208052328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.338949166703968e-05,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09918212890625,0.0,0.0,9.834353113546968e-05,290.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.157470703125,0.0,0.0,7.263627048814669e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,9.83436475507915e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134094238281,0.0,0.0,0.0004664993612095,288.7977294921875,294.1499938964844,252.0500030517578,251.4796905517578,252.56544494628903,252.0500030517578,286.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950570529326,5.286118209824053e-09,0.0009950518142431,-0.0129011869430542,0.0,0.0,0.0,-0.0074333702214062,60.0,-23.596004486083984,-0.0,-6.750804715238702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.338949166703968e-05,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09918212890625,0.0,0.0,9.834353113546968e-05,290.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.157470703125,0.0,0.0,7.263627048814669e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,9.83436475507915e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134094238281,0.0,0.0,0.0004664993612095,288.7977294921875,294.1499938964844,252.0500030517578,251.4796905517578,252.56544494628903,252.0500030517578,286.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950570529326,5.286118209824053e-09,0.0009950518142431,-0.0129011869430542,0.0,0.0,0.0,-0.0074333702214062,60.0,-23.596004486083984,-0.0,-6.750804715238702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.339884854853152e-05,291.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917053222656,0.0,0.0,9.835338278207928e-05,290.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.149658203125,0.0,0.0,7.264354644576088e-05,290.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12091064453125,0.0,0.0,9.83534991974011e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20526123046875,0.0,0.0,0.0004665461019612,288.7897644042969,294.1499938964844,252.0500030517578,251.4784545898437,252.56089782714844,252.0500030517578,286.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951567044481,5.2977697784228894e-09,0.0009951514657586,-0.0129317119717597,0.0,0.0,0.0,-0.0074391467496752,60.0,-23.59247779846192,-0.0,-6.752156878064852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.340859833173454e-05,291.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.084228515625,0.0,0.0,9.836364915827288e-05,290.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418151855469,0.0,0.0,7.265112799359486e-05,290.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1132507324219,0.0,0.0,9.836376557359472e-05,291.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.19708251953125,0.0,0.0,0.0004665948217734,288.7817687988281,294.1499938964844,252.0500030517578,251.47720336914065,252.5564117431641,252.0500030517578,286.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309917394669128e-09,0.0009952553082257,-0.0129635361954569,0.0,0.0,0.0,-0.0074451686814427,60.0,-23.58904266357422,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.342901466879994e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692749023437,0.0,0.0,9.838515688898042e-05,290.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12615966796875,0.0,0.0,7.266701140906662e-05,290.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,9.838527330430225e-05,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18072509765625,0.0,0.0,0.0004666968015953,288.76580810546875,294.1499938964844,252.0500030517578,251.4747009277344,252.54751586914065,252.0500030517578,286.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.33535260416329e-09,0.0009954727720469,-0.0130301713943481,0.0,0.0,0.0,-0.0074577778577804,60.0,-23.582393646240234,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.342901466879994e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692749023437,0.0,0.0,9.838515688898042e-05,290.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12615966796875,0.0,0.0,7.266701140906662e-05,290.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,9.838527330430225e-05,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18072509765625,0.0,0.0,0.0004666968015953,288.76580810546875,294.1499938964844,252.0500030517578,251.4747009277344,252.54751586914065,252.0500030517578,286.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.33535260416329e-09,0.0009954727720469,-0.0130301713943481,0.0,0.0,0.0,-0.0074577778577804,60.0,-23.582393646240234,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.345055150333792e-05,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0542907714844,0.0,0.0,9.84078287729062e-05,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1104736328125,0.0,0.0,7.268376066349447e-05,290.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826110839844,0.0,0.0,9.840794518822804e-05,291.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16436767578125,0.0,0.0,0.0004668043693527,288.74981689453125,294.1499938964844,252.0500030517578,251.47218322753903,252.5387725830078,252.0500030517578,286.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362176924705864e-09,0.0009957022266462,-0.0131004462018609,0.0,0.0,0.0,-0.0074710762128233,60.0,-23.57602882385254,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.345055150333792e-05,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0542907714844,0.0,0.0,9.84078287729062e-05,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1104736328125,0.0,0.0,7.268376066349447e-05,290.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826110839844,0.0,0.0,9.840794518822804e-05,291.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16436767578125,0.0,0.0,0.0004668043693527,288.74981689453125,294.1499938964844,252.0500030517578,251.47218322753903,252.5387725830078,252.0500030517578,286.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362176924705864e-09,0.0009957022266462,-0.0131004462018609,0.0,0.0,0.0,-0.0074710762128233,60.0,-23.57602882385254,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.347323793917894e-05,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0392761230469,0.0,0.0,9.84317230177112e-05,290.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947570800781,0.0,0.0,7.270140486070886e-05,290.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672302246094,0.0,0.0,9.84318321570754e-05,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14801025390625,0.0,0.0,0.0004669176996685,288.7337951660156,294.1499938964844,252.0500030517578,251.46969604492188,252.5301818847656,252.0500030517578,286.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390435653396253e-09,0.000995943788439,-0.0131744779646396,0.0,0.0,0.0,-0.0074850847013294,60.0,-23.569988250732425,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.347323793917894e-05,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0392761230469,0.0,0.0,9.84317230177112e-05,290.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947570800781,0.0,0.0,7.270140486070886e-05,290.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672302246094,0.0,0.0,9.84318321570754e-05,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14801025390625,0.0,0.0,0.0004669176996685,288.7337951660156,294.1499938964844,252.0500030517578,251.46969604492188,252.5301818847656,252.0500030517578,286.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390435653396253e-09,0.000995943788439,-0.0131744779646396,0.0,0.0,0.0,-0.0074850847013294,60.0,-23.569988250732425,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.34969648369588e-05,291.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02423095703125,0.0,0.0,9.84567086561583e-05,290.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790405273437,0.0,0.0,7.271985668921843e-05,290.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518493652344,0.0,0.0,9.845682507148013e-05,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1316223144531,0.0,0.0,0.00046703623957,288.7177734375,294.1499938964844,252.0500030517578,251.4672698974609,252.52175903320312,252.0500030517578,286.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419999116185181e-09,0.000996196642518,-0.0132519276812672,0.0,0.0,0.0,-0.0074997409246861,60.0,-23.564218521118164,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.34969648369588e-05,291.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02423095703125,0.0,0.0,9.84567086561583e-05,290.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790405273437,0.0,0.0,7.271985668921843e-05,290.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518493652344,0.0,0.0,9.845682507148013e-05,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1316223144531,0.0,0.0,0.00046703623957,288.7177734375,294.1499938964844,252.0500030517578,251.4672698974609,252.52175903320312,252.0500030517578,286.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419999116185181e-09,0.000996196642518,-0.0132519276812672,0.0,0.0,0.0,-0.0074997409246861,60.0,-23.564218521118164,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.350919572170824e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167236328125,0.0,0.0,9.84695871011354e-05,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711669921875,0.0,0.0,7.272936636582017e-05,290.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0441589355469,0.0,0.0,9.846969624049962e-05,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234130859375,0.0,0.0,0.0004670973285101,288.7097473144531,294.1499938964844,252.0500030517578,251.4660797119141,252.51759338378903,252.0500030517578,286.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352282674585695e-09,0.0009963269112631,-0.0132918255403637,0.0,0.0,0.0,-0.0075072906911373,60.0,-23.561431884765625,-0.0,-6.768119220623704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.352166671305896e-05,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091857910156,0.0,0.0,9.8482720204629e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06329345703125,0.0,0.0,7.273907249327749e-05,290.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03643798828125,0.0,0.0,9.848282934399322e-05,291.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1152038574219,0.0,0.0,0.0004671596398111,288.70172119140625,294.1499938964844,252.0500030517578,251.4649200439453,252.5134735107422,252.0500030517578,286.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450766504822013e-09,0.0009964597411453,-0.013332531787455,0.0,0.0,0.0,-0.0075149936601519,60.0,-23.558706283569336,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,9.354730718769132e-05,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,9.850972128333524e-05,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475158691406,0.0,0.0,7.275900861714035e-05,290.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,9.850983042269944e-05,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,0.0004672876966651,288.6856384277344,294.1499938964844,252.0500030517578,251.4626617431641,252.50534057617188,252.0500030517578,286.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.4827058448836405e-09,0.0009967328514903,-0.0134162064641714,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.55342674255371,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,9.354730718769132e-05,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,9.850972128333524e-05,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475158691406,0.0,0.0,7.275900861714035e-05,290.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,9.850983042269944e-05,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,0.0004672876966651,288.6856384277344,294.1499938964844,252.0500030517578,251.4626617431641,252.50534057617188,252.0500030517578,286.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.4827058448836405e-09,0.0009967328514903,-0.0134162064641714,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.55342674255371,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,9.35737625695765e-05,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,9.853758092503996e-05,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03173828125,0.0,0.0,7.277958502527326e-05,290.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00555419921875,0.0,0.0,9.853769006440416e-05,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0004674198571592,288.6695251464844,294.1499938964844,252.0500030517578,251.4605407714844,252.49734497070312,252.0500030517578,286.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663925592662e-09,0.0009970146929845,-0.0135025484487414,0.0,0.0,0.0,-0.007547166198492,60.0,-23.54836654663086,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,9.35737625695765e-05,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,9.853758092503996e-05,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03173828125,0.0,0.0,7.277958502527326e-05,290.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00555419921875,0.0,0.0,9.853769006440416e-05,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0004674198571592,288.6695251464844,294.1499938964844,252.0500030517578,251.4605407714844,252.49734497070312,252.0500030517578,286.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663925592662e-09,0.0009970146929845,-0.0135025484487414,0.0,0.0,0.0,-0.007547166198492,60.0,-23.54836654663086,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,9.360101103084162e-05,291.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638061523437,0.0,0.0,9.856627730187029e-05,290.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01593017578125,0.0,0.0,7.280077988980338e-05,290.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99005126953125,0.0,0.0,9.856637916527689e-05,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0659484863281,0.0,0.0,0.0004675559757743,288.6534118652344,294.1499938964844,252.0500030517578,251.4585723876953,252.489486694336,252.0500030517578,286.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606107990712e-09,0.0009973049163818,-0.0135914683341979,0.0,0.0,0.0,-0.0075639924034476,60.0,-23.54351234436035,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,9.360101103084162e-05,291.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638061523437,0.0,0.0,9.856627730187029e-05,290.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01593017578125,0.0,0.0,7.280077988980338e-05,290.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99005126953125,0.0,0.0,9.856637916527689e-05,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0659484863281,0.0,0.0,0.0004675559757743,288.6534118652344,294.1499938964844,252.0500030517578,251.4585723876953,252.489486694336,252.0500030517578,286.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606107990712e-09,0.0009973049163818,-0.0135914683341979,0.0,0.0,0.0,-0.0075639924034476,60.0,-23.54351234436035,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,9.36289070523344e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486083984375,0.0,0.0,9.859565761871636e-05,290.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001220703125,0.0,0.0,7.282247679540887e-05,290.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745483398437,0.0,0.0,9.859575948212296e-05,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495300292969,0.0,0.0,0.0004676953540183,288.63726806640625,294.1499938964844,252.0500030517578,251.456771850586,252.4817657470703,252.0500030517578,286.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584362749999627e-09,0.0009976021246984,-0.0136825228109955,0.0,0.0,0.0,-0.0075812232680618,60.0,-23.53883552551269,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,9.36289070523344e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486083984375,0.0,0.0,9.859565761871636e-05,290.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001220703125,0.0,0.0,7.282247679540887e-05,290.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745483398437,0.0,0.0,9.859575948212296e-05,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495300292969,0.0,0.0,0.0004676953540183,288.63726806640625,294.1499938964844,252.0500030517578,251.456771850586,252.4817657470703,252.0500030517578,286.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584362749999627e-09,0.0009976021246984,-0.0136825228109955,0.0,0.0,0.0,-0.0075812232680618,60.0,-23.53883552551269,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,9.364309516968206e-05,291.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410095214844,0.0,0.0,9.861060243565588e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921875,0.0,0.0,7.283351442310959e-05,290.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.966796875,0.0,0.0,9.861070429906248e-05,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412902832031,0.0,0.0,0.0004677662218455,288.62921142578125,294.1499938964844,252.0500030517578,251.4559631347656,252.4779510498047,252.0500030517578,286.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040609176129e-09,0.0009977532317861,-0.0137288337573409,0.0,0.0,0.0,-0.007589987013489,60.0,-23.536561965942383,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,9.3657428806182e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93341064453125,0.0,0.0,9.862569277174772e-05,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,7.284466119017452e-05,290.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590148925781,0.0,0.0,9.862579463515432e-05,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,0.0004678378172684,288.6211242675781,294.1499938964844,252.0500030517578,251.4552001953125,252.4741668701172,252.0500030517578,286.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891663144472e-09,0.0009979059686884,-0.0137755991891026,0.0,0.0,0.0,-0.007598836440593,60.0,-23.534326553344727,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,9.36864671530202e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,9.865627362160012e-05,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684143066406,0.0,0.0,7.286725303856656e-05,290.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434814453125,0.0,0.0,9.865637548500672e-05,291.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166015625,0.0,0.0,0.0004679828707594,288.6049499511719,294.1499938964844,252.0500030517578,251.453842163086,252.4667205810547,252.0500030517578,286.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656069834714117e-09,0.0009982152841985,-0.0138703752309083,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.52995681762696,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,9.36864671530202e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,9.865627362160012e-05,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684143066406,0.0,0.0,7.286725303856656e-05,290.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434814453125,0.0,0.0,9.865637548500672e-05,291.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166015625,0.0,0.0,0.0004679828707594,288.6049499511719,294.1499938964844,252.0500030517578,251.453842163086,252.4667205810547,252.0500030517578,286.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656069834714117e-09,0.0009982152841985,-0.0138703752309083,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.52995681762696,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,9.371592022944242e-05,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029235839844,0.0,0.0,9.86872910289094e-05,290.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525146484375,0.0,0.0,7.289015775313601e-05,290.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,9.868739289231598e-05,291.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001220703125,0.0,0.0,0.0004681300197262,288.5887451171875,294.1499938964844,252.0500030517578,251.45274353027344,252.4593963623047,252.0500030517578,286.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764037945608e-09,0.0009985290234908,-0.0139665035530924,0.0,0.0,0.0,-0.0076349624432623,60.0,-23.52570152282715,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,9.371592022944242e-05,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029235839844,0.0,0.0,9.86872910289094e-05,290.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525146484375,0.0,0.0,7.289015775313601e-05,290.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,9.868739289231598e-05,291.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001220703125,0.0,0.0,0.0004681300197262,288.5887451171875,294.1499938964844,252.0500030517578,251.45274353027344,252.4593963623047,252.0500030517578,286.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764037945608e-09,0.0009985290234908,-0.0139665035530924,0.0,0.0,0.0,-0.0076349624432623,60.0,-23.52570152282715,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,9.374572982778771e-05,291.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,9.871867951005696e-05,290.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366149902344,0.0,0.0,7.29133389540948e-05,290.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91229248046875,0.0,0.0,9.871878137346356e-05,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,0.0004682789149228,288.572509765625,294.1499938964844,252.0500030517578,251.4519195556641,252.4521942138672,252.0500030517578,286.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.521547317504883,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,9.374572982778771e-05,291.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,9.871867951005696e-05,290.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366149902344,0.0,0.0,7.29133389540948e-05,290.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91229248046875,0.0,0.0,9.871878137346356e-05,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,0.0004682789149228,288.572509765625,294.1499938964844,252.0500030517578,251.4519195556641,252.4521942138672,252.0500030517578,286.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.521547317504883,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
