time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618780,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.37757795327343e-05,291.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.872314453125,0.0,0.0,9.875032264972106e-05,290.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,7.293671660590917e-05,290.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966979980469,0.0,0.0,9.875042451312764e-05,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671325683594,0.0,0.0,0.0004684290324803,288.5562744140625,294.1499938964844,252.0500030517578,251.451416015625,252.44512939453125,252.0500030517578,286.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.51746368408203,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.37757795327343e-05,291.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.872314453125,0.0,0.0,9.875032264972106e-05,290.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,7.293671660590917e-05,290.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966979980469,0.0,0.0,9.875042451312764e-05,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671325683594,0.0,0.0,0.0004684290324803,288.5562744140625,294.1499938964844,252.0500030517578,251.451416015625,252.44512939453125,252.0500030517578,286.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.51746368408203,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,9.379087714478374e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646545410156,0.0,0.0,9.876622061710803e-05,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127197265625,0.0,0.0,7.294845272554085e-05,290.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88885498046875,0.0,0.0,9.876632248051465e-05,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588623046875,0.0,0.0,0.000468504440505,288.54815673828125,294.1499938964844,252.0500030517578,251.45127868652344,252.441635131836,252.0500030517578,286.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138679297892e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.515443801879883,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,9.380600386066362e-05,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569641113281,0.0,0.0,9.87821476883255e-05,290.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047546386719,0.0,0.0,7.296021794900298e-05,290.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88104248046875,0.0,0.0,9.878224955173208e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506225585937,0.0,0.0,0.0004685799940489,288.5400390625,294.1499938964844,252.0500030517578,251.45123291015625,252.43817138671875,252.0500030517578,286.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.5134334564209,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,9.383627912029624e-05,291.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.84161376953125,0.0,0.0,9.881403821054846e-05,290.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887939453125,0.0,0.0,7.298377022380009e-05,290.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653869628906,0.0,0.0,9.881414007395506e-05,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93408203125,0.0,0.0,0.0004687312466558,288.52374267578125,294.1499938964844,252.0500030517578,251.451416015625,252.43133544921875,252.0500030517578,286.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.50943183898925,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,9.383627912029624e-05,291.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.84161376953125,0.0,0.0,9.881403821054846e-05,290.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887939453125,0.0,0.0,7.298377022380009e-05,290.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653869628906,0.0,0.0,9.881414007395506e-05,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93408203125,0.0,0.0,0.0004687312466558,288.52374267578125,294.1499938964844,252.0500030517578,251.451416015625,252.43133544921875,252.0500030517578,286.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.50943183898925,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,9.386694728164002e-05,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262023925781,0.0,0.0,9.88463289104402e-05,290.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728332519531,0.0,0.0,7.300762081285939e-05,290.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497009277344,0.0,0.0,9.88464234978892e-05,291.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91754150390625,0.0,0.0,0.0004688844201155,288.5074462890625,294.1499938964844,252.0500030517578,251.4519958496093,252.42462158203125,252.0499267578125,286.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880902875787797e-09,0.0010001378832384,-0.0144593678414821,0.0,0.0,0.0,-0.007728231139481,60.0,-23.50566673278809,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,9.386694728164002e-05,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262023925781,0.0,0.0,9.88463289104402e-05,290.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728332519531,0.0,0.0,7.300762081285939e-05,290.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497009277344,0.0,0.0,9.88464234978892e-05,291.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91754150390625,0.0,0.0,0.0004688844201155,288.5074462890625,294.1499938964844,252.0500030517578,251.4519958496093,252.42462158203125,252.0499267578125,286.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880902875787797e-09,0.0010001378832384,-0.0144593678414821,0.0,0.0,0.0,-0.007728231139481,60.0,-23.50566673278809,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,9.389877232024446e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.810791015625,0.0,0.0,9.887984924716876e-05,290.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568420410156,0.0,0.0,7.303237362066284e-05,290.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,9.887994383461772e-05,291.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010009765625,0.0,0.0,0.0004690434143412,288.4911499023437,294.1499938964844,252.0480499267578,251.4509429931641,252.41798400878903,252.0496368408203,286.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.9205533808892605e-09,0.0010004768846556,-0.014563238248229,0.0,0.0,0.0,-0.0077478871680796,60.0,-23.50253677368164,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,9.389877232024446e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.810791015625,0.0,0.0,9.887984924716876e-05,290.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568420410156,0.0,0.0,7.303237362066284e-05,290.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,9.887994383461772e-05,291.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010009765625,0.0,0.0,0.0004690434143412,288.4911499023437,294.1499938964844,252.0480499267578,251.4509429931641,252.41798400878903,252.0496368408203,286.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.9205533808892605e-09,0.0010004768846556,-0.014563238248229,0.0,0.0,0.0,-0.0077478871680796,60.0,-23.50253677368164,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,9.393437358085066e-05,291.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953491210937,0.0,0.0,9.891733498079702e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408203125,0.0,0.0,7.306006591534242e-05,290.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182678222656,0.0,0.0,9.8917429568246e-05,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,0.0004692212387453,288.4748229980469,294.1499938964844,252.0423583984375,251.4464111328125,252.4113922119141,252.04837036132807,286.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964901905741726e-09,0.0010008560493588,-0.0146794160827994,0.0,0.0,0.0,-0.0077698729000985,60.0,-23.50214958190918,-0.0,-6.829801435515037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,9.393437358085066e-05,291.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953491210937,0.0,0.0,9.891733498079702e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408203125,0.0,0.0,7.306006591534242e-05,290.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182678222656,0.0,0.0,9.8917429568246e-05,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,0.0004692212387453,288.4748229980469,294.1499938964844,252.0423583984375,251.4464111328125,252.4113922119141,252.04837036132807,286.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964901905741726e-09,0.0010008560493588,-0.0146794160827994,0.0,0.0,0.0,-0.0077698729000985,60.0,-23.50214958190918,-0.0,-6.829801435515037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,9.395313827553764e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,9.893710375763476e-05,290.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327941894531,0.0,0.0,7.307466148631647e-05,290.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8103942871094,0.0,0.0,9.893719106912612e-05,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87615966796875,0.0,0.0,0.0004693150112871,288.4666442871094,294.1499938964844,252.03819274902344,251.4429168701172,252.4080810546875,252.0471954345703,286.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010621044784,5.9882845349079625e-09,0.0010010560508817,-0.0147406700998544,0.0,0.0,0.0,-0.0077814646065235,60.0,-23.50308609008789,-0.0,-6.832530630163093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,9.397246321896092e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798767089844,0.0,0.0,9.895745461108164e-05,290.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247985839844,0.0,0.0,7.308969361474738e-05,290.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.802490234375,0.0,0.0,9.8957541922573e-05,291.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86785888671875,0.0,0.0,0.0004694115486927,288.4584655761719,294.1499938964844,252.033203125,251.4386444091797,252.4047393798828,252.04559326171875,286.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012360387330773e-09,0.0010012618731707,-0.0148037383332848,0.0,0.0,0.0,-0.0077933999709784,60.0,-23.50473022460937,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,9.401240822626278e-05,291.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.764404296875,0.0,0.0,9.89995096460916e-05,290.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087463378906,0.0,0.0,7.312075467780232e-05,290.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867431640625,0.0,0.0,9.89996042335406e-05,291.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8512878417969,0.0,0.0,0.0004696110554505,288.4421081542969,294.1499938964844,252.0208435058593,251.4279022216797,252.3980255126953,252.0411071777344,286.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118806937633e-09,0.001001687371172,-0.0149340871721506,0.0,0.0,0.0,-0.007818067446351,60.0,-23.50994300842285,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,9.401240822626278e-05,291.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.764404296875,0.0,0.0,9.89995096460916e-05,290.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087463378906,0.0,0.0,7.312075467780232e-05,290.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867431640625,0.0,0.0,9.89996042335406e-05,291.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8512878417969,0.0,0.0,0.0004696110554505,288.4421081542969,294.1499938964844,252.0208435058593,251.4279022216797,252.3980255126953,252.0411071777344,286.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118806937633e-09,0.001001687371172,-0.0149340871721506,0.0,0.0,0.0,-0.007818067446351,60.0,-23.50994300842285,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,9.405332093592732e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488708496094,0.0,0.0,9.90425978670828e-05,290.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79266357421875,0.0,0.0,7.315257971640676e-05,290.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709350585937,0.0,0.0,9.904268517857416e-05,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346862792969,0.0,0.0,0.0004698154225479,288.4257202148437,294.1499938964844,252.00555419921875,251.41444396972656,252.3911590576172,252.03439331054688,286.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.517765045166016,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,9.405332093592732e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488708496094,0.0,0.0,9.90425978670828e-05,290.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79266357421875,0.0,0.0,7.315257971640676e-05,290.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709350585937,0.0,0.0,9.904268517857416e-05,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346862792969,0.0,0.0,0.0004698154225479,288.4257202148437,294.1499938964844,252.00555419921875,251.41444396972656,252.3911590576172,252.03439331054688,286.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.517765045166016,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,9.40964964684099e-05,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333374023437,0.0,0.0,9.908806532621384e-05,290.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7765808105469,0.0,0.0,7.318615826079622e-05,290.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.755126953125,0.0,0.0,9.90881526377052e-05,291.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8180847167969,0.0,0.0,0.0004700311110354,288.4093017578125,294.1499938964844,251.9875946044922,251.39849853515625,252.38409423828125,252.0253143310547,286.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085144072771,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.527963638305664,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,9.40964964684099e-05,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333374023437,0.0,0.0,9.908806532621384e-05,290.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7765808105469,0.0,0.0,7.318615826079622e-05,290.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.755126953125,0.0,0.0,9.90881526377052e-05,291.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8180847167969,0.0,0.0,0.0004700311110354,288.4093017578125,294.1499938964844,251.9875946044922,251.39849853515625,252.38409423828125,252.0253143310547,286.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085144072771,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.527963638305664,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,9.414833039045334e-05,290.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177429199219,0.0,0.0,9.914264956023544e-05,290.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7604675292969,0.0,0.0,7.322648161789402e-05,290.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392578125,0.0,0.0,9.91427368717268e-05,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80145263671875,0.0,0.0,0.000470290047815,288.39288330078125,294.1499938964844,251.9672393798828,251.3803100585937,252.3768005371093,252.01388549804688,286.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231458016259239e-09,0.0010031353449448,-0.0153776835650205,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.541223526000977,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,9.414833039045334e-05,290.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177429199219,0.0,0.0,9.914264956023544e-05,290.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7604675292969,0.0,0.0,7.322648161789402e-05,290.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392578125,0.0,0.0,9.91427368717268e-05,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80145263671875,0.0,0.0,0.000470290047815,288.39288330078125,294.1499938964844,251.9672393798828,251.3803100585937,252.3768005371093,252.01388549804688,286.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231458016259239e-09,0.0010031353449448,-0.0153776835650205,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.541223526000977,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,9.417875844519584e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099609375,0.0,0.0,9.91746928775683e-05,290.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7524108886719,0.0,0.0,7.325014303205535e-05,290.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313537597656,0.0,0.0,9.917478018905967e-05,291.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7931213378906,0.0,0.0,0.0004704420280177,288.3846740722656,294.1499938964844,251.9562530517578,251.37046813964844,252.37307739257807,252.0073089599609,286.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.549388885498047,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,9.420888090971856e-05,290.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021484375,0.0,0.0,9.920641605276614e-05,290.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74432373046875,0.0,0.0,7.327357161557302e-05,290.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.723388671875,0.0,0.0,9.920650336425751e-05,291.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848205566406,0.0,0.0,0.000470592523925,288.3764343261719,294.1499938964844,251.9447631835937,251.3601531982422,252.3692626953125,252.00010681152344,286.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306890565355161e-09,0.0010037804022431,-0.0155752822756767,0.0,0.0,0.0,-0.0079394113272428,60.0,-23.55826568603516,-0.0,-6.869775859286166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,9.425535972695798e-05,290.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865234375,0.0,0.0,9.925535414367914e-05,290.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7281799316406,0.0,0.0,7.330971857300028e-05,290.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70751953125,0.0,0.0,9.925544145517053e-05,291.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681579589844,0.0,0.0,0.0004708246851805,288.3599548339844,294.1499938964844,251.9203948974609,251.33827209472656,252.36143493652344,251.9840087890625,286.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042819194495,6.3647926928922516e-09,0.0010042756330221,-0.0157269574701786,0.0,0.0,0.0,-0.007968115620315,60.0,-23.57570075988769,-0.0,-6.876555147528053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,9.425535972695798e-05,290.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865234375,0.0,0.0,9.925535414367914e-05,290.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7281799316406,0.0,0.0,7.330971857300028e-05,290.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70751953125,0.0,0.0,9.925544145517053e-05,291.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681579589844,0.0,0.0,0.0004708246851805,288.3599548339844,294.1499938964844,251.9203948974609,251.33827209472656,252.36143493652344,251.9840087890625,286.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042819194495,6.3647926928922516e-09,0.0010042756330221,-0.0157269574701786,0.0,0.0,0.0,-0.007968115620315,60.0,-23.57570075988769,-0.0,-6.876555147528053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978454589844,0.0,0.0,9.42754850257188e-05,290.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708679199219,0.0,0.0,9.927654900820926e-05,290.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120056152344,0.0,0.0,7.3325376433786e-05,289.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.69158935546875,0.0,0.0,9.927663631970064e-05,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514953613281,0.0,0.0,0.0004709252098109,288.3434753417969,294.1499938964844,251.8944396972656,251.3148956298828,252.353271484375,251.96563720703125,286.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.3898646374127566e-09,0.0010044900700449,-0.0157926343381404,0.0,0.0,0.0,-0.0079805459827184,60.0,-23.58939552307129,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978454589844,0.0,0.0,9.42754850257188e-05,290.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708679199219,0.0,0.0,9.927654900820926e-05,290.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120056152344,0.0,0.0,7.3325376433786e-05,289.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.69158935546875,0.0,0.0,9.927663631970064e-05,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514953613281,0.0,0.0,0.0004709252098109,288.3434753417969,294.1499938964844,251.8944396972656,251.3148956298828,252.353271484375,251.96563720703125,286.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.3898646374127566e-09,0.0010044900700449,-0.0157926343381404,0.0,0.0,0.0,-0.0079805459827184,60.0,-23.58939552307129,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,9.426865290151908e-05,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552124023437,0.0,0.0,9.926936036208645e-05,290.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6958312988281,0.0,0.0,7.332006498472765e-05,289.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756591796875,0.0,0.0,9.926944767357782e-05,291.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348022460937,0.0,0.0,0.0004708911001216,288.3269958496094,294.1499938964844,251.86715698242188,251.2902984619141,252.3447723388672,251.94537353515625,286.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.59779167175293,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,9.426865290151908e-05,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552124023437,0.0,0.0,9.926936036208645e-05,290.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6958312988281,0.0,0.0,7.332006498472765e-05,289.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756591796875,0.0,0.0,9.926944767357782e-05,291.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348022460937,0.0,0.0,0.0004708911001216,288.3269958496094,294.1499938964844,251.86715698242188,251.2902984619141,252.3447723388672,251.94537353515625,286.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.59779167175293,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66583251953125,0.0,0.0,9.42308543017134e-05,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395263671875,0.0,0.0,9.922955359797923e-05,290.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796569824219,0.0,0.0,7.329066284000874e-05,289.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65972900390625,0.0,0.0,9.922964090947062e-05,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181396484375,0.0,0.0,0.0004707022744696,288.3104858398437,294.1499938964844,251.8388061523437,251.26470947265625,252.3359222412109,251.9235076904297,286.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334254010198492e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.59986114501953,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66583251953125,0.0,0.0,9.42308543017134e-05,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395263671875,0.0,0.0,9.922955359797923e-05,290.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796569824219,0.0,0.0,7.329066284000874e-05,289.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65972900390625,0.0,0.0,9.922964090947062e-05,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181396484375,0.0,0.0,0.0004707022744696,288.3104858398437,294.1499938964844,251.8388061523437,251.26470947265625,252.3359222412109,251.9235076904297,286.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334254010198492e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.59986114501953,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578369140625,0.0,0.0,9.420132118975744e-05,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316833496094,0.0,0.0,9.919845615513624e-05,290.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67156982421875,0.0,0.0,7.326768536586314e-05,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517639160156,0.0,0.0,9.919853619066998e-05,291.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098083496094,0.0,0.0,0.000470554747153,288.30224609375,294.1499938964844,251.8243103027344,251.2516326904297,252.3313751220703,251.9120941162109,286.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037063620984,6.297454113735057e-09,0.001003700075671,-0.0155505631119012,0.0,0.0,0.0,-0.0079347351565957,60.0,-23.598478317260746,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,9.416771354153752e-05,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.62384033203125,0.0,0.0,9.916306589730084e-05,290.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634521484375,0.0,0.0,7.3241550126113e-05,289.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.643798828125,0.0,0.0,9.91631459328346e-05,291.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70147705078125,0.0,0.0,0.0004703868762589,288.29400634765625,294.1499938964844,251.8096466064453,251.2384033203125,252.3267517089844,251.90040588378903,286.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.595813751220703,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,9.410348866367713e-05,290.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.608154296875,0.0,0.0,9.9095435871277e-05,290.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64727783203125,0.0,0.0,7.319160067709163e-05,289.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278686523437,0.0,0.0,9.909551590681076e-05,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.684814453125,0.0,0.0,0.0004700660647358,288.2774963378906,294.1499938964844,251.7799530029297,251.21160888671875,252.3172149658203,251.87619018554688,286.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175562727861461e-09,0.0010026578092947,-0.015231261961162,0.0,0.0,0.0,-0.0078743081539869,60.0,-23.58910179138184,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,9.410348866367713e-05,290.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.608154296875,0.0,0.0,9.9095435871277e-05,290.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64727783203125,0.0,0.0,7.319160067709163e-05,289.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278686523437,0.0,0.0,9.909551590681076e-05,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.684814453125,0.0,0.0,0.0004700660647358,288.2774963378906,294.1499938964844,251.7799530029297,251.21160888671875,252.3172149658203,251.87619018554688,286.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175562727861461e-09,0.0010026578092947,-0.015231261961162,0.0,0.0,0.0,-0.0078743081539869,60.0,-23.58910179138184,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,9.405046876054256e-05,290.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924377441406,0.0,0.0,9.903960017254576e-05,290.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6310729980469,0.0,0.0,7.315036054933444e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6119079589844,0.0,0.0,9.903968020807952e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.66815185546875,0.0,0.0,0.0004698012489825,288.260986328125,294.1499938964844,251.75,251.18458557128903,252.3073272705078,251.85104370117188,286.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109505790163894e-09,0.0010020928457379,-0.0150582212954759,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.58356094360352,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,9.405046876054256e-05,290.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924377441406,0.0,0.0,9.903960017254576e-05,290.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6310729980469,0.0,0.0,7.315036054933444e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6119079589844,0.0,0.0,9.903968020807952e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.66815185546875,0.0,0.0,0.0004698012489825,288.260986328125,294.1499938964844,251.75,251.18458557128903,252.3073272705078,251.85104370117188,286.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109505790163894e-09,0.0010020928457379,-0.0150582212954759,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.58356094360352,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,9.399644477525726e-05,290.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,9.898271673591807e-05,290.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148986816406,0.0,0.0,7.310834189411253e-05,289.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.595947265625,0.0,0.0,9.898279677145184e-05,291.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515197753906,0.0,0.0,0.0004695313982665,288.2445068359375,294.1499938964844,251.7200469970703,251.1575927734375,252.297103881836,251.82516479492188,286.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042196520894549e-09,0.0010015174048021,-0.0148818977177143,0.0,0.0,0.0,-0.0078081926330924,60.0,-23.578832626342773,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
