time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,9.399644477525726e-05,290.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,9.898271673591807e-05,290.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148986816406,0.0,0.0,7.310834189411253e-05,289.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.595947265625,0.0,0.0,9.898279677145184e-05,291.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515197753906,0.0,0.0,0.0004695313982665,288.2445068359375,294.1499938964844,251.7200469970703,251.1575927734375,252.297103881836,251.82516479492188,286.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042196520894549e-09,0.0010015174048021,-0.0148818977177143,0.0,0.0,0.0,-0.0078081926330924,60.0,-23.578832626342773,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,9.393960499437526e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5610046386719,0.0,0.0,9.89228574326262e-05,290.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.59869384765625,0.0,0.0,7.306413317564875e-05,289.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5800170898437,0.0,0.0,9.892293746815994e-05,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6348571777344,0.0,0.0,0.0004692474321927,288.2279968261719,294.1499938964844,251.6903533935547,251.130859375,252.2865295410156,251.7987518310547,286.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971373173707661e-09,0.0010009116958826,-0.0146963680163025,0.0,0.0,0.0,-0.0077730822376906,60.0,-23.57367897033692,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,9.393960499437526e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5610046386719,0.0,0.0,9.89228574326262e-05,290.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.59869384765625,0.0,0.0,7.306413317564875e-05,289.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5800170898437,0.0,0.0,9.892293746815994e-05,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6348571777344,0.0,0.0,0.0004692474321927,288.2279968261719,294.1499938964844,251.6903533935547,251.130859375,252.2865295410156,251.7987518310547,286.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971373173707661e-09,0.0010009116958826,-0.0146963680163025,0.0,0.0,0.0,-0.0077730822376906,60.0,-23.57367897033692,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777282714844,0.0,0.0,9.391029743710531e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531616210937,0.0,0.0,9.889200009638444e-05,290.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906066894531,0.0,0.0,7.304134487640113e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.572021484375,0.0,0.0,9.88920801319182e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6265563964844,0.0,0.0,0.0004691010690294,288.2197570800781,294.1499938964844,251.6756896972656,251.11769104003903,252.2811279296875,251.78543090820312,286.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934865043855097e-09,0.0010005995864048,-0.0146007295697927,0.0,0.0,0.0,-0.0077549838460981,60.0,-23.57079696655273,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,9.388045145897196e-05,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452880859375,0.0,0.0,9.886056795949116e-05,290.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58251953125,0.0,0.0,7.301812729565427e-05,289.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5640563964844,0.0,0.0,9.88606407190673e-05,291.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.61822509765625,0.0,0.0,0.0004689519701059,288.2115173339844,294.1499938964844,251.66119384765625,251.1046600341797,252.275634765625,251.7720489501953,286.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.567684173583984,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536804199219,0.0,0.0,9.381958079757168e-05,290.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5295715332031,0.0,0.0,9.879647404886782e-05,290.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663146972656,0.0,0.0,7.297078263945878e-05,289.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.548095703125,0.0,0.0,9.879654680844396e-05,291.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015930175781,0.0,0.0,0.0004686479223892,288.19500732421875,294.1499938964844,251.63284301757807,251.0792388916016,252.2644195556641,251.7453155517578,286.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.56071662902832,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536804199219,0.0,0.0,9.381958079757168e-05,290.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5295715332031,0.0,0.0,9.879647404886782e-05,290.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663146972656,0.0,0.0,7.297078263945878e-05,289.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.548095703125,0.0,0.0,9.879654680844396e-05,291.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015930175781,0.0,0.0,0.0004686479223892,288.19500732421875,294.1499938964844,251.63284301757807,251.0792388916016,252.2644195556641,251.7453155517578,286.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.56071662902832,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376281738281,0.0,0.0,9.375782974530011e-05,290.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5138244628906,0.0,0.0,9.873144153971224e-05,290.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501403808594,0.0,0.0,7.292275404324755e-05,289.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321350097656,0.0,0.0,9.87315142992884e-05,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849609375,0.0,0.0,0.0004683394508901,288.17852783203125,294.1499938964844,251.6055603027344,251.0548553466797,252.2529296875,251.71876525878903,286.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.55280113220215,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376281738281,0.0,0.0,9.375782974530011e-05,290.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5138244628906,0.0,0.0,9.873144153971224e-05,290.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501403808594,0.0,0.0,7.292275404324755e-05,289.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321350097656,0.0,0.0,9.87315142992884e-05,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849609375,0.0,0.0,0.0004683394508901,288.17852783203125,294.1499938964844,251.6055603027344,251.0548553466797,252.2529296875,251.71876525878903,286.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.55280113220215,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,9.369591862196104e-05,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980773925781,0.0,0.0,9.866624895948917e-05,290.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.533935546875,0.0,0.0,7.287459447979927e-05,289.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5161437988281,0.0,0.0,9.866632171906532e-05,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.568359375,0.0,0.0,0.0004680301935877,288.1620178222656,294.1499938964844,251.57960510253903,251.03173828125,252.2411956787109,251.69256591796875,286.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.54397964477539,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,9.369591862196104e-05,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980773925781,0.0,0.0,9.866624895948917e-05,290.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.533935546875,0.0,0.0,7.287459447979927e-05,289.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5161437988281,0.0,0.0,9.866632171906532e-05,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.568359375,0.0,0.0,0.0004680301935877,288.1620178222656,294.1499938964844,251.57960510253903,251.03173828125,252.2411956787109,251.69256591796875,286.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.54397964477539,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,9.363477875012904e-05,290.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823608398437,0.0,0.0,9.860186401056126e-05,290.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.51776123046875,0.0,0.0,7.282704609679058e-05,289.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.50018310546875,0.0,0.0,9.86019367701374e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5517272949219,0.0,0.0,0.0004677248070947,288.1455383300781,294.1499938964844,251.55523681640625,251.0101623535156,252.229248046875,251.66700744628903,286.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014342471957,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.5341854095459,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,9.363477875012904e-05,290.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823608398437,0.0,0.0,9.860186401056126e-05,290.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.51776123046875,0.0,0.0,7.282704609679058e-05,289.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.50018310546875,0.0,0.0,9.86019367701374e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5517272949219,0.0,0.0,0.0004677248070947,288.1455383300781,294.1499938964844,251.55523681640625,251.0101623535156,252.229248046875,251.66700744628903,286.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014342471957,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.5341854095459,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,9.360461990581824e-05,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4744873046875,0.0,0.0,9.857011173153296e-05,290.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096740722656,0.0,0.0,7.280358840944245e-05,289.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4922180175781,0.0,0.0,9.85701844911091e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5434265136719,0.0,0.0,0.0004675741656683,288.1372985839844,294.1499938964844,251.5437469482422,251.00003051757807,252.2231903076172,251.654525756836,286.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.528953552246094,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,9.357510862173513e-05,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46661376953125,0.0,0.0,9.853903611656278e-05,290.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015869140625,0.0,0.0,7.278064003912732e-05,289.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842224121094,0.0,0.0,9.853910887613893e-05,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351257324219,0.0,0.0,0.000467426754767,288.1290588378906,294.1499938964844,251.5327606201172,250.9903717041016,252.2170867919922,251.64230346679688,286.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970340179279,5.517244439090518e-09,0.0009970284299924,-0.0135066891089081,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.523487091064453,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,9.351816697744653e-05,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4508361816406,0.0,0.0,9.847906767390668e-05,290.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853820800781,0.0,0.0,7.273635128512979e-05,289.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682312011719,0.0,0.0,9.847914043348284e-05,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185241699219,0.0,0.0,0.000467142323032,288.1125793457031,294.1499938964844,251.5124053955078,250.9726104736328,252.2047882080078,251.61868286132807,286.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446295858746453e-09,0.0009964217897504,-0.0133208194747567,0.0,0.0,0.0,-0.0075127785094082,60.0,-23.511932373046875,-0.0,-6.769404592432694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,9.351816697744653e-05,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4508361816406,0.0,0.0,9.847906767390668e-05,290.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853820800781,0.0,0.0,7.273635128512979e-05,289.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682312011719,0.0,0.0,9.847914043348284e-05,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185241699219,0.0,0.0,0.000467142323032,288.1125793457031,294.1499938964844,251.5124053955078,250.9726104736328,252.2047882080078,251.61868286132807,286.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446295858746453e-09,0.0009964217897504,-0.0133208194747567,0.0,0.0,0.0,-0.0075127785094082,60.0,-23.511932373046875,-0.0,-6.769404592432694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574584960937,0.0,0.0,9.346430306322873e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4350891113281,0.0,0.0,9.842235158430412e-05,290.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692077636719,0.0,0.0,7.269445632118732e-05,289.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,9.842241706792264e-05,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5019226074219,0.0,0.0,0.0004668732581194,288.0960998535156,294.1499938964844,251.49444580078125,250.9571533203125,252.1923828125,251.5962371826172,286.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379185097353911e-09,0.0009958478622138,-0.0131450043991208,0.0,0.0,0.0,-0.0074795088730752,60.0,-23.49960899353028,-0.0,-6.761608517535933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574584960937,0.0,0.0,9.346430306322873e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4350891113281,0.0,0.0,9.842235158430412e-05,290.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692077636719,0.0,0.0,7.269445632118732e-05,289.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,9.842241706792264e-05,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5019226074219,0.0,0.0,0.0004668732581194,288.0960998535156,294.1499938964844,251.49444580078125,250.9571533203125,252.1923828125,251.5962371826172,286.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379185097353911e-09,0.0009958478622138,-0.0131450043991208,0.0,0.0,0.0,-0.0074795088730752,60.0,-23.49960899353028,-0.0,-6.761608517535933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44140625,0.0,0.0,9.341482655145228e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,9.837024845182896e-05,290.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530029296875,0.0,0.0,7.26559737813659e-05,289.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4363098144531,0.0,0.0,9.837031393544748e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853515625,0.0,0.0,0.0004666261083912,288.0796203613281,294.1499938964844,251.47915649414065,250.9442443847656,252.179931640625,251.57530212402344,286.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317537965510155e-09,0.0009953207336366,-0.012983500957489,0.0,0.0,0.0,-0.0074489475227892,60.0,-23.486480712890625,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44140625,0.0,0.0,9.341482655145228e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,9.837024845182896e-05,290.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530029296875,0.0,0.0,7.26559737813659e-05,289.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4363098144531,0.0,0.0,9.837031393544748e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853515625,0.0,0.0,0.0004666261083912,288.0796203613281,294.1499938964844,251.47915649414065,250.9442443847656,252.179931640625,251.57530212402344,286.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317537965510155e-09,0.0009953207336366,-0.012983500957489,0.0,0.0,0.0,-0.0074489475227892,60.0,-23.486480712890625,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253845214844,0.0,0.0,9.337023220723496e-05,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.403564453125,0.0,0.0,9.832328942138702e-05,290.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43682861328125,0.0,0.0,7.262128929141909e-05,289.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203186035156,0.0,0.0,9.832336218096316e-05,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46875,0.0,0.0,0.0004664033476728,288.0631408691406,294.1499938964844,251.466796875,250.93414306640625,252.1674652099609,251.5557098388672,285.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261980184911863e-09,0.0009948456427082,-0.0128379492089152,0.0,0.0,0.0,-0.0074214050546288,60.0,-23.472686767578125,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253845214844,0.0,0.0,9.337023220723496e-05,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.403564453125,0.0,0.0,9.832328942138702e-05,290.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43682861328125,0.0,0.0,7.262128929141909e-05,289.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203186035156,0.0,0.0,9.832336218096316e-05,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46875,0.0,0.0,0.0004664033476728,288.0631408691406,294.1499938964844,251.466796875,250.93414306640625,252.1674652099609,251.5557098388672,285.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261980184911863e-09,0.0009948456427082,-0.0128379492089152,0.0,0.0,0.0,-0.0074214050546288,60.0,-23.472686767578125,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173583984375,0.0,0.0,9.334992500953376e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3956604003906,0.0,0.0,9.830190538195892e-05,290.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287414550781,0.0,0.0,7.26054931874387e-05,289.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,9.830197814153507e-05,291.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604797363281,0.0,0.0,0.0004663019208237,288.0549011230469,294.1499938964844,251.46180725097656,250.93020629882807,252.16123962402344,251.5467071533203,285.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236680866715915e-09,0.0009946292266249,-0.012771668843925,0.0,0.0,0.0,-0.0074088629335165,60.0,-23.465450286865234,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093322753906,0.0,0.0,9.333125490229575e-05,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3877868652344,0.0,0.0,9.828225302044302e-05,290.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.420654296875,0.0,0.0,7.25909776519984e-05,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,9.828231850406156e-05,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521789550781,0.0,0.0,0.0004662086721509,288.0466613769531,294.1499938964844,251.4576416015625,250.9270782470703,252.1550445556641,251.5382232666016,285.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944355115294,5.213421250260808e-09,0.0009944303892552,-0.0127107324078679,0.0,0.0,0.0,-0.0073973322287201,60.0,-23.45802879333496,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,9.329868044005708e-05,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719787597656,0.0,0.0,9.824794688029216e-05,290.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044494628906,0.0,0.0,7.256564276758581e-05,289.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883361816406,0.0,0.0,9.824801236391068e-05,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.0,0.0,0.0004660459526348,288.0301513671875,294.1499938964844,251.4519500732422,250.9233245849609,252.14273071289065,251.5227966308593,285.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994088477455,5.172835493283401e-09,0.0009940832387655,-0.0126044042408466,0.0,0.0,0.0,-0.0073772119358181,60.0,-23.44266700744629,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,9.329868044005708e-05,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719787597656,0.0,0.0,9.824794688029216e-05,290.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044494628906,0.0,0.0,7.256564276758581e-05,289.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883361816406,0.0,0.0,9.824801236391068e-05,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.0,0.0,0.0004660459526348,288.0301513671875,294.1499938964844,251.4519500732422,250.9233245849609,252.14273071289065,251.5227966308593,285.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994088477455,5.172835493283401e-09,0.0009940832387655,-0.0126044042408466,0.0,0.0,0.0,-0.0073772119358181,60.0,-23.44266700744629,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772277832031,0.0,0.0,9.327332372777164e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.356201171875,0.0,0.0,9.82212441158481e-05,290.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.38824462890625,0.0,0.0,7.254591764649376e-05,289.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3723449707031,0.0,0.0,9.822130959946662e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41900634765625,0.0,0.0,0.0004659192927647,288.013671875,294.1499938964844,251.4499969482422,250.9231414794922,252.1305694580078,251.50965881347656,285.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938181610777,5.141238101913359e-09,0.0009938130388036,-0.0125216236338019,0.0,0.0,0.0,-0.0073615475557744,60.0,-23.42654800415039,-0.0,-6.734003221708917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772277832031,0.0,0.0,9.327332372777164e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.356201171875,0.0,0.0,9.82212441158481e-05,290.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.38824462890625,0.0,0.0,7.254591764649376e-05,289.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3723449707031,0.0,0.0,9.822130959946662e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41900634765625,0.0,0.0,0.0004659192927647,288.013671875,294.1499938964844,251.4499969482422,250.9231414794922,252.1305694580078,251.50965881347656,285.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938181610777,5.141238101913359e-09,0.0009938130388036,-0.0125216236338019,0.0,0.0,0.0,-0.0073615475557744,60.0,-23.42654800415039,-0.0,-6.734003221708917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,9.325305290985852e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34039306640625,0.0,0.0,9.819989645620808e-05,290.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720397949219,0.0,0.0,7.253015064634383e-05,289.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563537597656,0.0,0.0,9.81999619398266e-05,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024353027344,0.0,0.0,0.0004658180405385,287.9971923828125,294.1499938964844,251.4499969482422,250.92486572265625,252.1186370849609,251.4989624023437,285.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936022106558,5.115978751746297e-09,0.0009935970883816,-0.01245544757694,0.0,0.0,0.0,-0.0073490254580974,60.0,-23.410053253173828,-0.0,-6.731076496180324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,9.325305290985852e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34039306640625,0.0,0.0,9.819989645620808e-05,290.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720397949219,0.0,0.0,7.253015064634383e-05,289.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563537597656,0.0,0.0,9.81999619398266e-05,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024353027344,0.0,0.0,0.0004658180405385,287.9971923828125,294.1499938964844,251.4499969482422,250.92486572265625,252.1186370849609,251.4989624023437,285.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936022106558,5.115978751746297e-09,0.0009935970883816,-0.01245544757694,0.0,0.0,0.0,-0.0073490254580974,60.0,-23.410053253173828,-0.0,-6.731076496180324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450927734375,0.0,0.0,9.323684935225174e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245849609375,0.0,0.0,9.818284161156043e-05,290.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558349609375,0.0,0.0,7.251754868775606e-05,289.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34033203125,0.0,0.0,9.818289981922136e-05,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858642578125,0.0,0.0,0.000465737102786,287.980712890625,294.1499938964844,251.4499969482422,250.9266662597656,252.1069183349609,251.49029541015625,285.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934295667335,5.095794453069402e-09,0.0009934244444593,-0.0124025680124759,0.0,0.0,0.0,-0.0073390193283557,60.0,-23.394153594970703,-0.0,-6.728737389494199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450927734375,0.0,0.0,9.323684935225174e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245849609375,0.0,0.0,9.818284161156043e-05,290.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558349609375,0.0,0.0,7.251754868775606e-05,289.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34033203125,0.0,0.0,9.818289981922136e-05,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858642578125,0.0,0.0,0.000465737102786,287.980712890625,294.1499938964844,251.4499969482422,250.9266662597656,252.1069183349609,251.49029541015625,285.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934295667335,5.095794453069402e-09,0.0009934244444593,-0.0124025680124759,0.0,0.0,0.0,-0.0073390193283557,60.0,-23.394153594970703,-0.0,-6.728737389494199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370361328125,0.0,0.0,9.322998084826396e-05,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.316650390625,0.0,0.0,9.817560203373432e-05,290.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3477478027344,0.0,0.0,7.251220085890964e-05,289.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323059082031,0.0,0.0,9.817566751735284e-05,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775634765625,0.0,0.0,0.0004657027893699,287.9724426269531,294.1499938964844,251.4499969482422,250.92759704589844,252.10113525390625,251.4865875244141,285.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933563414961,5.087229748568234e-09,0.0009933512192219,-0.0123801287263631,0.0,0.0,0.0,-0.0073347729630768,60.0,-23.386493682861328,-0.0,-6.727745471835078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,9.3224058218766e-05,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087463378906,0.0,0.0,9.816936653805897e-05,290.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3396301269531,0.0,0.0,7.250760245369747e-05,289.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,9.81694320216775e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,0.0004656732198782,287.9642028808594,294.1499938964844,251.4499969482422,250.9285430908203,252.0954132080078,251.4832458496093,285.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079854759060254e-09,0.0009932881221175,-0.0123608084395527,0.0,0.0,0.0,-0.0073311170563101,60.0,-23.379058837890625,-0.0,-6.726891399466697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129272460937,0.0,0.0,9.321462857769802e-05,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929077148437,0.0,0.0,9.81594348559156e-05,290.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32342529296875,0.0,0.0,7.250026101246476e-05,289.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30828857421875,0.0,0.0,9.815950033953412e-05,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526916503906,0.0,0.0,0.0004656261007767,287.9476928710937,294.1499938964844,251.4499969482422,250.9304962158203,252.0841064453125,251.47740173339844,285.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068104158567621e-09,0.0009931876556947,-0.0123300217092037,0.0,0.0,0.0,-0.0073252916336059,60.0,-23.364776611328125,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129272460937,0.0,0.0,9.321462857769802e-05,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929077148437,0.0,0.0,9.81594348559156e-05,290.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32342529296875,0.0,0.0,7.250026101246476e-05,289.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30828857421875,0.0,0.0,9.815950033953412e-05,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526916503906,0.0,0.0,0.0004656261007767,287.9476928710937,294.1499938964844,251.4499969482422,250.9304962158203,252.0841064453125,251.47740173339844,285.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068104158567621e-09,0.0009931876556947,-0.0123300217092037,0.0,0.0,0.0,-0.0073252916336059,60.0,-23.364776611328125,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968139648437,0.0,0.0,9.320808021584526e-05,290.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770690917969,0.0,0.0,9.815254452405496e-05,290.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30718994140625,0.0,0.0,7.249516784213483e-05,289.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.292236328125,0.0,0.0,9.815260273171587e-05,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33612060546875,0.0,0.0,0.0004655933880712,287.93121337890625,294.1499938964844,251.4499969482422,250.9324951171875,252.072998046875,251.4725952148437,285.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.35128402709961,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968139648437,0.0,0.0,9.320808021584526e-05,290.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770690917969,0.0,0.0,9.815254452405496e-05,290.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30718994140625,0.0,0.0,7.249516784213483e-05,289.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.292236328125,0.0,0.0,9.815260273171587e-05,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33612060546875,0.0,0.0,0.0004655933880712,287.93121337890625,294.1499938964844,251.4499969482422,250.9324951171875,252.072998046875,251.4725952148437,285.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.35128402709961,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
