time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623460,290.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,9.32044058572501e-05,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611999511719,0.0,0.0,9.814867371460424e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,7.249231566675007e-05,289.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27618408203125,0.0,0.0,9.814873919822276e-05,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31951904296875,0.0,0.0,0.000465575052658,287.9146728515625,294.1499938964844,251.4499969482422,250.9345703125,252.0620880126953,251.4686279296875,285.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.338531494140625,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,9.32044058572501e-05,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611999511719,0.0,0.0,9.814867371460424e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,7.249231566675007e-05,289.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27618408203125,0.0,0.0,9.814873919822276e-05,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31951904296875,0.0,0.0,0.000465575052658,287.9146728515625,294.1499938964844,251.4499969482422,250.9345703125,252.0620880126953,251.4686279296875,285.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.338531494140625,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646179199219,0.0,0.0,9.32030743570067e-05,290.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,9.81472767307423e-05,290.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,7.249127520481125e-05,289.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601318359375,0.0,0.0,9.814733493840322e-05,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30291748046875,0.0,0.0,0.0004655684169847,287.8981628417969,294.1499938964844,251.4499969482422,250.93667602539065,252.0513610839844,251.46533203125,285.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053704121849023e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.32642364501953,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646179199219,0.0,0.0,9.32030743570067e-05,290.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,9.81472767307423e-05,290.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,7.249127520481125e-05,289.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601318359375,0.0,0.0,9.814733493840322e-05,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30291748046875,0.0,0.0,0.0004655684169847,287.8981628417969,294.1499938964844,251.4499969482422,250.93667602539065,252.0513610839844,251.46533203125,285.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053704121849023e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.32642364501953,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25653076171875,0.0,0.0,9.32033362914808e-05,290.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23736572265625,0.0,0.0,9.814755321713164e-05,290.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666015625,0.0,0.0,7.249147893162444e-05,289.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521057128906,0.0,0.0,9.814761142479256e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29461669921875,0.0,0.0,0.0004655697266571,287.8899230957031,294.1499938964844,251.4499969482422,250.937744140625,252.0460662841797,251.4639434814453,285.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054029195150633e-09,0.000993067282252,-0.0122931487858295,0.0,0.0,0.0,-0.0073183141648769,60.0,-23.32062339782715,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484741210937,0.0,0.0,9.320410754298793e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294311523437,0.0,0.0,9.814836084842682e-05,290.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25848388671875,0.0,0.0,7.249208283610642e-05,289.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440490722656,0.0,0.0,9.814842633204536e-05,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28631591796875,0.0,0.0,0.0004655735683627,287.88165283203125,294.1499938964844,251.4499969482422,250.93882751464844,252.04083251953125,251.4626617431641,285.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054990648289959e-09,0.0009930754313245,-0.0122956661507487,0.0,0.0,0.0,-0.0073187905363738,60.0,-23.314956665039062,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,9.320719254901633e-05,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135314941406,0.0,0.0,9.815161320148036e-05,290.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422180175781,0.0,0.0,7.24944839021191e-05,289.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279968261719,0.0,0.0,9.815167140914129e-05,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2697448730469,0.0,0.0,0.0004655889933928,287.8651123046875,294.1499938964844,251.4499969482422,250.9410095214844,252.03048706054688,251.46046447753903,285.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058833352222791e-09,0.0009931082604452,-0.0123057337477803,0.0,0.0,0.0,-0.0073206955567002,60.0,-23.304031372070312,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,9.320719254901633e-05,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135314941406,0.0,0.0,9.815161320148036e-05,290.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422180175781,0.0,0.0,7.24944839021191e-05,289.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279968261719,0.0,0.0,9.815167140914129e-05,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2697448730469,0.0,0.0,0.0004655889933928,287.8651123046875,294.1499938964844,251.4499969482422,250.9410095214844,252.03048706054688,251.46046447753903,285.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058833352222791e-09,0.0009931082604452,-0.0123057337477803,0.0,0.0,0.0,-0.0073206955567002,60.0,-23.304031372070312,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162170410156,0.0,0.0,9.32118491618894e-05,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976318359375,0.0,0.0,9.81565099209547e-05,290.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259521484375,0.0,0.0,7.249810005305335e-05,289.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118835449219,0.0,0.0,9.815656812861562e-05,291.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.25311279296875,0.0,0.0,0.0004656122473534,287.8485717773437,294.1499938964844,251.4499969482422,250.9432067871093,252.0203094482422,251.4586181640625,285.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064627828232915e-09,0.0009931578533723,-0.0123209152370691,0.0,0.0,0.0,-0.0073235682211816,60.0,-23.29352569580078,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162170410156,0.0,0.0,9.32118491618894e-05,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976318359375,0.0,0.0,9.81565099209547e-05,290.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259521484375,0.0,0.0,7.249810005305335e-05,289.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118835449219,0.0,0.0,9.815656812861562e-05,291.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.25311279296875,0.0,0.0,0.0004656122473534,287.8485717773437,294.1499938964844,251.4499969482422,250.9432067871093,252.0203094482422,251.4586181640625,285.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064627828232915e-09,0.0009931578533723,-0.0123209152370691,0.0,0.0,0.0,-0.0073235682211816,60.0,-23.29352569580078,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,9.321812103735284e-05,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18170166015625,0.0,0.0,9.8163123766426e-05,290.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096862792969,0.0,0.0,7.250298222061247e-05,289.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19580078125,0.0,0.0,9.81631746981293e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,0.0004656435921788,287.83203125,294.1499938964844,251.4499969482422,250.9454345703125,252.0103454589844,251.4571228027344,285.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072442910147856e-09,0.0009932246757671,-0.0123413894325494,0.0,0.0,0.0,-0.0073274420574307,60.0,-23.283483505249023,-0.0,-6.72603235329916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,9.321812103735284e-05,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18170166015625,0.0,0.0,9.8163123766426e-05,290.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096862792969,0.0,0.0,7.250298222061247e-05,289.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19580078125,0.0,0.0,9.81631746981293e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,0.0004656435921788,287.83203125,294.1499938964844,251.4499969482422,250.9454345703125,252.0103454589844,251.4571228027344,285.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072442910147856e-09,0.0009932246757671,-0.0123413894325494,0.0,0.0,0.0,-0.0073274420574307,60.0,-23.283483505249023,-0.0,-6.72603235329916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,9.322546975454316e-05,290.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.165771484375,0.0,0.0,9.817085810936987e-05,290.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933898925781,0.0,0.0,7.25086938473396e-05,289.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796875,0.0,0.0,9.81709163170308e-05,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21990966796875,0.0,0.0,0.000465680292109,287.81549072265625,294.1499938964844,251.4499969482422,250.9476776123047,252.00051879882807,251.45587158203125,285.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815942564952366e-09,0.0009933029068633,-0.0123653644695878,0.0,0.0,0.0,-0.0073319789953529,60.0,-23.27373504638672,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,9.322546975454316e-05,290.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.165771484375,0.0,0.0,9.817085810936987e-05,290.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933898925781,0.0,0.0,7.25086938473396e-05,289.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796875,0.0,0.0,9.81709163170308e-05,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21990966796875,0.0,0.0,0.000465680292109,287.81549072265625,294.1499938964844,251.4499969482422,250.9476776123047,252.00051879882807,251.45587158203125,285.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815942564952366e-09,0.0009933029068633,-0.0123653644695878,0.0,0.0,0.0,-0.0073319789953529,60.0,-23.27373504638672,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,9.322955156676473e-05,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,9.817515820031986e-05,290.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18524169921875,0.0,0.0,7.251186616485938e-05,289.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.171630859375,0.0,0.0,9.817520913202316e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21160888671875,0.0,0.0,0.0004657006647903,287.80718994140625,294.1499938964844,251.4499969482422,250.94879150390625,251.9956817626953,251.455322265625,285.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667774568039e-09,0.0009933464461937,-0.0123786823824048,0.0,0.0,0.0,-0.0073344991542398,60.0,-23.26898193359375,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.167724609375,0.0,0.0,9.323383710579948e-05,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498107910156,0.0,0.0,9.817966929404064e-05,290.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1770935058594,0.0,0.0,7.251519855344668e-05,289.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,9.817972022574396e-05,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032775878906,0.0,0.0,0.0004657220852095,287.7989196777344,294.1499938964844,251.4499969482422,250.94992065429688,251.9908905029297,251.454833984375,285.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.2642879486084,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515197753906,0.0,0.0,9.324288839707152e-05,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13385009765625,0.0,0.0,9.818920807447284e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607971191406,0.0,0.0,7.252224895637482e-05,289.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,9.818925900617614e-05,291.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1866760253906,0.0,0.0,0.000465767312562,287.7823486328125,294.1499938964844,251.4499969482422,250.9521484375,251.9814300537109,251.45399475097656,285.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.255050659179688,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515197753906,0.0,0.0,9.324288839707152e-05,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13385009765625,0.0,0.0,9.818920807447284e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607971191406,0.0,0.0,7.252224895637482e-05,289.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,9.818925900617614e-05,291.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1866760253906,0.0,0.0,0.000465767312562,287.7823486328125,294.1499938964844,251.4499969482422,250.9521484375,251.9814300537109,251.45399475097656,285.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.255050659179688,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,9.325235441792756e-05,290.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,9.819916886044666e-05,290.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445007324219,0.0,0.0,7.252960494952276e-05,289.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312866210937,0.0,0.0,9.819922706810758e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700439453125,0.0,0.0,0.0004658146062865,287.7657775878906,294.1499938964844,251.4499969482422,250.9543914794922,251.9721221923828,251.45330810546875,285.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.24595069885254,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,9.325235441792756e-05,290.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,9.819916886044666e-05,290.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445007324219,0.0,0.0,7.252960494952276e-05,289.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312866210937,0.0,0.0,9.819922706810758e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700439453125,0.0,0.0,0.0004658146062865,287.7657775878906,294.1499938964844,251.4499969482422,250.9543914794922,251.9721221923828,251.45330810546875,285.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.24595069885254,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,9.326200233772396e-05,290.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,9.820933337323368e-05,290.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.128173828125,0.0,0.0,7.253710646182299e-05,289.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151123046875,0.0,0.0,9.820938430493698e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534118652344,0.0,0.0,0.0004658627731259,287.74920654296875,294.1499938964844,251.4499969482422,250.95660400390625,251.96299743652344,251.4527282714844,285.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.23693084716797,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,9.326200233772396e-05,290.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,9.820933337323368e-05,290.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.128173828125,0.0,0.0,7.253710646182299e-05,289.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151123046875,0.0,0.0,9.820938430493698e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534118652344,0.0,0.0,0.0004658627731259,287.74920654296875,294.1499938964844,251.4499969482422,250.95660400390625,251.96299743652344,251.4527282714844,285.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.23693084716797,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,9.327157022198662e-05,290.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858764648437,0.0,0.0,9.821941057452932e-05,290.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1118469238281,0.0,0.0,7.254455704241991e-05,289.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,9.821946150623262e-05,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13677978515625,0.0,0.0,0.0004659105907194,287.73260498046875,294.1499938964844,251.4499969482422,250.9587860107422,251.9540100097656,251.4522399902344,285.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.22793197631836,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,9.327157022198662e-05,290.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858764648437,0.0,0.0,9.821941057452932e-05,290.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1118469238281,0.0,0.0,7.254455704241991e-05,289.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,9.821946150623262e-05,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13677978515625,0.0,0.0,0.0004659105907194,287.73260498046875,294.1499938964844,251.4499969482422,250.9587860107422,251.9540100097656,251.4522399902344,285.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.22793197631836,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09478759765625,0.0,0.0,9.327624866273254e-05,290.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.077880859375,0.0,0.0,9.822433639783412e-05,290.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,7.2548195021227e-05,289.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09088134765625,0.0,0.0,9.822438732953742e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,0.0004659339610952,287.72430419921875,294.1499938964844,251.4499969482422,250.9598693847656,251.9495849609375,251.45204162597656,285.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.223419189453125,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867004394531,0.0,0.0,9.32807961362414e-05,290.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0698547363281,0.0,0.0,9.822912397794424e-05,290.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,7.25517311366275e-05,289.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,9.822918218560515e-05,291.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201171875,0.0,0.0,0.0004659566911868,287.71600341796875,294.1499938964844,251.4499969482422,250.9609375,251.94520568847656,251.4518585205078,285.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.218883514404297,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704650878906,0.0,0.0,9.328942542197184e-05,290.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.823821164900436e-05,290.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,7.255843956954777e-05,289.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06658935546875,0.0,0.0,9.823826258070768e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034851074219,0.0,0.0,0.0004659997939597,287.6994323730469,294.1499938964844,251.4499969482422,250.9630584716797,251.93653869628903,251.45152282714844,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.2097282409668,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704650878906,0.0,0.0,9.328942542197184e-05,290.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.823821164900436e-05,290.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,7.255843956954777e-05,289.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06658935546875,0.0,0.0,9.823826258070768e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034851074219,0.0,0.0,0.0004659997939597,287.6994323730469,294.1499938964844,251.4499969482422,250.9630584716797,251.93653869628903,251.45152282714844,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.2097282409668,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05419921875,0.0,0.0,9.329723252449185e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,9.82464334811084e-05,290.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628356933594,0.0,0.0,7.2564507718198e-05,289.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504150390625,0.0,0.0,9.82464844128117e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868225097656,0.0,0.0,0.0004660387639887,287.68280029296875,294.1499938964844,251.4499969482422,250.9651336669922,251.9280242919922,251.4512634277344,285.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.20039749145508,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05419921875,0.0,0.0,9.329723252449185e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,9.82464334811084e-05,290.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628356933594,0.0,0.0,7.2564507718198e-05,289.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504150390625,0.0,0.0,9.82464844128117e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868225097656,0.0,0.0,0.0004660387639887,287.68280029296875,294.1499938964844,251.4499969482422,250.9651336669922,251.9280242919922,251.4512634277344,285.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.20039749145508,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,9.330391185358168e-05,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,9.825346933212133e-05,290.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,7.256971002789214e-05,289.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.82535202638246e-05,291.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,0.0004660721460822,287.66619873046875,294.1499938964844,251.4499969482422,250.9671630859375,251.919662475586,251.45103454589844,285.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.190826416015625,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,9.330391185358168e-05,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,9.825346933212133e-05,290.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,7.256971002789214e-05,289.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.82535202638246e-05,291.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,0.0004660721460822,287.66619873046875,294.1499938964844,251.4499969482422,250.9671630859375,251.919662475586,251.45103454589844,285.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.190826416015625,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216979980469,0.0,0.0,9.330919419880956e-05,290.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,9.825902816373856e-05,290.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03009033203125,0.0,0.0,7.257381366798654e-05,289.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179748535156,0.0,0.0,9.825907909544183e-05,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,0.0004660985432565,287.6495666503906,294.1499938964844,251.4499969482422,250.9691162109375,251.9114532470703,251.4508514404297,285.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.18094253540039,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216979980469,0.0,0.0,9.330919419880956e-05,290.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,9.825902816373856e-05,290.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03009033203125,0.0,0.0,7.257381366798654e-05,289.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179748535156,0.0,0.0,9.825907909544183e-05,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,0.0004660985432565,287.6495666503906,294.1499938964844,251.4499969482422,250.9691162109375,251.9114532470703,251.4508514404297,285.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.18094253540039,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135498046875,0.0,0.0,9.331129695056006e-05,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,9.826124733081087e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219116210937,0.0,0.0,7.257545075844973e-05,289.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,9.826129826251416e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,0.0004661090497393,287.6412658691406,294.1499938964844,251.4499969482422,250.97007751464844,251.9073944091797,251.4507751464844,285.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.1885105101234785e-09,0.000994217232801,-0.0126454699784517,0.0,0.0,0.0,-0.0073849819600582,60.0,-23.175880432128903,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00543212890625,0.0,0.0,9.331291948910804e-05,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,9.82629499048926e-05,289.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,7.257670949911699e-05,289.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00177001953125,0.0,0.0,9.826300083659588e-05,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.036865234375,0.0,0.0,0.0004661171406041,287.6329650878906,294.1499938964844,251.4499969482422,250.9710235595703,251.90338134765625,251.45071411132807,285.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507505774497,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.17070960998535,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891357421875,0.0,0.0,9.331466571893544e-05,290.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,9.82647979981266e-05,289.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,7.257807010319084e-05,289.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98553466796875,0.0,0.0,9.826484165387228e-05,291.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02020263671875,0.0,0.0,0.0004661258717533,287.6163330078125,294.1499938964844,251.4499969482422,250.97283935546875,251.8954620361328,251.4505920410156,285.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192704932710512e-09,0.0009942530887201,-0.0126564595848321,0.0,0.0,0.0,-0.0073870616033673,60.0,-23.160024642944336,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891357421875,0.0,0.0,9.331466571893544e-05,290.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,9.82647979981266e-05,289.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,7.257807010319084e-05,289.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98553466796875,0.0,0.0,9.826484165387228e-05,291.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02020263671875,0.0,0.0,0.0004661258717533,287.6163330078125,294.1499938964844,251.4499969482422,250.97283935546875,251.8954620361328,251.4505920410156,285.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192704932710512e-09,0.0009942530887201,-0.0126564595848321,0.0,0.0,0.0,-0.0073870616033673,60.0,-23.160024642944336,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728698730469,0.0,0.0,9.331446926807983e-05,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574279785156,0.0,0.0,9.826458699535578e-05,289.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98095703125,0.0,0.0,7.257791730808094e-05,289.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,9.826463065110148e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035400390625,0.0,0.0,0.000466124882223,287.5997009277344,294.1499938964844,251.4499969482422,250.97457885742188,251.8876800537109,251.4504852294922,285.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192453578217737e-09,0.0009942509932443,-0.0126558011397719,0.0,0.0,0.0,-0.0073869372718036,60.0,-23.148887634277344,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
