time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728698730469,0.0,0.0,9.331446926807983e-05,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574279785156,0.0,0.0,9.826458699535578e-05,289.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98095703125,0.0,0.0,7.257791730808094e-05,289.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,9.826463065110148e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035400390625,0.0,0.0,0.000466124882223,287.5997009277344,294.1499938964844,251.4499969482422,250.97457885742188,251.8876800537109,251.4504852294922,285.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192453578217737e-09,0.0009942509932443,-0.0126558011397719,0.0,0.0,0.0,-0.0073869372718036,60.0,-23.148887634277344,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565734863281,0.0,0.0,9.331190813099964e-05,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,9.826189489103854e-05,289.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,7.257592369569466e-05,289.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,9.826193854678422e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,0.0004661121056415,287.58306884765625,294.1499938964844,251.4499969482422,250.9762420654297,251.88003540039065,251.4503936767578,285.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189266349958643e-09,0.000994223752059,-0.0126474509015679,0.0,0.0,0.0,-0.0073853568173944,60.0,-23.1372184753418,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565734863281,0.0,0.0,9.331190813099964e-05,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,9.826189489103854e-05,289.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,7.257592369569466e-05,289.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,9.826193854678422e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,0.0004661121056415,287.58306884765625,294.1499938964844,251.4499969482422,250.9762420654297,251.88003540039065,251.4503936767578,285.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189266349958643e-09,0.000994223752059,-0.0126474509015679,0.0,0.0,0.0,-0.0073853568173944,60.0,-23.1372184753418,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402770996094,0.0,0.0,9.33067494770512e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,9.825645975070074e-05,289.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,7.257191464304924e-05,289.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.936767578125,0.0,0.0,9.825650340644644e-05,290.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701843261719,0.0,0.0,0.0004660863487515,287.56640625,294.1499938964844,251.4499969482422,250.9777984619141,251.8725128173828,251.4503326416016,285.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182836382289224e-09,0.0009941686876118,-0.0126306051388382,0.0,0.0,0.0,-0.0073821693658828,60.0,-23.12494850158692,-0.0,-6.738824964713785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402770996094,0.0,0.0,9.33067494770512e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,9.825645975070074e-05,289.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,7.257191464304924e-05,289.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.936767578125,0.0,0.0,9.825650340644644e-05,290.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701843261719,0.0,0.0,0.0004660863487515,287.56640625,294.1499938964844,251.4499969482422,250.9777984619141,251.8725128173828,251.4503326416016,285.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182836382289224e-09,0.0009941686876118,-0.0126306051388382,0.0,0.0,0.0,-0.0073821693658828,60.0,-23.12494850158692,-0.0,-6.738824964713785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93212890625,0.0,0.0,9.33032570173964e-05,290.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91717529296875,0.0,0.0,9.825278539210558e-05,289.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,7.256920071085915e-05,289.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286499023437,0.0,0.0,9.825282904785126e-05,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,0.0004660689155571,287.55810546875,294.1499938964844,251.4499969482422,250.97854614257807,251.8687896728516,251.45030212402344,285.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784874166571634e-09,0.0009941315511241,-0.0126192113384604,0.0,0.0,0.0,-0.0073800133541226,60.0,-23.11860466003418,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239807128906,0.0,0.0,9.329872409580275e-05,290.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,9.824800508795306e-05,289.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,7.256567187141627e-05,289.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205322265625,0.0,0.0,9.824804874369876e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,0.0004660462436731,287.5497741699219,294.1499938964844,251.4499969482422,250.9792633056641,251.8651123046875,251.4502716064453,285.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172832828748142e-09,0.0009940831223502,-0.0126043977215886,0.0,0.0,0.0,-0.007377210073173,60.0,-23.112016677856445,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076538085937,0.0,0.0,9.328762098448352e-05,290.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,9.823631990002468e-05,289.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,7.255703530972824e-05,289.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,9.823636355577035e-05,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,0.0004659908008761,287.5331115722656,294.1499938964844,251.4499969482422,250.9806060791016,251.8578338623047,251.45022583007807,285.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.1590043348426215e-09,0.0009939649607986,-0.0125681683421134,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.09837532043457,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076538085937,0.0,0.0,9.328762098448352e-05,290.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,9.823631990002468e-05,289.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,7.255703530972824e-05,289.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,9.823636355577035e-05,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,0.0004659908008761,287.5331115722656,294.1499938964844,251.4499969482422,250.9806060791016,251.8578338623047,251.45022583007807,285.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.1590043348426215e-09,0.0009939649607986,-0.0125681683421134,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.09837532043457,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.891357421875,0.0,0.050000000745058,9.32719703996554e-05,290.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8768615722656,0.0,0.050000000745058,9.821983985602856e-05,289.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8989562988281,0.0,0.050000000745058,7.25448626326397e-05,289.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.050000000745058,9.821988351177424e-05,290.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.920166015625,0.0,0.050000000745058,0.0004659126279875,287.5164794921875,291.1499938964844,251.4499969482422,250.9818420410156,251.85069274902344,251.4501800537109,285.4405517578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.1395039335488946e-09,0.0009937982540577,-0.0125170806422829,0.0,0.0,0.0,-0.007360687945038,60.0,-23.08376693725586,-0.0,-6.733802138114697e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.891357421875,0.0,0.050000000745058,9.32719703996554e-05,290.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8768615722656,0.0,0.050000000745058,9.821983985602856e-05,289.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8989562988281,0.0,0.050000000745058,7.25448626326397e-05,289.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.050000000745058,9.821988351177424e-05,290.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.920166015625,0.0,0.050000000745058,0.0004659126279875,287.5164794921875,291.1499938964844,251.4499969482422,250.9818420410156,251.85069274902344,251.4501800537109,285.4405517578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.1395039335488946e-09,0.0009937982540577,-0.0125170806422829,0.0,0.0,0.0,-0.007360687945038,60.0,-23.08376693725586,-0.0,-6.733802138114697e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21783447265625,0.6335074305534363,0.050000000745058,0.0408407151699066,290.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21484375,0.6335074305534363,0.050000000745058,0.0430072359740734,290.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.6335074305534363,0.050000000745058,0.0317650027573108,289.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171630859375,0.6335074305534363,0.050000000745058,0.0430072396993637,290.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.6335074305534363,0.050000000745058,0.2040078192949295,285.923828125,291.1499938964844,251.4499969482422,250.9823608398437,275.2611389160156,281.9366455078125,285.1600646972656,1.0,0.1097109317779541,0.0,0.0,1.0,1.0,-0.4351562857627868,2.333811863763913e-07,0.4351560473442077,-0.1368397325277328,0.0,0.0,0.0,10.183417320251465,60.0,-995.955810546875,-0.0,12.27856159210205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.82867431640625,0.6309880614280701,0.050000000745058,0.0452372655272483,290.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.6309880614280701,0.050000000745058,0.0476370193064212,290.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.6309880614280701,0.050000000745058,0.0351845398545265,289.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.6309880614280701,0.050000000745058,0.0476370193064212,290.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.6309880614280701,0.050000000745058,0.2259695082902908,284.7078857421875,291.1499938964844,251.4499969482422,250.9827575683593,278.8015441894531,290.46063232421875,284.2048645019531,1.0,0.1210919916629791,0.134158119559288,0.134158119559288,1.0,1.0,-0.4820069670677185,0.0093785058706998,0.4726284444332123,-0.1380450278520584,0.0,0.0,0.0,12.50257396697998,60.0,-1647.151123046875,-0.0,16.681217193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.5707740187644958,0.050000000745058,0.0456818826496601,290.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.33074951171875,0.5707740187644958,0.050000000745058,0.0481052212417125,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.33074951171875,0.5707740187644958,0.050000000745058,0.0355303511023521,289.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.33074951171875,0.5707740187644958,0.050000000745058,0.0481052212417125,290.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.33074951171875,0.5707740187644958,0.050000000745058,0.2281904518604278,283.2792053222656,291.1499938964844,251.4499969482422,250.98318481445312,278.8830871582031,290.915283203125,283.1517639160156,1.0,0.1406030058860778,0.1147419437766075,0.1147419437766075,1.0,1.0,-0.4867492020130157,0.0049585923552513,0.4817906022071838,-0.1434894353151321,0.0,0.0,1.0,20.01241874694824,60.0,-158.3248748779297,-6502.44580078125,23.19149398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8841552734375,306.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,3113.125244140625,18000.0,0.0,0.0,0.0057299430482089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257389664649963,0.3257403671741485,-1.3910225789004471e-06,0.0,5.81516360398382e-06,0.0,0.0,5.502732753753662,0.0,0.0,0.0,0.228857547044754,4.0,0.0,1.0
626640,290.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.5707740187644958,0.050000000745058,0.0456818826496601,290.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.33074951171875,0.5707740187644958,0.050000000745058,0.0481052212417125,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.33074951171875,0.5707740187644958,0.050000000745058,0.0355303511023521,289.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.33074951171875,0.5707740187644958,0.050000000745058,0.0481052212417125,290.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.33074951171875,0.5707740187644958,0.050000000745058,0.2281904518604278,283.2792053222656,291.1499938964844,251.4499969482422,250.98318481445312,278.8830871582031,290.915283203125,283.1517639160156,1.0,0.1406030058860778,0.1147419437766075,0.1147419437766075,1.0,1.0,-0.4867492020130157,0.0049585923552513,0.4817906022071838,-0.1434894353151321,0.0,0.0,1.0,20.01241874694824,60.0,-158.3248748779297,-6502.44580078125,23.19149398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8841552734375,306.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,3113.125244140625,18000.0,0.0,0.0,0.0057299430482089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257389664649963,0.3257403671741485,-1.3910225789004471e-06,0.0,5.81516360398382e-06,0.0,0.0,5.502732753753662,0.0,0.0,0.0,0.228857547044754,4.0,0.0,1.0
626700,289.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.5490742921829224,0.050000000745058,0.0458191223442554,290.5329284667969,297.1499938964844,293.1499938964844,0.0005393113824538,-54.28986358642578,284.1439819335937,0.5490742921829224,0.050000000745058,0.0482497401535511,290.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7599182128906,0.5490742921829224,0.050000000745058,0.0356370955705642,289.7436218261719,297.1499938964844,293.1499938964844,0.0010611177422106,-107.35163879394533,284.3989562988281,0.5490742921829224,0.050000000745058,0.0482497401535511,290.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390991210937,0.5490742921829224,0.050000000745058,0.228875994682312,283.7265930175781,291.1499938964844,251.4499969482422,250.9832305908203,278.8818054199219,290.8983459472656,284.4351806640625,1.0,0.1490119248628616,0.1012175381183624,0.1012175381183624,1.0,1.0,-0.4882116019725799,0.0025652251206338,0.4856463670730591,-0.1461956351995468,0.0,0.0,1.0,23.67890739440918,60.0,2306.54443359375,-7530.9833984375,26.34621238708496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3145751953125,308.0619506835937,278.1499938964844,0.0,18000.0,313.1499938964844,6512.55029296875,19080.0,0.0,0.0,0.0256107207387685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8126156330108643,0.8126211166381836,-5.482744199980516e-06,0.0,2.599162507976871e-05,0.0,0.0,59.93184280395508,0.0,0.0,0.0,0.4824557602405548,4.0,0.0,1.0
626760,289.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.04931640625,0.5323368906974792,0.050000000745058,0.0459502972662448,290.531005859375,297.1499938964844,293.1499938964844,0.0011241172906011,-108.8426742553711,286.6052551269531,0.5323368906974792,0.050000000745058,0.0483878776431083,290.0335388183594,297.1499938964844,293.1499938964844,0.0010157317155972,-72.63967895507812,286.3638916015625,0.5323368906974792,0.050000000745058,0.0357391200959682,289.7424011230469,297.1499938964844,293.1499938964844,0.0014883084222674,-144.1053924560547,287.1294250488281,0.5323368906974792,0.050000000745058,0.0483878776431083,290.89166259765625,297.1499938964844,293.1499938964844,0.0009901889134198,-454.7900085449219,286.42254638671875,0.5323368906974792,0.050000000745058,0.2295312583446502,285.17218017578125,291.1499938964844,251.4499969482422,250.983154296875,278.88824462890625,290.89178466796875,285.8268737792969,1.0,0.1565837264060974,0.0885794460773468,0.0885794460773468,0.9994837045669556,1.0,-0.4896093904972076,0.0012251060688868,0.4883842766284942,-0.1478377282619476,0.0,0.0,1.0,27.18657112121582,60.0,2822.857421875,-7537.57958984375,29.38126373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.04913330078125,307.40093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,11690.166015625,19080.0,0.0,0.0,0.0452399067580699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099367380142212,1.0993773937225342,-9.982990377466194e-06,0.0,4.591275501297787e-05,0.0,0.0,147.75465393066406,0.0,0.0,0.0,0.613474428653717,4.0,0.0,1.0
626820,290.0224609375,297.1499938964844,293.1499938964844,0.0016171487513929,-140.65223693847656,291.3023681640625,0.5095404386520386,0.050000000745058,0.0461894944310188,290.5498352050781,297.1499938964844,293.1499938964844,0.0021489534992724,-196.8075256347656,290.1386413574219,0.5095404386520386,0.050000000745058,0.0486397631466388,290.0641174316406,297.1499938964844,293.1499938964844,0.0022314698435366,-150.93788146972656,290.221923828125,0.5095404386520386,0.050000000745058,0.0359251610934734,289.7669677734375,297.1499938964844,293.1499938964844,0.00280846003443,-257.0126647949219,291.09967041015625,0.5095404386520386,0.050000000745058,0.0486397631466388,290.9120483398437,297.1499938964844,293.1499938964844,0.0018645141972228,-810.047607421875,289.7301025390625,0.5095404386520386,0.050000000745058,0.2307260930538177,287.0907897949219,291.1499938964844,251.4499969482422,250.98269653320312,278.91845703125,290.9075012207031,287.4311828613281,1.0,0.1694331914186477,0.0668029189109802,0.0668029189109802,0.9984511137008668,1.0,-0.4921582341194153,0.0002610927622299,0.4918971359729767,-0.1493548452854156,0.0,0.0,1.0,33.58307266235352,60.0,2339.688720703125,-7236.58349609375,34.95919418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1839294433594,305.87115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,16830.802734375,19080.0,0.0,0.0,0.084316998720169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3195186853408811,1.3195329904556274,-1.4379270396602806e-05,0.0,8.557103137718514e-05,0.0,0.0,255.44775390625,0.0,0.0,0.0,0.7241015434265137,4.0,0.0,1.0
626880,290.0224609375,297.1499938964844,293.1499938964844,0.0016171487513929,-140.65223693847656,291.3023681640625,0.5095404386520386,0.050000000745058,0.0461894944310188,290.5498352050781,297.1499938964844,293.1499938964844,0.0021489534992724,-196.8075256347656,290.1386413574219,0.5095404386520386,0.050000000745058,0.0486397631466388,290.0641174316406,297.1499938964844,293.1499938964844,0.0022314698435366,-150.93788146972656,290.221923828125,0.5095404386520386,0.050000000745058,0.0359251610934734,289.7669677734375,297.1499938964844,293.1499938964844,0.00280846003443,-257.0126647949219,291.09967041015625,0.5095404386520386,0.050000000745058,0.0486397631466388,290.9120483398437,297.1499938964844,293.1499938964844,0.0018645141972228,-810.047607421875,289.7301025390625,0.5095404386520386,0.050000000745058,0.2307260930538177,287.0907897949219,291.1499938964844,251.4499969482422,250.98269653320312,278.91845703125,290.9075012207031,287.4311828613281,1.0,0.1694331914186477,0.0668029189109802,0.0668029189109802,0.9984511137008668,1.0,-0.4921582341194153,0.0002610927622299,0.4918971359729767,-0.1493548452854156,0.0,0.0,1.0,33.58307266235352,60.0,2339.688720703125,-7236.58349609375,34.95919418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1839294433594,305.87115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,16830.802734375,19080.0,0.0,0.0,0.084316998720169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3195186853408811,1.3195329904556274,-1.4379270396602806e-05,0.0,8.557103137718514e-05,0.0,0.0,255.44775390625,0.0,0.0,0.0,0.7241015434265137,4.0,0.0,1.0
626940,290.0704650878906,297.1499938964844,293.1499938964844,0.0025170159060508,-210.60601806640625,293.8136901855469,0.4954196810722351,0.050000000745058,0.0463937707245349,290.5813293457031,297.1499938964844,293.1499938964844,0.0030446341261267,-267.9490661621094,292.60308837890625,0.4954196810722351,0.050000000745058,0.0488548763096332,290.10955810546875,297.1499938964844,293.1499938964844,0.0032883964013308,-213.5199737548828,292.9276123046875,0.4954196810722351,0.050000000745058,0.0360840447247028,289.8086853027344,297.1499938964844,293.1499938964844,0.0039798985235393,-347.8905944824219,293.9084777832031,0.4954196810722351,0.050000000745058,0.0488548763096332,290.9484558105469,297.1499938964844,293.1499938964844,0.0026154809165745,-1093.03369140625,291.9969482421875,0.4954196810722351,0.050000000745058,0.23174649477005,288.2934265136719,291.1499938964844,251.4499969482422,250.9818420410156,278.9585876464844,290.9420471191406,288.55322265625,1.0,0.17961485683918,0.0496268756687641,0.0496268756687641,0.9974185824394226,1.0,-0.4943349957466125,6.059657607693225e-05,0.494274377822876,-0.1500245481729507,0.0,0.0,1.0,39.04595947265625,60.0,1749.972900390625,-7017.1875,39.76754379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1419372558594,304.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18443.416015625,20160.0,0.0,0.0,0.1209410056471824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381286859512329,1.3813025951385498,-1.5756997527205385e-05,0.0,0.0001227397442562,0.0,0.0,293.02685546875,0.0,0.0,0.0,0.7701035737991333,4.0,0.0,1.0
627000,290.0704650878906,297.1499938964844,293.1499938964844,0.0025170159060508,-210.60601806640625,293.8136901855469,0.4954196810722351,0.050000000745058,0.0463937707245349,290.5813293457031,297.1499938964844,293.1499938964844,0.0030446341261267,-267.9490661621094,292.60308837890625,0.4954196810722351,0.050000000745058,0.0488548763096332,290.10955810546875,297.1499938964844,293.1499938964844,0.0032883964013308,-213.5199737548828,292.9276123046875,0.4954196810722351,0.050000000745058,0.0360840447247028,289.8086853027344,297.1499938964844,293.1499938964844,0.0039798985235393,-347.8905944824219,293.9084777832031,0.4954196810722351,0.050000000745058,0.0488548763096332,290.9484558105469,297.1499938964844,293.1499938964844,0.0026154809165745,-1093.03369140625,291.9969482421875,0.4954196810722351,0.050000000745058,0.23174649477005,288.2934265136719,291.1499938964844,251.4499969482422,250.9818420410156,278.9585876464844,290.9420471191406,288.55322265625,1.0,0.17961485683918,0.0496268756687641,0.0496268756687641,0.9974185824394226,1.0,-0.4943349957466125,6.059657607693225e-05,0.494274377822876,-0.1500245481729507,0.0,0.0,1.0,39.04595947265625,60.0,1749.972900390625,-7017.1875,39.76754379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1419372558594,304.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18443.416015625,20160.0,0.0,0.0,0.1209410056471824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381286859512329,1.3813025951385498,-1.5756997527205385e-05,0.0,0.0001227397442562,0.0,0.0,293.02685546875,0.0,0.0,0.0,0.7701035737991333,4.0,0.0,1.0
627060,290.1241149902344,297.1499938964844,293.1499938964844,0.0032987988088279,-266.718017578125,295.8011779785156,0.4857266247272491,0.050000000745058,0.0465629026293754,290.6169738769531,297.1499938964844,293.1499938964844,0.0038263336755335,-324.4888610839844,294.54473876953125,0.4857266247272491,0.050000000745058,0.0490329824388027,290.15972900390625,297.1499938964844,293.1499938964844,0.004218874964863,-263.03033447265625,295.0526428222656,0.4857266247272491,0.050000000745058,0.0362155921757221,289.8561096191406,297.1499938964844,293.1499938964844,0.0050535681657493,-420.2171325683594,296.1212463378906,0.4857266247272491,0.050000000745058,0.0490329824388027,290.9909973144531,297.1499938964844,293.1499938964844,0.0032519011292606,-1313.689697265625,293.76788330078125,0.4857266247272491,0.050000000745058,0.2325913459062576,289.2509460449219,291.1499938964844,251.4499969482422,250.98062133789065,279.0013122558594,290.9839782714844,289.464111328125,1.0,0.1875928789377212,0.0368901342153549,0.0368901342153549,0.9963898062705994,1.0,-0.496137261390686,1.7867027054307982e-05,0.4961194097995758,-0.150449737906456,0.0,0.0,1.0,43.569122314453125,48.0,1329.5660400390625,-6961.0712890625,43.77994537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.79205322265625,304.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19807.771484375,20160.0,0.0,0.0,0.1533780097961425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314658641815186,1.4314827919006348,-1.692262594588101e-05,0.0,0.0001556591887492,0.0,0.0,326.13629150390625,0.0,0.0,0.0,0.7820195555686951,4.0,0.0,1.0
627120,290.1241149902344,297.1499938964844,293.1499938964844,0.0032987988088279,-266.718017578125,295.8011779785156,0.4857266247272491,0.050000000745058,0.0465629026293754,290.6169738769531,297.1499938964844,293.1499938964844,0.0038263336755335,-324.4888610839844,294.54473876953125,0.4857266247272491,0.050000000745058,0.0490329824388027,290.15972900390625,297.1499938964844,293.1499938964844,0.004218874964863,-263.03033447265625,295.0526428222656,0.4857266247272491,0.050000000745058,0.0362155921757221,289.8561096191406,297.1499938964844,293.1499938964844,0.0050535681657493,-420.2171325683594,296.1212463378906,0.4857266247272491,0.050000000745058,0.0490329824388027,290.9909973144531,297.1499938964844,293.1499938964844,0.0032519011292606,-1313.689697265625,293.76788330078125,0.4857266247272491,0.050000000745058,0.2325913459062576,289.2509460449219,291.1499938964844,251.4499969482422,250.98062133789065,279.0013122558594,290.9839782714844,289.464111328125,1.0,0.1875928789377212,0.0368901342153549,0.0368901342153549,0.9963898062705994,1.0,-0.496137261390686,1.7867027054307982e-05,0.4961194097995758,-0.150449737906456,0.0,0.0,1.0,43.569122314453125,48.0,1329.5660400390625,-6961.0712890625,43.77994537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.79205322265625,304.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19807.771484375,20160.0,0.0,0.0,0.1533780097961425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314658641815186,1.4314827919006348,-1.692262594588101e-05,0.0,0.0001556591887492,0.0,0.0,326.13629150390625,0.0,0.0,0.0,0.7820195555686951,4.0,0.0,1.0
627180,290.1778869628906,297.1499938964844,293.1499938964844,0.0039948723278939,-312.4289855957031,297.4369812011719,0.4834272861480713,0.050000000745058,0.0466053001582622,290.6527709960937,297.1499938964844,293.1499938964844,0.0045260600745677,-369.9508972167969,296.1348571777344,0.4834272861480713,0.050000000745058,0.0490776225924491,290.209716796875,297.1499938964844,293.1499938964844,0.0050681908614933,-302.739013671875,296.7873840332031,0.4834272861480713,0.050000000745058,0.0362485647201538,289.9035949707031,297.1499938964844,293.1499938964844,0.0060794716700911,-478.5364685058594,297.9332580566406,0.4834272861480713,0.050000000745058,0.0490776225924491,291.0346069335937,297.1499938964844,293.1499938964844,0.0038007996045053,-1487.881591796875,295.2083435058594,0.4834272861480713,0.050000000745058,0.2328031212091446,290.04754638671875,291.1499938964844,251.4499969482422,250.97906494140625,279.0384521484375,291.027587890625,290.22760009765625,1.0,0.1890505105257034,0.0276772920042276,0.0276772920042276,0.9953610897064208,1.0,-0.496589332818985,6.86717339704046e-06,0.4965824484825134,-0.150526762008667,0.0,0.0,1.0,44.70321273803711,36.0,1055.900634765625,-7014.0166015625,44.790409088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.990966796875,304.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,20064.4375,20160.0,0.0,0.0,0.1805813759565353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440710425376892,1.440727472305298,-1.7141905118478462e-05,0.0,0.0001832671405281,0.0,0.0,332.495849609375,0.0,0.0,0.0,0.7866507172584534,4.0,0.0,1.0
627240,290.1778869628906,297.1499938964844,293.1499938964844,0.0039948723278939,-312.4289855957031,297.4369812011719,0.4834272861480713,0.050000000745058,0.0466053001582622,290.6527709960937,297.1499938964844,293.1499938964844,0.0045260600745677,-369.9508972167969,296.1348571777344,0.4834272861480713,0.050000000745058,0.0490776225924491,290.209716796875,297.1499938964844,293.1499938964844,0.0050681908614933,-302.739013671875,296.7873840332031,0.4834272861480713,0.050000000745058,0.0362485647201538,289.9035949707031,297.1499938964844,293.1499938964844,0.0060794716700911,-478.5364685058594,297.9332580566406,0.4834272861480713,0.050000000745058,0.0490776225924491,291.0346069335937,297.1499938964844,293.1499938964844,0.0038007996045053,-1487.881591796875,295.2083435058594,0.4834272861480713,0.050000000745058,0.2328031212091446,290.04754638671875,291.1499938964844,251.4499969482422,250.97906494140625,279.0384521484375,291.027587890625,290.22760009765625,1.0,0.1890505105257034,0.0276772920042276,0.0276772920042276,0.9953610897064208,1.0,-0.496589332818985,6.86717339704046e-06,0.4965824484825134,-0.150526762008667,0.0,0.0,1.0,44.70321273803711,36.0,1055.900634765625,-7014.0166015625,44.790409088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.990966796875,304.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,20064.4375,20160.0,0.0,0.0,0.1805813759565353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440710425376892,1.440727472305298,-1.7141905118478462e-05,0.0,0.0001832671405281,0.0,0.0,332.495849609375,0.0,0.0,0.0,0.7866507172584534,4.0,0.0,1.0
627300,290.20379638671875,297.1499938964844,293.1499938964844,0.0043197977356612,-332.21014404296875,298.1576232910156,0.4846349954605102,0.050000000745058,0.0465829707682132,290.6701354980469,297.1499938964844,293.1499938964844,0.0048533543013036,-389.38916015625,296.8324279785156,0.4846349954605102,0.050000000745058,0.0490541122853755,290.2338562011719,297.1499938964844,293.1499938964844,0.005472922232002,-319.6961669921875,297.5466613769531,0.4846349954605102,0.050000000745058,0.0362312011420726,289.92645263671875,297.1499938964844,293.1499938964844,0.0065861111506819,-503.5442810058594,298.7282409667969,0.4846349954605102,0.050000000745058,0.0490541122853755,291.055908203125,297.1499938964844,293.1499938964844,0.004049805458635,-1561.390380859375,295.8376159667969,0.4846349954605102,0.050000000745058,0.2326915860176086,290.4016418457031,291.1499938964844,251.4499969482422,250.97817993164065,279.0538635253906,291.0490417480469,290.5704040527344,1.0,0.1878634840250015,0.0240355711430311,0.0240355711430311,0.994846761226654,1.0,-0.4963515102863312,4.622460437531117e-06,0.4963468909263611,-0.1504551768302917,0.0,0.0,1.0,44.10634231567383,36.0,965.0344848632812,-7076.3447265625,44.25837707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2506103515625,305.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,20110.341796875,21240.0,0.0,0.0,0.1920571327209472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423575401306152,1.4423747062683103,-1.7181124349008314e-05,0.0,0.0001949135767063,0.0,0.0,333.6375732421875,0.0,0.0,0.0,0.8024758100509644,4.0,0.0,1.0
627360,290.2286682128906,297.1499938964844,293.1499938964844,0.0046322806738317,-350.1853942871094,298.8276672363281,0.4871309995651245,0.050000000745058,0.0465372949838638,290.6869506835937,297.1499938964844,293.1499938964844,0.0051684011705219,-406.9085693359375,297.47930908203125,0.4871309995651245,0.050000000745058,0.0490060113370418,290.2571716308594,297.1499938964844,293.1499938964844,0.0058677922934293,-334.9712829589844,298.2493896484375,0.4871309995651245,0.050000000745058,0.0361956730484962,289.9484558105469,297.1499938964844,293.1499938964844,0.0070923678576946,-526.1223754882812,299.46484375,0.4871309995651245,0.050000000745058,0.0490060113370418,291.07666015625,297.1499938964844,293.1499938964844,0.0042845951393246,-1627.1092529296875,296.4202880859375,0.4871309995651245,0.050000000745058,0.2324634194374084,290.7353210449219,291.1499938964844,251.4499969482422,250.97720336914065,279.06744384765625,291.0699768066406,290.89654541015625,1.0,0.1855896562337875,0.0209349244832992,0.0209349244832992,0.9943464398384094,1.0,-0.4958648681640625,3.273260745118023e-06,0.4958615899085998,-0.1503247767686844,0.0,0.0,1.0,42.88506317138672,25.0,903.0870361328124,-7169.3271484375,43.17131423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.592041015625,305.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,20884.1015625,21240.0,0.0,0.0,0.2021122127771377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469843506813049,1.4698612689971924,-1.7842179659055546e-05,0.0,0.0002051181945716,0.0,0.0,353.0771484375,0.0,0.0,0.0,0.8029665946960449,4.0,0.0,1.0
627420,290.2750244140625,297.1499938964844,293.1499938964844,0.0052224327810108,-380.9775085449219,300.0452880859375,0.4952476918697357,0.050000000745058,0.0463965833187103,290.71875,297.1499938964844,293.1499938964844,0.0057652462273836,-436.6125183105469,298.6522827148437,0.4952476918697357,0.050000000745058,0.0488578341901302,290.30126953125,297.1499938964844,293.1499938964844,0.006631922442466,-360.8698425292969,299.5186462402344,0.4952476918697357,0.050000000745058,0.036086231470108,289.98974609375,297.1499938964844,293.1499938964844,0.0081085311248898,-564.5267944335938,300.7956237792969,0.4952476918697357,0.050000000745058,0.0488578341901302,291.1159973144531,297.1499938964844,293.1499938964844,0.0047155730426311,-1737.1151123046875,297.4771423339844,0.4952476918697357,0.050000000745058,0.2317605316638946,291.3656616210937,291.1499938964844,251.4499969482422,250.9750823974609,279.0900573730469,291.1097717285156,291.5172119140625,1.0,0.1786352545022964,0.0161159839481115,0.0161159839481115,0.9933458566665648,1.0,-0.4943656027317047,1.884401399365743e-06,0.4943637251853943,-0.1499394178390503,0.0,0.0,0.9571512341499328,39.122684478759766,25.0,828.5425415039062,-7371.57177734375,39.83537673950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4571838378906,306.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,21428.267578125,21240.0,0.0,0.0,0.2180283814668655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4687695503234863,1.468787431716919,-1.7946078514796682e-05,0.0,0.0002212710824096,0.0,0.0,354.0340270996094,0.0,0.0,0.0,0.8017377853393555,4.0,0.0,1.0
627480,290.2750244140625,297.1499938964844,293.1499938964844,0.0052224327810108,-380.9775085449219,300.0452880859375,0.4952476918697357,0.050000000745058,0.0463965833187103,290.71875,297.1499938964844,293.1499938964844,0.0057652462273836,-436.6125183105469,298.6522827148437,0.4952476918697357,0.050000000745058,0.0488578341901302,290.30126953125,297.1499938964844,293.1499938964844,0.006631922442466,-360.8698425292969,299.5186462402344,0.4952476918697357,0.050000000745058,0.036086231470108,289.98974609375,297.1499938964844,293.1499938964844,0.0081085311248898,-564.5267944335938,300.7956237792969,0.4952476918697357,0.050000000745058,0.0488578341901302,291.1159973144531,297.1499938964844,293.1499938964844,0.0047155730426311,-1737.1151123046875,297.4771423339844,0.4952476918697357,0.050000000745058,0.2317605316638946,291.3656616210937,291.1499938964844,251.4499969482422,250.9750823974609,279.0900573730469,291.1097717285156,291.5172119140625,1.0,0.1786352545022964,0.0161159839481115,0.0161159839481115,0.9933458566665648,1.0,-0.4943656027317047,1.884401399365743e-06,0.4943637251853943,-0.1499394178390503,0.0,0.0,0.9571512341499328,39.122684478759766,25.0,828.5425415039062,-7371.57177734375,39.83537673950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4571838378906,306.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,21428.267578125,21240.0,0.0,0.0,0.2180283814668655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4687695503234863,1.468787431716919,-1.7946078514796682e-05,0.0,0.0002212710824096,0.0,0.0,354.0340270996094,0.0,0.0,0.0,0.8017377853393555,4.0,0.0,1.0
627540,290.31707763671875,297.1499938964844,293.1499938964844,0.0057838479988276,-406.5059509277344,301.126953125,0.5025396347045898,0.050000000745058,0.0462842248380184,290.7480163574219,297.1499938964844,293.1499938964844,0.0063368631526827,-461.0435791015625,299.6932067871094,0.5025396347045898,0.050000000745058,0.048739518970251,290.3420715332031,297.1499938964844,293.1499938964844,0.0073844366706907,-382.1373291015625,300.63818359375,0.5025396347045898,0.050000000745058,0.0359988436102867,290.0272521972656,297.1499938964844,293.1499938964844,0.0091605661436915,-596.2698364257812,301.9694519042969,0.5025396347045898,0.050000000745058,0.048739518970251,291.1522827148437,297.1499938964844,293.1499938964844,0.0051116221584379,-1826.1402587890625,298.4168701171875,0.5025396347045898,0.050000000745058,0.2311992943286895,291.9589233398437,291.1499938964844,251.4499969482422,250.97271728515625,279.1113586425781,291.14654541015625,292.10113525390625,1.0,0.1732586771249771,0.0133002698421478,0.0133002698421478,0.9923452734947203,1.0,-0.4931682348251343,1.3468383031067788e-06,0.4931668937206268,-0.1496235579252243,0.0,0.0,0.8093277215957642,36.1185188293457,25.0,774.9609375,-7545.4248046875,37.18575668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4776611328125,307.126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,23282.4765625,20160.0,0.0,0.0,0.2285909652709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.331148982048035,1.331165075302124,-1.6025516742956825e-05,0.0,0.0002319907653145,0.0,0.0,279.0541381835937,0.0,0.0,0.0,0.7196305394172668,4.0,0.0,1.0
627600,290.31707763671875,297.1499938964844,293.1499938964844,0.0057838479988276,-406.5059509277344,301.126953125,0.5025396347045898,0.050000000745058,0.0462842248380184,290.7480163574219,297.1499938964844,293.1499938964844,0.0063368631526827,-461.0435791015625,299.6932067871094,0.5025396347045898,0.050000000745058,0.048739518970251,290.3420715332031,297.1499938964844,293.1499938964844,0.0073844366706907,-382.1373291015625,300.63818359375,0.5025396347045898,0.050000000745058,0.0359988436102867,290.0272521972656,297.1499938964844,293.1499938964844,0.0091605661436915,-596.2698364257812,301.9694519042969,0.5025396347045898,0.050000000745058,0.048739518970251,291.1522827148437,297.1499938964844,293.1499938964844,0.0051116221584379,-1826.1402587890625,298.4168701171875,0.5025396347045898,0.050000000745058,0.2311992943286895,291.9589233398437,291.1499938964844,251.4499969482422,250.97271728515625,279.1113586425781,291.14654541015625,292.10113525390625,1.0,0.1732586771249771,0.0133002698421478,0.0133002698421478,0.9923452734947203,1.0,-0.4931682348251343,1.3468383031067788e-06,0.4931668937206268,-0.1496235579252243,0.0,0.0,0.8093277215957642,36.1185188293457,25.0,774.9609375,-7545.4248046875,37.18575668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4776611328125,307.126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,23282.4765625,20160.0,0.0,0.0,0.2285909652709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.331148982048035,1.331165075302124,-1.6025516742956825e-05,0.0,0.0002319907653145,0.0,0.0,279.0541381835937,0.0,0.0,0.0,0.7196305394172668,4.0,0.0,1.0
627660,290.3550109863281,297.1499938964844,293.1499938964844,0.0063444375991821,-429.4512939453125,302.0896911621094,0.5087633728981018,0.050000000745058,0.0461994111537933,290.7748718261719,297.1499938964844,293.1499938964844,0.0069061177782714,-482.7467346191406,300.61590576171875,0.5087633728981018,0.050000000745058,0.0486502051353454,290.379150390625,297.1499938964844,293.1499938964844,0.0081577505916357,-401.0275573730469,301.6292419433594,0.5087633728981018,0.050000000745058,0.0359328761696815,290.061279296875,297.1499938964844,293.1499938964844,0.0102971540763974,-624.6433715820312,303.0104064941406,0.5087633728981018,0.050000000745058,0.0486502051353454,291.1855773925781,297.1499938964844,293.1499938964844,0.0054902271367609,-1904.3441162109373,299.2479553222656,0.5087633728981018,0.050000000745058,0.2307756245136261,292.4903564453125,291.1499938964844,251.4499969482422,250.9701385498047,279.1328125,291.1802978515625,292.6050109863281,1.0,0.1689643859863281,0.0126593057066202,0.0126593057066202,0.991345226764679,1.0,-0.492264449596405,1.2376470976960263e-06,0.4922632277011871,-0.1493713557720184,0.0,0.0,0.5940510630607605,33.850929260253906,25.0,637.5068359375,-7448.8701171875,35.19404220581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5981140136719,307.60400390625,278.1499938964844,0.0,18000.0,313.1499938964844,25174.853515625,20160.0,0.0,0.0,0.2338685393333435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835546374320984,0.8835650682449341,-1.0433885108795948e-05,0.0,0.0002373468450969,0.0,0.0,108.6215362548828,0.0,0.0,0.0,0.5332402586936951,4.0,0.0,1.0
