time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.3550109863281,297.1499938964844,293.1499938964844,0.0063444375991821,-429.4512939453125,302.0896911621094,0.5087633728981018,0.050000000745058,0.0461994111537933,290.7748718261719,297.1499938964844,293.1499938964844,0.0069061177782714,-482.7467346191406,300.61590576171875,0.5087633728981018,0.050000000745058,0.0486502051353454,290.379150390625,297.1499938964844,293.1499938964844,0.0081577505916357,-401.0275573730469,301.6292419433594,0.5087633728981018,0.050000000745058,0.0359328761696815,290.061279296875,297.1499938964844,293.1499938964844,0.0102971540763974,-624.6433715820312,303.0104064941406,0.5087633728981018,0.050000000745058,0.0486502051353454,291.1855773925781,297.1499938964844,293.1499938964844,0.0054902271367609,-1904.3441162109373,299.2479553222656,0.5087633728981018,0.050000000745058,0.2307756245136261,292.4903564453125,291.1499938964844,251.4499969482422,250.9701385498047,279.1328125,291.1802978515625,292.6050109863281,1.0,0.1689643859863281,0.0126593057066202,0.0126593057066202,0.991345226764679,1.0,-0.492264449596405,1.2376470976960263e-06,0.4922632277011871,-0.1493713557720184,0.0,0.0,0.5940510630607605,33.850929260253906,25.0,637.5068359375,-7448.8701171875,35.19404220581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5981140136719,307.60400390625,278.1499938964844,0.0,18000.0,313.1499938964844,25174.853515625,20160.0,0.0,0.0,0.2338685393333435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835546374320984,0.8835650682449341,-1.0433885108795948e-05,0.0,0.0002373468450969,0.0,0.0,108.6215362548828,0.0,0.0,0.0,0.5332402586936951,4.0,0.0,1.0
627780,290.3890380859375,297.1499938964844,293.1499938964844,0.00702990218997,-459.1919250488281,302.9413452148437,0.5141708254814148,0.050000000745058,0.0461332015693187,290.7992553710937,297.1499938964844,293.1499938964844,0.007572968956083,-510.1703186035156,301.40850830078125,0.5141708254814148,0.050000000745058,0.0485804826021194,290.412353515625,297.1499938964844,293.1499938964844,0.0090950932353734,-424.669677734375,302.4974670410156,0.5141708254814148,0.050000000745058,0.0358813777565956,290.0920715332031,297.1499938964844,293.1499938964844,0.0117578580975532,-660.6363525390625,303.9428405761719,0.5141708254814148,0.050000000745058,0.0485804826021194,291.2156677246094,297.1499938964844,293.1499938964844,0.0059174047783017,-2004.733642578125,299.9373779296875,0.5141708254814148,0.050000000745058,0.2304448932409286,292.81988525390625,291.1499938964844,251.4499969482422,250.9673767089844,279.1534729003906,291.2109375,292.8428039550781,1.0,0.1655279397964477,0.0140503793954849,0.0140503793954849,0.9903452396392822,1.0,-0.4915589392185211,1.4422378171730088e-06,0.4915575087070465,-0.1491621136665344,0.0,0.0,0.3456515669822693,32.08088684082031,25.0,181.0438842773437,-6559.8896484375,33.644283294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86944580078125,306.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,23816.837890625,20160.0,0.0,0.0,0.2328916639089584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717682063579559,0.3717744648456573,-6.252723323996179e-06,0.0,0.0002363554231123,0.0,0.0,22.937379837036133,0.0,0.0,0.0,0.3542945384979248,4.0,0.0,1.0
627840,290.3890380859375,297.1499938964844,293.1499938964844,0.00702990218997,-459.1919250488281,302.9413452148437,0.5141708254814148,0.050000000745058,0.0461332015693187,290.7992553710937,297.1499938964844,293.1499938964844,0.007572968956083,-510.1703186035156,301.40850830078125,0.5141708254814148,0.050000000745058,0.0485804826021194,290.412353515625,297.1499938964844,293.1499938964844,0.0090950932353734,-424.669677734375,302.4974670410156,0.5141708254814148,0.050000000745058,0.0358813777565956,290.0920715332031,297.1499938964844,293.1499938964844,0.0117578580975532,-660.6363525390625,303.9428405761719,0.5141708254814148,0.050000000745058,0.0485804826021194,291.2156677246094,297.1499938964844,293.1499938964844,0.0059174047783017,-2004.733642578125,299.9373779296875,0.5141708254814148,0.050000000745058,0.2304448932409286,292.81988525390625,291.1499938964844,251.4499969482422,250.9673767089844,279.1534729003906,291.2109375,292.8428039550781,1.0,0.1655279397964477,0.0140503793954849,0.0140503793954849,0.9903452396392822,1.0,-0.4915589392185211,1.4422378171730088e-06,0.4915575087070465,-0.1491621136665344,0.0,0.0,0.3456515669822693,32.08088684082031,25.0,181.0438842773437,-6559.8896484375,33.644283294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86944580078125,306.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,23816.837890625,20160.0,0.0,0.0,0.2328916639089584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717682063579559,0.3717744648456573,-6.252723323996179e-06,0.0,0.0002363554231123,0.0,0.0,22.937379837036133,0.0,0.0,0.0,0.3542945384979248,4.0,0.0,1.0
627900,290.4046936035156,297.1499938964844,293.1499938964844,0.0075218542478978,-483.0817565917969,303.33319091796875,0.5184491276741028,0.050000000745058,0.0460851192474365,290.8104858398437,297.1499938964844,293.1499938964844,0.008023758418858,-531.7992553710938,301.7479248046875,0.5184491276741028,0.050000000745058,0.0485298484563827,290.42755126953125,297.1499938964844,293.1499938964844,0.0097474949434399,-443.1065368652344,302.88983154296875,0.5184491276741028,0.050000000745058,0.0358439832925796,290.1085205078125,297.1499938964844,293.1499938964844,0.0161657687276601,-799.7994384765625,304.0597839355469,0.5610270500183105,0.0765610262751579,0.0588644295930862,291.2294311523437,297.1499938964844,293.1499938964844,0.0061983168125152,-2085.6962890625,300.2044982910156,0.5184491276741028,0.050000000745058,0.2302047163248062,292.80548095703125,291.1499938964844,251.4499969482422,250.9659423828125,279.1933288574219,291.2250061035156,292.74578857421875,1.0,0.1642115712165832,0.01871276833117,0.01871276833117,0.9898452162742616,1.0,-0.5034379959106445,2.3062300442688866e-06,0.5034356713294983,-0.1520504653453827,0.0,0.0,0.2358238399028778,30.885719299316406,25.0,-233.531478881836,-5869.95458984375,33.774410247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5994873046875,305.7631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,22270.669921875,19080.0,0.0,0.0,0.229432463645935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229671448469162,0.2296768724918365,-5.432096259028185e-06,0.0,0.0002328447881154,0.0,0.0,11.748879432678224,0.0,0.0,0.0,0.301297128200531,4.0,0.0,1.0
627960,290.419677734375,297.1499938964844,293.1499938964844,0.0082092257216572,-517.8130493164062,303.71612548828125,0.5263623595237732,0.050000000745058,0.0460046604275703,290.82110595703125,297.1499938964844,293.1499938964844,0.0086259143427014,-562.9722290039062,302.05047607421875,0.5263623595237732,0.050000000745058,0.0484451204538345,290.44207763671875,297.1499938964844,293.1499938964844,0.0106452032923698,-469.5476379394531,303.2652282714844,0.5263623595237732,0.050000000745058,0.0357814021408557,290.146484375,297.1499938964844,293.1499938964844,0.0365150943398475,-1226.1966552734375,304.0389404296875,0.6573081016540527,0.1076584383845329,0.088276483118534,291.2428894042969,297.1499938964844,293.1499938964844,0.0065604057163,-2202.865966796875,300.4059143066406,0.5263623595237732,0.050000000745058,0.2298028022050857,292.59527587890625,291.1499938964844,251.4499969482422,250.9644775390625,279.3817443847656,291.2388000488281,292.4300537109375,1.0,0.1634662300348281,0.0441227629780769,0.0441227629780769,0.9893451929092408,1.0,-0.537976861000061,3.147161260130815e-05,0.5379453897476196,-0.1598309725522995,0.0,0.0,0.1591878682374954,29.00409698486328,28.0,-779.283447265625,-5237.59423828125,35.47437286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.383056640625,304.5296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,20278.9296875,19080.0,0.0,0.0,0.2239251434803009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518126875162124,0.151817500591278,-4.813423402083572e-06,0.0,0.0002272555575473,0.0,0.0,6.751563549041748,0.0,0.0,0.0,0.2915473580360412,4.0,0.0,1.0
628020,290.45489501953125,297.1499938964844,293.1499938964844,0.0141516085714101,-769.0747680664062,304.1050109863281,0.6065779328346252,0.0806276351213455,0.0605274699628353,290.8410949707031,297.1499938964844,293.1499938964844,0.0104568023234605,-654.6697387695312,302.6146240234375,0.5431692004203796,0.050000000745058,0.048294797539711,290.47039794921875,297.1499938964844,293.1499938964844,0.0135497879236936,-546.6664428710938,304.0420227050781,0.5431692004203796,0.050000000745058,0.0356703735888004,290.267822265625,297.1499938964844,293.1499938964844,0.0839176625013351,-2110.93212890625,303.9979248046875,0.7876099348068237,0.1592274457216262,0.1397411376237869,291.2716979980469,297.1499938964844,293.1499938964844,0.0075851641595363,-2549.1474609375,300.6611633300781,0.5431692004203796,0.050000000745058,0.2290897220373153,291.5943603515625,291.1499938964844,251.4499969482422,250.9614715576172,279.8122863769531,291.2677307128906,291.3799133300781,1.0,0.1644775569438934,0.1305250078439712,0.1305250078439712,0.988345205783844,1.0,-0.6159877181053162,0.0100525738671422,0.6059351563453674,-0.1664681136608123,0.0,0.0,0.1619524359703064,25.83084487915039,31.0,-1336.6317138671875,-5230.40625,40.45335388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1230163574219,303.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,19245.615234375,19080.0,0.0,0.0,0.2061755657196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122314728796482,0.122319258749485,-4.527930741460295e-06,0.0,0.0002092419890686,0.0,0.0,5.088846206665039,0.0,0.0,0.0,0.2816918790340423,4.0,0.0,1.0
628080,290.45489501953125,297.1499938964844,293.1499938964844,0.0141516085714101,-769.0747680664062,304.1050109863281,0.6065779328346252,0.0806276351213455,0.0605274699628353,290.8410949707031,297.1499938964844,293.1499938964844,0.0104568023234605,-654.6697387695312,302.6146240234375,0.5431692004203796,0.050000000745058,0.048294797539711,290.47039794921875,297.1499938964844,293.1499938964844,0.0135497879236936,-546.6664428710938,304.0420227050781,0.5431692004203796,0.050000000745058,0.0356703735888004,290.267822265625,297.1499938964844,293.1499938964844,0.0839176625013351,-2110.93212890625,303.9979248046875,0.7876099348068237,0.1592274457216262,0.1397411376237869,291.2716979980469,297.1499938964844,293.1499938964844,0.0075851641595363,-2549.1474609375,300.6611633300781,0.5431692004203796,0.050000000745058,0.2290897220373153,291.5943603515625,291.1499938964844,251.4499969482422,250.9614715576172,279.8122863769531,291.2677307128906,291.3799133300781,1.0,0.1644775569438934,0.1305250078439712,0.1305250078439712,0.988345205783844,1.0,-0.6159877181053162,0.0100525738671422,0.6059351563453674,-0.1664681136608123,0.0,0.0,0.1619524359703064,25.83084487915039,31.0,-1336.6317138671875,-5230.40625,40.45335388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1230163574219,303.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,19245.615234375,19080.0,0.0,0.0,0.2061755657196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122314728796482,0.122319258749485,-4.527930741460295e-06,0.0,0.0002092419890686,0.0,0.0,5.088846206665039,0.0,0.0,0.0,0.2816918790340423,4.0,0.0,1.0
628140,290.5616455078125,297.1499938964844,293.1499938964844,0.0442758277058601,-1446.77001953125,304.0697326660156,0.7679119110107422,0.1273907572031021,0.1052833423018455,290.8622741699219,297.1499938964844,293.1499938964844,0.0126177221536636,-738.3251342773438,303.2871398925781,0.5782209634780884,0.050000000745058,0.0480612404644489,290.52960205078125,297.1499938964844,293.1499938964844,0.0435949601233005,-1010.7994995117188,304.0644226074219,0.7042779326438904,0.1016056686639785,0.0625920444726944,290.4037780761719,297.1499938964844,293.1499938964844,0.1262223869562149,-2946.935546875,303.9784545898437,0.9078711867332458,0.2046968191862106,0.1835960149765014,291.3081970214844,297.1499938964844,293.1499938964844,0.0086309099569916,-2858.947509765625,301.001220703125,0.5782209634780884,0.050000000745058,0.227981835603714,290.7322082519531,291.1499938964844,251.4499969482422,250.9583740234375,280.5184020996094,291.30389404296875,290.6562194824219,1.0,0.1692611575126648,0.3016577959060669,0.3016577959060669,0.9873452186584472,1.0,-0.7530196309089661,0.0842338278889656,0.668785810470581,-0.1187853142619133,0.0,0.0,0.2816572189331054,21.171606063842773,34.0,-893.2682495117188,-6873.33642578125,51.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5855712890625,306.30908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18839.849609375,18000.0,0.0,0.0,0.1844296306371688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797409355640411,0.1797454804182052,-4.5425335883919615e-06,0.0,0.0001871726417448,0.0,0.0,7.611916065216064,0.0,0.0,0.0,0.2745951116085052,4.0,0.0,1.0
628200,290.5616455078125,297.1499938964844,293.1499938964844,0.0442758277058601,-1446.77001953125,304.0697326660156,0.7679119110107422,0.1273907572031021,0.1052833423018455,290.8622741699219,297.1499938964844,293.1499938964844,0.0126177221536636,-738.3251342773438,303.2871398925781,0.5782209634780884,0.050000000745058,0.0480612404644489,290.52960205078125,297.1499938964844,293.1499938964844,0.0435949601233005,-1010.7994995117188,304.0644226074219,0.7042779326438904,0.1016056686639785,0.0625920444726944,290.4037780761719,297.1499938964844,293.1499938964844,0.1262223869562149,-2946.935546875,303.9784545898437,0.9078711867332458,0.2046968191862106,0.1835960149765014,291.3081970214844,297.1499938964844,293.1499938964844,0.0086309099569916,-2858.947509765625,301.001220703125,0.5782209634780884,0.050000000745058,0.227981835603714,290.7322082519531,291.1499938964844,251.4499969482422,250.9583740234375,280.5184020996094,291.30389404296875,290.6562194824219,1.0,0.1692611575126648,0.3016577959060669,0.3016577959060669,0.9873452186584472,1.0,-0.7530196309089661,0.0842338278889656,0.668785810470581,-0.1187853142619133,0.0,0.0,0.2816572189331054,21.171606063842773,34.0,-893.2682495117188,-6873.33642578125,51.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5855712890625,306.30908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18839.849609375,18000.0,0.0,0.0,0.1844296306371688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797409355640411,0.1797454804182052,-4.5425335883919615e-06,0.0,0.0001871726417448,0.0,0.0,7.611916065216064,0.0,0.0,0.0,0.2745951116085052,4.0,0.0,1.0
628260,290.6941223144531,297.1499938964844,293.1499938964844,0.0701621398329734,-1951.8975830078125,304.0541687011719,0.8786311745643616,0.1661228686571121,0.1411858201026916,290.8873596191406,297.1499938964844,293.1499938964844,0.014529793523252,-784.818603515625,304.0401306152344,0.6038880944252014,0.050000000745058,0.0479298084974288,290.6504211425781,297.1499938964844,293.1499938964844,0.0806595683097839,-1518.3563232421875,304.032470703125,0.8341573476791382,0.143556609749794,0.0936397463083267,290.53338623046875,297.1499938964844,293.1499938964844,0.1472539454698562,-3329.4150390625,304.0043334960937,0.9851481318473816,0.2479282766580581,0.2057074755430221,291.35748291015625,297.1499938964844,293.1499938964844,0.0093831876292824,-3015.3837890625,301.5018005371094,0.6038880944252014,0.050000000745058,0.2273583710193634,290.6062316894531,291.1499938964844,251.4499969482422,250.9552154541016,280.5532531738281,291.3527526855469,290.6199645996094,1.0,0.1768500208854675,0.4634764194488525,0.4634764194488525,0.9872869253158568,1.0,-0.8590189814567566,0.2341080605983734,0.6249108910560608,0.0116252563893795,0.0,0.0,0.3697652518749237,18.952768325805664,37.0,-185.3472595214844,-8630.9609375,63.76146697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83203125,307.81573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17661.8046875,18000.0,0.0,0.0,0.1713272780179977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590687274932861,0.2590731978416443,-4.4679745769826695e-06,0.0,0.0001738754071993,0.0,0.0,11.123799324035645,0.0,0.0,0.0,0.2980241179466247,4.0,0.0,1.0
628320,290.6941223144531,297.1499938964844,293.1499938964844,0.0701621398329734,-1951.8975830078125,304.0541687011719,0.8786311745643616,0.1661228686571121,0.1411858201026916,290.8873596191406,297.1499938964844,293.1499938964844,0.014529793523252,-784.818603515625,304.0401306152344,0.6038880944252014,0.050000000745058,0.0479298084974288,290.6504211425781,297.1499938964844,293.1499938964844,0.0806595683097839,-1518.3563232421875,304.032470703125,0.8341573476791382,0.143556609749794,0.0936397463083267,290.53338623046875,297.1499938964844,293.1499938964844,0.1472539454698562,-3329.4150390625,304.0043334960937,0.9851481318473816,0.2479282766580581,0.2057074755430221,291.35748291015625,297.1499938964844,293.1499938964844,0.0093831876292824,-3015.3837890625,301.5018005371094,0.6038880944252014,0.050000000745058,0.2273583710193634,290.6062316894531,291.1499938964844,251.4499969482422,250.9552154541016,280.5532531738281,291.3527526855469,290.6199645996094,1.0,0.1768500208854675,0.4634764194488525,0.4634764194488525,0.9872869253158568,1.0,-0.8590189814567566,0.2341080605983734,0.6249108910560608,0.0116252563893795,0.0,0.0,0.3697652518749237,18.952768325805664,37.0,-185.3472595214844,-8630.9609375,63.76146697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83203125,307.81573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17661.8046875,18000.0,0.0,0.0,0.1713272780179977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590687274932861,0.2590731978416443,-4.4679745769826695e-06,0.0,0.0001738754071993,0.0,0.0,11.123799324035645,0.0,0.0,0.0,0.2980241179466247,4.0,0.0,1.0
628380,290.8275756835937,297.1499938964844,293.1499938964844,0.0920047163963317,-2411.252685546875,304.0498046875,0.9677704572677612,0.2012858241796493,0.1734000742435455,290.9365539550781,297.1499938964844,293.1499938964844,0.0371626242995262,-1256.96728515625,304.0942077636719,0.7226374745368958,0.0914266034960746,0.0767112672328949,290.7808837890625,297.1499938964844,293.1499938964844,0.110652320086956,-1955.08203125,304.02178955078125,0.927145779132843,0.1804348081350326,0.1200303062796592,290.5906982421875,297.1499938964844,293.1499938964844,0.1332839131355285,-3062.207763671875,304.07623291015625,0.9755289554595948,0.3024424016475677,0.1872021406888961,291.4130859375,297.1499938964844,293.1499938964844,0.0101553564891219,-3160.62109375,301.984130859375,0.6166955232620239,0.050000000745058,0.2270826697349548,290.5494384765625,291.1499938964844,251.4499969482422,250.95204162597656,279.7724914550781,291.4085693359375,290.5335388183594,1.0,0.1858780980110168,0.4815442860126495,0.4815442860126495,0.9872285723686218,1.0,-0.9413490295410156,0.2750739753246307,0.6662750244140625,0.0373385585844516,0.0,0.0,0.4507249295711517,18.40126037597656,57.0,-131.9351043701172,-10087.11328125,76.90312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1556091308594,308.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17444.099609375,18000.0,0.0,0.0,0.1684841066598892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399057388305664,0.3399104177951813,-4.684280156652676e-06,0.0,0.0001709899515844,0.0,0.0,15.85904312133789,0.0,0.0,0.0,0.3179787397384643,4.0,0.0,1.0
628440,290.8275756835937,297.1499938964844,293.1499938964844,0.0920047163963317,-2411.252685546875,304.0498046875,0.9677704572677612,0.2012858241796493,0.1734000742435455,290.9365539550781,297.1499938964844,293.1499938964844,0.0371626242995262,-1256.96728515625,304.0942077636719,0.7226374745368958,0.0914266034960746,0.0767112672328949,290.7808837890625,297.1499938964844,293.1499938964844,0.110652320086956,-1955.08203125,304.02178955078125,0.927145779132843,0.1804348081350326,0.1200303062796592,290.5906982421875,297.1499938964844,293.1499938964844,0.1332839131355285,-3062.207763671875,304.07623291015625,0.9755289554595948,0.3024424016475677,0.1872021406888961,291.4130859375,297.1499938964844,293.1499938964844,0.0101553564891219,-3160.62109375,301.984130859375,0.6166955232620239,0.050000000745058,0.2270826697349548,290.5494384765625,291.1499938964844,251.4499969482422,250.95204162597656,279.7724914550781,291.4085693359375,290.5335388183594,1.0,0.1858780980110168,0.4815442860126495,0.4815442860126495,0.9872285723686218,1.0,-0.9413490295410156,0.2750739753246307,0.6662750244140625,0.0373385585844516,0.0,0.0,0.4507249295711517,18.40126037597656,57.0,-131.9351043701172,-10087.11328125,76.90312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1556091308594,308.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17444.099609375,18000.0,0.0,0.0,0.1684841066598892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399057388305664,0.3399104177951813,-4.684280156652676e-06,0.0,0.0001709899515844,0.0,0.0,15.85904312133789,0.0,0.0,0.0,0.3179787397384643,4.0,0.0,1.0
628500,290.89288330078125,297.1499938964844,293.1499938964844,0.1023380681872367,-2630.37841796875,304.0492553710937,0.9937430024147034,0.217881977558136,0.1885623335838318,290.9854736328125,297.1499938964844,293.1499938964844,0.0549026243388652,-1568.45947265625,304.072265625,0.7774176597595215,0.1098714247345924,0.0956908613443374,290.84521484375,297.1499938964844,293.1499938964844,0.1253521293401718,-2161.67236328125,304.0184020996094,0.9638859033584596,0.1978153735399246,0.1323838979005813,290.6010437011719,297.1499938964844,293.1499938964844,0.1322383880615234,-3041.241943359375,304.0911865234375,0.9743337631225586,0.3328282535076141,0.1852418333292007,291.4412536621094,297.1499938964844,293.1499938964844,0.0105742905288934,-3233.969482421875,302.21551513671875,0.618003249168396,0.050000000745058,0.2270537912845611,290.5072631835937,291.1499938964844,251.4499969482422,250.9504547119141,279.55938720703125,291.4369812011719,290.503173828125,1.0,0.1939195990562439,0.4856909215450287,0.4856909215450287,0.9871994256973268,1.0,-0.9947571754455566,0.2962145805358886,0.698542594909668,0.0484651029109954,0.0,0.0,0.498054176568985,18.87957763671875,57.0,-78.65170288085938,-10923.6884765625,87.91473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56317138671875,308.0120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17203.619140625,18000.0,0.0,0.0,0.1709632277488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401427298784256,0.4014321863651275,-4.887917839369038e-06,0.0,0.0001735059340717,0.0,0.0,20.135522842407227,0.0,0.0,0.0,0.3354454636573791,4.0,0.0,1.0
628560,290.947509765625,297.1499938964844,293.1499938964844,0.1032899692654609,-2648.7431640625,304.06591796875,0.9823185205459596,0.2357203811407089,0.1895298808813095,291.0421142578125,297.1499938964844,293.1499938964844,0.0694510787725448,-1837.808837890625,304.06005859375,0.8075293898582458,0.1261701434850692,0.1121410876512527,290.9083557128906,297.1499938964844,293.1499938964844,0.1397081315517425,-2358.007568359375,304.0162353515625,0.9761342406272888,0.2146109342575073,0.144337996840477,290.6208801269531,297.1499938964844,293.1499938964844,0.1449135541915893,-3274.885498046875,304.07861328125,0.9822673201560974,0.361239492893219,0.1995483040809631,291.4697570800781,297.1499938964844,293.1499938964844,0.011000039987266,-3302.17431640625,302.446044921875,0.6082085967063904,0.050000000745058,0.2272597402334213,290.4968566894531,291.1499938964844,251.4499969482422,250.94888305664065,279.4161071777344,291.46563720703125,290.4963073730469,1.0,0.2038154602050781,0.4880203604698181,0.4880203604698181,0.9881852865219116,1.0,-1.047289490699768,0.3159529864788055,0.7313364744186401,0.0583646111190319,0.0,0.0,0.5427169799804688,20.632471084594727,77.0,-37.1014518737793,-11670.072265625,102.07207489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8310852050781,307.8584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17011.234375,18000.0,0.0,0.0,0.1761724352836609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4699003398418426,0.4699055552482605,-5.193186552787665e-06,0.0,0.0001787926157703,0.0,0.0,25.88882637023925,0.0,0.0,0.0,0.3567643761634826,4.0,0.0,1.0
628620,291.0509033203125,297.1499938964844,293.1499938964844,0.124772123992443,-3091.134765625,304.0575561523437,0.9942559599876404,0.2706228792667389,0.2200450748205185,291.1644287109375,297.1499938964844,293.1499938964844,0.0936306565999984,-2312.332763671875,304.050048828125,0.8389374017715454,0.1547984182834625,0.1405182778835296,291.0314636230469,297.1499938964844,293.1499938964844,0.1685970872640609,-2740.943603515625,304.0126342773437,0.9878990054130554,0.2464363276958465,0.1670213341712951,290.6977844238281,297.1499938964844,293.1499938964844,0.1749714761972427,-3813.279296875,304.0516662597656,0.9942559599876404,0.4098066985607147,0.2317180633544922,291.52899169921875,297.1499938964844,293.1499938964844,0.0119304824620485,-3445.5869140625,302.8817138671875,0.5852431058883667,0.050000000745058,0.2277888059616089,290.4377746582031,291.1499938964844,251.4499969482422,250.9457550048828,279.243896484375,291.525146484375,290.4245300292969,1.0,0.2291355729103088,0.4877978861331939,0.4877978861331939,0.9901570081710817,1.0,-1.184567928314209,0.363468736410141,0.8210991621017456,0.0796378850936889,0.0,0.0,0.6400726437568665,25.30946159362793,97.0,-101.12263488769533,-13135.2568359375,145.4762420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1039428710937,307.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,16492.853515625,18000.0,0.0,0.0,0.1940806806087494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313408613204956,0.6313470005989075,-6.150293302198406e-06,0.0,0.0001969672157429,0.0,0.0,44.338077545166016,0.0,0.0,0.0,0.414419025182724,4.0,0.0,1.0
628680,291.0509033203125,297.1499938964844,293.1499938964844,0.124772123992443,-3091.134765625,304.0575561523437,0.9942559599876404,0.2706228792667389,0.2200450748205185,291.1644287109375,297.1499938964844,293.1499938964844,0.0936306565999984,-2312.332763671875,304.050048828125,0.8389374017715454,0.1547984182834625,0.1405182778835296,291.0314636230469,297.1499938964844,293.1499938964844,0.1685970872640609,-2740.943603515625,304.0126342773437,0.9878990054130554,0.2464363276958465,0.1670213341712951,290.6977844238281,297.1499938964844,293.1499938964844,0.1749714761972427,-3813.279296875,304.0516662597656,0.9942559599876404,0.4098066985607147,0.2317180633544922,291.52899169921875,297.1499938964844,293.1499938964844,0.0119304824620485,-3445.5869140625,302.8817138671875,0.5852431058883667,0.050000000745058,0.2277888059616089,290.4377746582031,291.1499938964844,251.4499969482422,250.9457550048828,279.243896484375,291.525146484375,290.4245300292969,1.0,0.2291355729103088,0.4877978861331939,0.4877978861331939,0.9901570081710817,1.0,-1.184567928314209,0.363468736410141,0.8210991621017456,0.0796378850936889,0.0,0.0,0.6400726437568665,25.30946159362793,97.0,-101.12263488769533,-13135.2568359375,145.4762420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1039428710937,307.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,16492.853515625,18000.0,0.0,0.0,0.1940806806087494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313408613204956,0.6313470005989075,-6.150293302198406e-06,0.0,0.0001969672157429,0.0,0.0,44.338077545166016,0.0,0.0,0.0,0.414419025182724,4.0,0.0,1.0
628740,291.18707275390625,297.1499938964844,293.1499938964844,0.1563795953989029,-3719.64111328125,304.0355834960937,0.9990000128746032,0.2962691783905029,0.261225551366806,291.290771484375,297.1499938964844,293.1499938964844,0.1159904897212982,-2749.67626953125,304.0461730957031,0.8413963317871094,0.1794968843460083,0.1649723798036575,291.1507873535156,297.1499938964844,293.1499938964844,0.1987434178590774,-3126.971923828125,304.0081787109375,0.9788182377815248,0.2759160101413727,0.188127651810646,290.8119506835937,297.1499938964844,293.1499938964844,0.2199131101369857,-4587.00146484375,304.00927734375,0.9990000128746032,0.4488601684570312,0.2759580314159393,291.5939025878906,297.1499938964844,293.1499938964844,0.0130651844665408,-3616.780517578125,303.2746276855469,0.5512710809707642,0.050000000745058,0.2287783771753311,290.2620849609375,291.1499938964844,251.4499969482422,250.9427185058593,279.1579284667969,291.5901794433594,290.2424011230469,1.0,0.260497123003006,0.4837865233421325,0.4837865233421325,0.9921286702156068,1.0,-1.3430650234222412,0.4163754880428314,0.9266895055770874,0.1015570312738418,0.0,0.0,0.7692310810089111,33.020103454589844,117.0,-220.6791534423828,-14609.7177734375,213.11782836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1744384765625,306.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,15559.201171875,18000.0,0.0,0.0,0.221383050084114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859866201877594,0.8598742485046387,-8.008522854652256e-06,0.0,0.0002246756484964,0.0,0.0,85.51543426513672,0.0,0.0,0.0,0.5091637969017029,4.0,0.0,1.0
628800,291.18707275390625,297.1499938964844,293.1499938964844,0.1563795953989029,-3719.64111328125,304.0355834960937,0.9990000128746032,0.2962691783905029,0.261225551366806,291.290771484375,297.1499938964844,293.1499938964844,0.1159904897212982,-2749.67626953125,304.0461730957031,0.8413963317871094,0.1794968843460083,0.1649723798036575,291.1507873535156,297.1499938964844,293.1499938964844,0.1987434178590774,-3126.971923828125,304.0081787109375,0.9788182377815248,0.2759160101413727,0.188127651810646,290.8119506835937,297.1499938964844,293.1499938964844,0.2199131101369857,-4587.00146484375,304.00927734375,0.9990000128746032,0.4488601684570312,0.2759580314159393,291.5939025878906,297.1499938964844,293.1499938964844,0.0130651844665408,-3616.780517578125,303.2746276855469,0.5512710809707642,0.050000000745058,0.2287783771753311,290.2620849609375,291.1499938964844,251.4499969482422,250.9427185058593,279.1579284667969,291.5901794433594,290.2424011230469,1.0,0.260497123003006,0.4837865233421325,0.4837865233421325,0.9921286702156068,1.0,-1.3430650234222412,0.4163754880428314,0.9266895055770874,0.1015570312738418,0.0,0.0,0.7692310810089111,33.020103454589844,117.0,-220.6791534423828,-14609.7177734375,213.11782836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1744384765625,306.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,15559.201171875,18000.0,0.0,0.0,0.221383050084114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859866201877594,0.8598742485046387,-8.008522854652256e-06,0.0,0.0002246756484964,0.0,0.0,85.51543426513672,0.0,0.0,0.0,0.5091637969017029,4.0,0.0,1.0
628860,291.3192443847656,297.1499938964844,293.1499938964844,0.1766605973243713,-4108.962890625,304.03973388671875,0.9638042449951172,0.3191463947296142,0.2821464538574219,291.4193115234375,297.1499938964844,293.1499938964844,0.1378737837076187,-3162.01806640625,304.0443725585937,0.8203120231628418,0.200550839304924,0.1861588209867477,291.2667236328125,297.1499938964844,293.1499938964844,0.2302579283714294,-3517.922119140625,304.0028991699219,0.9449633359909058,0.3030583560466766,0.2077268064022064,290.9637451171875,297.1499938964844,293.1499938964844,0.2875158190727234,-5696.5068359375,303.94342041015625,0.9990000128746032,0.4774091839790344,0.3378359675407409,291.6654052734375,297.1499938964844,293.1499938964844,0.0144770508632063,-3817.8388671875,303.6299133300781,0.5099653005599976,0.050000000745058,0.2306722849607467,290.00018310546875,291.1499938964844,251.4499969482422,250.9397735595703,279.1202697753906,291.6617736816406,289.9742431640625,1.0,0.2954047918319702,0.4787061214447021,0.4787061214447021,0.9934184551239014,1.0,-1.4935935735702517,0.4662183225154876,1.0273752212524414,0.1212408617138862,0.0,0.0,0.938976228237152,45.74441146850586,137.0,-345.9320373535156,-15741.958984375,305.6137390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.268310546875,304.9262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,15054.1025390625,18000.0,0.0,0.0,0.2562169432640075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1285157203674316,1.1285269260406494,-1.1138085028505884e-05,0.0,0.0002600276202429,0.0,0.0,166.1462860107422,0.0,0.0,0.0,0.6320447325706482,4.0,0.0,1.0
628920,291.3192443847656,297.1499938964844,293.1499938964844,0.1766605973243713,-4108.962890625,304.03973388671875,0.9638042449951172,0.3191463947296142,0.2821464538574219,291.4193115234375,297.1499938964844,293.1499938964844,0.1378737837076187,-3162.01806640625,304.0443725585937,0.8203120231628418,0.200550839304924,0.1861588209867477,291.2667236328125,297.1499938964844,293.1499938964844,0.2302579283714294,-3517.922119140625,304.0028991699219,0.9449633359909058,0.3030583560466766,0.2077268064022064,290.9637451171875,297.1499938964844,293.1499938964844,0.2875158190727234,-5696.5068359375,303.94342041015625,0.9990000128746032,0.4774091839790344,0.3378359675407409,291.6654052734375,297.1499938964844,293.1499938964844,0.0144770508632063,-3817.8388671875,303.6299133300781,0.5099653005599976,0.050000000745058,0.2306722849607467,290.00018310546875,291.1499938964844,251.4499969482422,250.9397735595703,279.1202697753906,291.6617736816406,289.9742431640625,1.0,0.2954047918319702,0.4787061214447021,0.4787061214447021,0.9934184551239014,1.0,-1.4935935735702517,0.4662183225154876,1.0273752212524414,0.1212408617138862,0.0,0.0,0.938976228237152,45.74441146850586,137.0,-345.9320373535156,-15741.958984375,305.6137390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.268310546875,304.9262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,15054.1025390625,18000.0,0.0,0.0,0.2562169432640075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1285157203674316,1.1285269260406494,-1.1138085028505884e-05,0.0,0.0002600276202429,0.0,0.0,166.1462860107422,0.0,0.0,0.0,0.6320447325706482,4.0,0.0,1.0
628980,291.4345703125,297.1499938964844,293.1499938964844,0.2010688483715057,-4568.95703125,304.0355834960937,0.9257019758224488,0.3421350121498108,0.30340176820755,291.5470886230469,297.1499938964844,293.1499938964844,0.1601896286010742,-3570.6640625,304.04229736328125,0.796676516532898,0.2184886783361435,0.204223096370697,291.37921142578125,297.1499938964844,293.1499938964844,0.2648159563541412,-3935.09765625,303.9941711425781,0.9102352261543274,0.3279634118080139,0.225820243358612,291.1458740234375,297.1499938964844,293.1499938964844,0.3709565997123718,-6994.9150390625,303.873046875,0.9990000128746032,0.4959279298782348,0.4048438966274261,291.7424621582031,297.1499938964844,293.1499938964844,0.0163197312504053,-4064.934814453125,303.9516906738281,0.479251354932785,0.050000000745058,0.2331567853689193,289.5916748046875,291.1499938964844,251.4499969482422,250.9369659423828,279.1034545898437,291.73895263671875,289.552734375,1.0,0.3321397304534912,0.4730808734893799,0.4730808734893799,0.9947081804275512,1.0,-1.645943284034729,0.5166013836860657,1.1293418407440186,0.140276551246643,0.0,0.0,1.0,61.97280502319336,157.0,-551.6001586914062,-16384.22265625,427.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6646423339844,303.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,16462.380859375,18000.0,0.0,0.0,0.2951383888721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3042819499969482,1.3042960166931152,-1.4053186532692052e-05,0.0,0.0002995279501192,0.0,0.0,246.7486267089844,0.0,0.0,0.0,0.7147173285484314,4.0,0.0,1.0
629040,291.4345703125,297.1499938964844,293.1499938964844,0.2010688483715057,-4568.95703125,304.0355834960937,0.9257019758224488,0.3421350121498108,0.30340176820755,291.5470886230469,297.1499938964844,293.1499938964844,0.1601896286010742,-3570.6640625,304.04229736328125,0.796676516532898,0.2184886783361435,0.204223096370697,291.37921142578125,297.1499938964844,293.1499938964844,0.2648159563541412,-3935.09765625,303.9941711425781,0.9102352261543274,0.3279634118080139,0.225820243358612,291.1458740234375,297.1499938964844,293.1499938964844,0.3709565997123718,-6994.9150390625,303.873046875,0.9990000128746032,0.4959279298782348,0.4048438966274261,291.7424621582031,297.1499938964844,293.1499938964844,0.0163197312504053,-4064.934814453125,303.9516906738281,0.479251354932785,0.050000000745058,0.2331567853689193,289.5916748046875,291.1499938964844,251.4499969482422,250.9369659423828,279.1034545898437,291.73895263671875,289.552734375,1.0,0.3321397304534912,0.4730808734893799,0.4730808734893799,0.9947081804275512,1.0,-1.645943284034729,0.5166013836860657,1.1293418407440186,0.140276551246643,0.0,0.0,1.0,61.97280502319336,157.0,-551.6001586914062,-16384.22265625,427.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6646423339844,303.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,16462.380859375,18000.0,0.0,0.0,0.2951383888721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3042819499969482,1.3042960166931152,-1.4053186532692052e-05,0.0,0.0002995279501192,0.0,0.0,246.7486267089844,0.0,0.0,0.0,0.7147173285484314,4.0,0.0,1.0
629100,291.4896850585937,297.1499938964844,293.1499938964844,0.2150764465332031,-4829.05078125,304.0309143066406,0.908879578113556,0.3530408143997192,0.3136273026466369,291.6081848144531,297.1499938964844,293.1499938964844,0.1723216623067855,-3788.818359375,304.0398254394531,0.7854934334754944,0.2267897427082061,0.212554931640625,291.43389892578125,297.1499938964844,293.1499938964844,0.2840173542499542,-4162.43212890625,303.9875793457031,0.8962379693984985,0.3396517932415008,0.2343467772006988,291.2433776855469,297.1499938964844,293.1499938964844,0.4192298352718353,-7717.84765625,303.83563232421875,0.9990000128746032,0.5021719932556152,0.4390874803066253,291.7826843261719,297.1499938964844,293.1499938964844,0.0174866002053022,-4212.94677734375,304.1024169921875,0.4624624252319336,0.050000000745058,0.2345998734235763,289.3085327148437,291.1499938964844,251.4499969482422,250.9356231689453,279.09979248046875,291.7792358398437,289.266845703125,1.0,0.3507119417190552,0.4702862203121185,0.4702862203121185,0.995353102684021,1.0,-1.7213053703308103,0.5415810942649841,1.1797242164611816,0.149487093091011,0.0,0.0,1.0,71.2670669555664,157.0,-665.6183471679688,-16560.49609375,498.6566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0571594238281,303.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17167.900390625,19080.0,0.0,0.0,0.3148159682750702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3326445817947388,1.3326592445373535,-1.46669017340173e-05,0.0,0.0003194981836713,0.0,0.0,263.148681640625,0.0,0.0,0.0,0.7438960671424866,4.0,0.0,1.0
629160,291.54364013671875,297.1499938964844,293.1499938964844,0.2292606085538864,-5088.505859375,304.0267944335937,0.8978531956672668,0.363477885723114,0.323441743850708,291.6674194335937,297.1499938964844,293.1499938964844,0.1845251470804214,-4004.6669921875,304.03765869140625,0.7777553796768188,0.2346881031990051,0.2204908728599548,291.4876708984375,297.1499938964844,293.1499938964844,0.3034297227859497,-4388.2412109375,303.9818420410156,0.8866316676139832,0.350831925868988,0.2425125390291214,291.3423156738281,297.1499938964844,293.1499938964844,0.4653364717960357,-8386.7001953125,303.8094482421875,0.9990000128746032,0.5068997144699097,0.4688867330551147,291.8244323730469,297.1499938964844,293.1499938964844,0.0201043337583541,-4535.56982421875,304.1379699707031,0.4598858952522278,0.0566343292593956,0.2481220960617065,289.0258178710937,291.1499938964844,251.4499969482422,250.934326171875,279.09490966796875,291.8209228515625,288.98779296875,1.0,0.3694855868816376,0.4671991467475891,0.4671991467475891,0.9961977005004884,1.0,-1.804407000541687,0.5692388415336609,1.235168218612671,0.1592195332050323,0.0,0.0,1.0,80.31654357910156,175.0,-712.4489135742188,-16876.4140625,580.6243286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5749206542969,302.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.552734375,19080.0,0.0,0.0,0.3343259394168854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753995895385742,1.375415325164795,-1.5622972568962723e-05,0.0,0.0003392983344383,0.0,0.0,289.29608154296875,0.0,0.0,0.0,0.7521502375602722,4.0,0.0,1.0
629220,291.6495361328125,297.1499938964844,293.1499938964844,0.2582989037036896,-5608.6611328125,304.0196228027344,0.8778907656669617,0.3827052116394043,0.3417254984378814,291.781005859375,297.1499938964844,293.1499938964844,0.2093246579170227,-4433.44482421875,304.03387451171875,0.7632589340209961,0.2492167502641677,0.2352328598499298,291.5939636230469,297.1499938964844,293.1499938964844,0.3430436849594116,-4837.74560546875,303.9720764160156,0.8687954545021057,0.3714008033275604,0.257706880569458,291.5045471191406,297.1499938964844,293.1499938964844,0.5184339284896851,-9103.3896484375,303.8362731933594,0.9793965816497804,0.5196661353111267,0.4891767203807831,291.9276123046875,297.1499938964844,293.1499938964844,0.0352206565439701,-5943.33642578125,304.1169738769531,0.4846295714378357,0.0693556368350982,0.3137112259864807,288.4530029296875,291.1499938964844,251.4499969482422,250.931884765625,279.0976257324219,291.9234619140625,288.4220275878906,1.0,0.4062923192977905,0.4618593454360962,0.4618593454360962,0.9978868961334229,1.0,-1.9655144214630127,0.6233245134353638,1.342189908027649,0.1790697127580642,0.0,0.0,1.0,100.20362091064452,193.0,-741.1138916015625,-17415.5078125,766.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9476318359375,301.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18859.30078125,19080.0,0.0,0.0,0.3723082542419433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967735767364502,1.3967896699905396,-1.6112306184368208e-05,0.0,0.000377845542971,0.0,0.0,302.993896484375,0.0,0.0,0.0,0.762873649597168,4.0,0.0,1.0
629280,291.6495361328125,297.1499938964844,293.1499938964844,0.2582989037036896,-5608.6611328125,304.0196228027344,0.8778907656669617,0.3827052116394043,0.3417254984378814,291.781005859375,297.1499938964844,293.1499938964844,0.2093246579170227,-4433.44482421875,304.03387451171875,0.7632589340209961,0.2492167502641677,0.2352328598499298,291.5939636230469,297.1499938964844,293.1499938964844,0.3430436849594116,-4837.74560546875,303.9720764160156,0.8687954545021057,0.3714008033275604,0.257706880569458,291.5045471191406,297.1499938964844,293.1499938964844,0.5184339284896851,-9103.3896484375,303.8362731933594,0.9793965816497804,0.5196661353111267,0.4891767203807831,291.9276123046875,297.1499938964844,293.1499938964844,0.0352206565439701,-5943.33642578125,304.1169738769531,0.4846295714378357,0.0693556368350982,0.3137112259864807,288.4530029296875,291.1499938964844,251.4499969482422,250.931884765625,279.0976257324219,291.9234619140625,288.4220275878906,1.0,0.4062923192977905,0.4618593454360962,0.4618593454360962,0.9978868961334229,1.0,-1.9655144214630127,0.6233245134353638,1.342189908027649,0.1790697127580642,0.0,0.0,1.0,100.20362091064452,193.0,-741.1138916015625,-17415.5078125,766.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9476318359375,301.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18859.30078125,19080.0,0.0,0.0,0.3723082542419433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967735767364502,1.3967896699905396,-1.6112306184368208e-05,0.0,0.000377845542971,0.0,0.0,302.993896484375,0.0,0.0,0.0,0.762873649597168,4.0,0.0,1.0
629340,291.7540588378906,297.1499938964844,293.1499938964844,0.284191370010376,-6057.58740234375,304.0201416015625,0.8562061786651611,0.3995299935340881,0.3580383360385895,291.8899841308594,297.1499938964844,293.1499938964844,0.2317277044057846,-4807.53759765625,304.035400390625,0.7468023300170898,0.2618027925491333,0.2483947873115539,291.6997985839844,297.1499938964844,293.1499938964844,0.3788202702999115,-5228.50244140625,303.9720153808594,0.8489139676094055,0.3893641233444214,0.2712192833423614,291.6209411621094,297.1499938964844,293.1499938964844,0.5638554692268372,-9693.3974609375,303.8648986816406,0.9511806964874268,0.5377113819122314,0.5062180161476135,292.0428466796875,297.1499938964844,293.1499938964844,0.0470309071242809,-6923.89013671875,304.1086120605469,0.4855604469776153,0.0769718438386917,0.3561250865459442,288.02996826171875,291.1499938964844,251.4499969482422,250.9296722412109,279.1104431152344,292.03887939453125,288.01055908203125,1.0,0.4400217831134796,0.4585428833961487,0.4585428833961487,0.9995760917663574,1.0,-2.0885019302368164,0.6657106876373291,1.4227912425994873,0.1948715299367904,0.0,0.0,1.0,123.99127960205078,196.0,-594.0345458984375,-17938.685546875,958.8845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7672119140625,301.711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,19019.154296875,20160.0,0.0,0.0,0.4074165821075439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4026806354522705,1.4026968479156494,-1.624887590878643e-05,0.0,0.000413476023823,0.0,0.0,306.8544006347656,0.0,0.0,0.0,0.7808370590209961,4.0,0.0,1.0
629400,291.7540588378906,297.1499938964844,293.1499938964844,0.284191370010376,-6057.58740234375,304.0201416015625,0.8562061786651611,0.3995299935340881,0.3580383360385895,291.8899841308594,297.1499938964844,293.1499938964844,0.2317277044057846,-4807.53759765625,304.035400390625,0.7468023300170898,0.2618027925491333,0.2483947873115539,291.6997985839844,297.1499938964844,293.1499938964844,0.3788202702999115,-5228.50244140625,303.9720153808594,0.8489139676094055,0.3893641233444214,0.2712192833423614,291.6209411621094,297.1499938964844,293.1499938964844,0.5638554692268372,-9693.3974609375,303.8648986816406,0.9511806964874268,0.5377113819122314,0.5062180161476135,292.0428466796875,297.1499938964844,293.1499938964844,0.0470309071242809,-6923.89013671875,304.1086120605469,0.4855604469776153,0.0769718438386917,0.3561250865459442,288.02996826171875,291.1499938964844,251.4499969482422,250.9296722412109,279.1104431152344,292.03887939453125,288.01055908203125,1.0,0.4400217831134796,0.4585428833961487,0.4585428833961487,0.9995760917663574,1.0,-2.0885019302368164,0.6657106876373291,1.4227912425994873,0.1948715299367904,0.0,0.0,1.0,123.99127960205078,196.0,-594.0345458984375,-17938.685546875,958.8845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7672119140625,301.711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,19019.154296875,20160.0,0.0,0.0,0.4074165821075439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4026806354522705,1.4026968479156494,-1.624887590878643e-05,0.0,0.000413476023823,0.0,0.0,306.8544006347656,0.0,0.0,0.0,0.7808370590209961,4.0,0.0,1.0
