time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.85406494140625,297.1499938964844,293.1499938964844,0.3050312101840973,-6407.1064453125,304.02880859375,0.8457791805267334,0.4146111905574798,0.3724297881126404,291.99322509765625,297.1499938964844,293.1499938964844,0.2498391419649124,-5099.51806640625,304.04351806640625,0.7391037344932556,0.2727786302566528,0.2596692740917206,291.8013610839844,297.1499938964844,293.1499938964844,0.408439576625824,-5539.78955078125,303.98211669921875,0.8397101759910583,0.4055055379867553,0.2831580936908722,291.722412109375,297.1499938964844,293.1499938964844,0.6037662625312805,-10194.830078125,303.8934020996094,0.9358897805213928,0.5558621883392334,0.5239602327346802,292.15240478515625,297.1499938964844,293.1499938964844,0.0552746020257473,-7620.27783203125,304.1087951660156,0.4863468408584595,0.082792192697525,0.3864776790142059,287.7987976074219,291.1499938964844,251.4499969482422,250.9277191162109,279.1211853027344,292.1489562988281,287.7895202636719,1.0,0.4657213687896728,0.4562329351902008,0.4562329351902008,0.9997456669807434,1.0,-2.191439628601074,0.7019662261009216,1.4894734621047974,0.2086026817560196,0.0,0.0,1.0,142.80018615722656,184.0,-372.3468322753906,-18672.23046875,1131.3734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9112854003906,301.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19967.30078125,20160.0,0.0,0.0,0.4393113851547241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4372187852859497,1.4372358322143557,-1.705891736492049e-05,0.0,0.0004458452167455,0.0,0.0,330.084228515625,0.0,0.0,0.0,0.7849021553993225,4.0,0.0,1.0
629520,291.85406494140625,297.1499938964844,293.1499938964844,0.3050312101840973,-6407.1064453125,304.02880859375,0.8457791805267334,0.4146111905574798,0.3724297881126404,291.99322509765625,297.1499938964844,293.1499938964844,0.2498391419649124,-5099.51806640625,304.04351806640625,0.7391037344932556,0.2727786302566528,0.2596692740917206,291.8013610839844,297.1499938964844,293.1499938964844,0.408439576625824,-5539.78955078125,303.98211669921875,0.8397101759910583,0.4055055379867553,0.2831580936908722,291.722412109375,297.1499938964844,293.1499938964844,0.6037662625312805,-10194.830078125,303.8934020996094,0.9358897805213928,0.5558621883392334,0.5239602327346802,292.15240478515625,297.1499938964844,293.1499938964844,0.0552746020257473,-7620.27783203125,304.1087951660156,0.4863468408584595,0.082792192697525,0.3864776790142059,287.7987976074219,291.1499938964844,251.4499969482422,250.9277191162109,279.1211853027344,292.1489562988281,287.7895202636719,1.0,0.4657213687896728,0.4562329351902008,0.4562329351902008,0.9997456669807434,1.0,-2.191439628601074,0.7019662261009216,1.4894734621047974,0.2086026817560196,0.0,0.0,1.0,142.80018615722656,184.0,-372.3468322753906,-18672.23046875,1131.3734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9112854003906,301.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19967.30078125,20160.0,0.0,0.0,0.4393113851547241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4372187852859497,1.4372358322143557,-1.705891736492049e-05,0.0,0.0004458452167455,0.0,0.0,330.084228515625,0.0,0.0,0.0,0.7849021553993225,4.0,0.0,1.0
629580,291.9466857910156,297.1499938964844,293.1499938964844,0.3223253488540649,-6689.78515625,304.0404357910156,0.8486411571502686,0.4286530017852783,0.3853541314601898,292.0865173339844,297.1499938964844,293.1499938964844,0.2651205956935882,-5339.37255859375,304.0535583496094,0.7424744367599487,0.283156543970108,0.2697578370571136,291.8952331542969,297.1499938964844,293.1499938964844,0.4337309598922729,-5797.86376953125,303.9960021972656,0.8433972597122192,0.4206272065639496,0.2939551174640655,291.8149719238281,297.1499938964844,293.1499938964844,0.6381725668907166,-10614.8095703125,303.92156982421875,0.9386974573135376,0.5732513666152954,0.5406386852264404,292.2498474121094,297.1499938964844,293.1499938964844,0.0618322230875492,-8189.76806640625,304.11163330078125,0.4935568273067474,0.088290125131607,0.4123053252696991,287.67852783203125,291.1499938964844,251.4499969482422,250.92605590820312,279.1282043457031,292.2469482421875,287.6750183105469,1.0,0.4814861118793487,0.4544354379177093,0.4544354379177093,0.9999152421951294,1.0,-2.283111333847046,0.7346456050872803,1.5484658479690552,0.2210565060377121,0.0,0.0,1.0,150.83827209472656,172.0,-206.5089263916016,-19417.76953125,1263.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2929992675781,302.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,20107.787109375,20160.0,0.0,0.0,0.4677494168281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442265868186951,1.442283034324646,-1.717894156172406e-05,0.0,0.0004747062048409,0.0,0.0,333.573974609375,0.0,0.0,0.0,0.787429928779602,4.0,0.0,1.0
629640,291.9466857910156,297.1499938964844,293.1499938964844,0.3223253488540649,-6689.78515625,304.0404357910156,0.8486411571502686,0.4286530017852783,0.3853541314601898,292.0865173339844,297.1499938964844,293.1499938964844,0.2651205956935882,-5339.37255859375,304.0535583496094,0.7424744367599487,0.283156543970108,0.2697578370571136,291.8952331542969,297.1499938964844,293.1499938964844,0.4337309598922729,-5797.86376953125,303.9960021972656,0.8433972597122192,0.4206272065639496,0.2939551174640655,291.8149719238281,297.1499938964844,293.1499938964844,0.6381725668907166,-10614.8095703125,303.92156982421875,0.9386974573135376,0.5732513666152954,0.5406386852264404,292.2498474121094,297.1499938964844,293.1499938964844,0.0618322230875492,-8189.76806640625,304.11163330078125,0.4935568273067474,0.088290125131607,0.4123053252696991,287.67852783203125,291.1499938964844,251.4499969482422,250.92605590820312,279.1282043457031,292.2469482421875,287.6750183105469,1.0,0.4814861118793487,0.4544354379177093,0.4544354379177093,0.9999152421951294,1.0,-2.283111333847046,0.7346456050872803,1.5484658479690552,0.2210565060377121,0.0,0.0,1.0,150.83827209472656,172.0,-206.5089263916016,-19417.76953125,1263.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2929992675781,302.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,20107.787109375,20160.0,0.0,0.0,0.4677494168281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442265868186951,1.442283034324646,-1.717894156172406e-05,0.0,0.0004747062048409,0.0,0.0,333.573974609375,0.0,0.0,0.0,0.787429928779602,4.0,0.0,1.0
629700,291.989990234375,297.1499938964844,293.1499938964844,0.3298243880271911,-6810.23486328125,304.0467224121094,0.8533812165260315,0.4353906810283661,0.3914286494255066,292.1292724609375,297.1499938964844,293.1499938964844,0.2719322144985199,-5444.4423828125,304.0587158203125,0.746996283531189,0.2882288098335266,0.2745537757873535,291.93902587890625,297.1499938964844,293.1499938964844,0.4449876546859741,-5910.55322265625,304.0035400390625,0.848483681678772,0.4279261231422424,0.2990644872188568,291.8582763671875,297.1499938964844,293.1499938964844,0.6533839702606201,-10796.80078125,303.9354553222656,0.9445021748542786,0.5816560387611389,0.548581600189209,292.2939453125,297.1499938964844,293.1499938964844,0.0647404044866561,-8446.5361328125,304.1133117675781,0.499000608921051,0.0910303965210914,0.424531489610672,287.6522827148437,291.1499938964844,251.4499969482422,250.9253387451172,279.1304931640625,292.2912902832031,287.6508483886719,1.0,0.4870085120201111,0.4536353647708893,0.4536353647708893,1.0,1.0,-2.326535224914551,0.7501909732818604,1.5763441324234009,0.2269706130027771,0.0,0.0,1.0,151.7676544189453,172.0,-138.78176879882812,-19818.544921875,1317.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.54351806640625,302.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,20132.947265625,21240.0,0.0,0.0,0.4807113409042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431679248809814,1.4431850910186768,-1.720043655950576e-05,0.0,0.0004878609033767,0.0,0.0,334.20025634765625,0.0,0.0,0.0,0.8028817772865295,4.0,0.0,1.0
629760,292.0314025878906,297.1499938964844,293.1499938964844,0.3361287713050842,-6909.61279296875,304.0540466308594,0.8598030805587769,0.4419488310813904,0.3972865641117096,292.1696472167969,297.1499938964844,293.1499938964844,0.2778842151165008,-5534.7041015625,304.0644836425781,0.7529846429824829,0.293226033449173,0.2792216539382934,291.98077392578125,297.1499938964844,293.1499938964844,0.454805463552475,-6007.0283203125,304.0123291015625,0.855233907699585,0.4350630939006805,0.304016649723053,291.8998107910156,297.1499938964844,293.1499938964844,0.6664999127388,-10950.1181640625,303.9506225585937,0.9522498846054076,0.5898634791374207,0.5562838315963745,292.3352355957031,297.1499938964844,293.1499938964844,0.0673577338457107,-8678.23828125,304.115234375,0.5055113434791565,0.0937634706497192,0.4364606440067291,287.6634521484375,291.1499938964844,251.4499969482422,250.9247131347656,279.1322326660156,292.3327941894531,287.6653747558594,1.0,0.4913932085037231,0.4528799951076507,0.4528799951076507,1.0,1.0,-2.3687121868133545,0.7653104662895203,1.6034015417099,0.2327156215906143,0.0,0.0,1.0,151.19740295410156,160.0,-53.26888275146485,-20328.71484375,1365.9661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.80517578125,302.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,20895.9140625,21240.0,0.0,0.0,0.4930469989776611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702590703964231,1.470276951789856,-1.785227141226642e-05,0.0,0.0005003800033591,0.0,0.0,353.3767395019531,0.0,0.0,0.0,0.8031745553016663,4.0,0.0,1.0
629820,292.1090393066406,297.1499938964844,293.1499938964844,0.3477711081504822,-7092.046875,304.0665588378906,0.876939594745636,0.4545414447784424,0.4084028601646423,292.2440490722656,297.1499938964844,293.1499938964844,0.2891237139701843,-5703.994140625,304.07421875,0.7687849402427673,0.3029689192771911,0.2881991565227508,292.0587463378906,297.1499938964844,293.1499938964844,0.473227858543396,-6186.861328125,304.0274353027344,0.8730429410934448,0.4488662481307983,0.3134913146495819,291.97784423828125,297.1499938964844,293.1499938964844,0.6908561587333679,-11233.7880859375,303.9763488769531,0.9712870121002196,0.6057047247886658,0.5710060596466064,292.4103698730469,297.1499938964844,293.1499938964844,0.0722636058926582,-9118.4072265625,304.1186218261719,0.5217176675796509,0.0991559028625488,0.4594689011573791,287.697998046875,291.1499938964844,251.4499969482422,250.9237365722656,279.1347351074219,292.4082946777344,287.7005310058594,1.0,0.4976909756660461,0.4514874815940857,0.4514874815940857,1.0,1.0,-2.4495630264282227,0.7943220138549805,1.6552411317825315,0.2437148839235305,0.0,0.0,1.0,146.77853393554688,148.0,22.105419158935547,-21187.20703125,1448.5831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3608703613281,302.9386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,21148.544921875,21240.0,0.0,0.0,0.5157685875892639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479120135307312,1.4791381359100342,-1.8068105418933555e-05,0.0,0.0005234395503066,0.0,0.0,359.8045959472656,0.0,0.0,0.0,0.8076087236404419,4.0,0.0,1.0
629880,292.1090393066406,297.1499938964844,293.1499938964844,0.3477711081504822,-7092.046875,304.0665588378906,0.876939594745636,0.4545414447784424,0.4084028601646423,292.2440490722656,297.1499938964844,293.1499938964844,0.2891237139701843,-5703.994140625,304.07421875,0.7687849402427673,0.3029689192771911,0.2881991565227508,292.0587463378906,297.1499938964844,293.1499938964844,0.473227858543396,-6186.861328125,304.0274353027344,0.8730429410934448,0.4488662481307983,0.3134913146495819,291.97784423828125,297.1499938964844,293.1499938964844,0.6908561587333679,-11233.7880859375,303.9763488769531,0.9712870121002196,0.6057047247886658,0.5710060596466064,292.4103698730469,297.1499938964844,293.1499938964844,0.0722636058926582,-9118.4072265625,304.1186218261719,0.5217176675796509,0.0991559028625488,0.4594689011573791,287.697998046875,291.1499938964844,251.4499969482422,250.9237365722656,279.1347351074219,292.4082946777344,287.7005310058594,1.0,0.4976909756660461,0.4514874815940857,0.4514874815940857,1.0,1.0,-2.4495630264282227,0.7943220138549805,1.6552411317825315,0.2437148839235305,0.0,0.0,1.0,146.77853393554688,148.0,22.105419158935547,-21187.20703125,1448.5831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3608703613281,302.9386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,21148.544921875,21240.0,0.0,0.0,0.5157685875892639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479120135307312,1.4791381359100342,-1.8068105418933555e-05,0.0,0.0005234395503066,0.0,0.0,359.8045959472656,0.0,0.0,0.0,0.8076087236404419,4.0,0.0,1.0
629940,292.1803283691406,297.1499938964844,293.1499938964844,0.3580359518527984,-7251.33740234375,304.07720947265625,0.8991013169288635,0.4664473831653595,0.41879802942276,292.31103515625,297.1499938964844,293.1499938964844,0.2993641495704651,-5856.60791015625,304.0823669433594,0.7891576886177063,0.312326043844223,0.2967146933078766,292.1300354003906,297.1499938964844,293.1499938964844,0.4899311065673828,-6348.26611328125,304.0404052734375,0.8959797620773315,0.4620504081249237,0.3224518895149231,292.0497131347656,297.1499938964844,293.1499938964844,0.7126383185386658,-11485.6669921875,303.9978332519531,0.9918482899665833,0.620820939540863,0.5849267244338989,292.47705078125,297.1499938964844,293.1499938964844,0.0767056792974472,-9521.5595703125,304.1216735839844,0.5420423150062561,0.1043650358915329,0.4812344312667846,287.75048828125,291.1499938964844,251.4499969482422,250.9231414794922,279.1365661621094,292.4752502441406,287.7536315917969,1.0,0.5017687678337097,0.4502384960651397,0.4502384960651397,1.0,1.0,-2.525925397872925,0.8217411637306213,1.7041842937469482,0.2540889680385589,0.0,0.0,1.0,139.4627227783203,136.0,60.90238952636719,-22020.94921875,1517.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9359130859375,303.3847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.98046875,22320.0,0.0,0.0,0.5360239148139954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814764261245728,1.4814945459365845,-1.8125718270312063e-05,0.0,0.0005439961096271,0.0,0.0,361.5269470214844,0.0,0.0,0.0,0.8237874507904053,4.0,0.0,1.0
630000,292.1803283691406,297.1499938964844,293.1499938964844,0.3580359518527984,-7251.33740234375,304.07720947265625,0.8991013169288635,0.4664473831653595,0.41879802942276,292.31103515625,297.1499938964844,293.1499938964844,0.2993641495704651,-5856.60791015625,304.0823669433594,0.7891576886177063,0.312326043844223,0.2967146933078766,292.1300354003906,297.1499938964844,293.1499938964844,0.4899311065673828,-6348.26611328125,304.0404052734375,0.8959797620773315,0.4620504081249237,0.3224518895149231,292.0497131347656,297.1499938964844,293.1499938964844,0.7126383185386658,-11485.6669921875,303.9978332519531,0.9918482899665833,0.620820939540863,0.5849267244338989,292.47705078125,297.1499938964844,293.1499938964844,0.0767056792974472,-9521.5595703125,304.1216735839844,0.5420423150062561,0.1043650358915329,0.4812344312667846,287.75048828125,291.1499938964844,251.4499969482422,250.9231414794922,279.1365661621094,292.4752502441406,287.7536315917969,1.0,0.5017687678337097,0.4502384960651397,0.4502384960651397,1.0,1.0,-2.525925397872925,0.8217411637306213,1.7041842937469482,0.2540889680385589,0.0,0.0,1.0,139.4627227783203,136.0,60.90238952636719,-22020.94921875,1517.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9359130859375,303.3847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.98046875,22320.0,0.0,0.0,0.5360239148139954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814764261245728,1.4814945459365845,-1.8125718270312063e-05,0.0,0.0005439961096271,0.0,0.0,361.5269470214844,0.0,0.0,0.0,0.8237874507904053,4.0,0.0,1.0
630060,292.2459411621094,297.1499938964844,293.1499938964844,0.3659521043300628,-7371.21337890625,304.0882263183594,0.9212877750396729,0.4777062237262726,0.4286650717258453,292.3714904785156,297.1499938964844,293.1499938964844,0.3079193830490112,-5981.59912109375,304.0906066894531,0.8084484934806824,0.3213145434856415,0.3049357235431671,292.1952514648437,297.1499938964844,293.1499938964844,0.5037510991096497,-6479.13720703125,304.0538330078125,0.9187641143798828,0.4746588766574859,0.3310490846633911,292.1061096191406,297.1499938964844,293.1499938964844,0.7050607800483704,-11339.6337890625,304.0641174316406,0.9990000128746032,0.6371824145317078,0.579063892364502,292.5361633300781,297.1499938964844,293.1499938964844,0.0806280747056007,-9877.17578125,304.1245422363281,0.561844527721405,0.1094171553850174,0.5024779438972473,287.858642578125,291.1499938964844,251.45005798339844,250.9228515625,279.1412658691406,292.5346069335937,287.86456298828125,1.0,0.5033921003341675,0.4495896995067596,0.4495896995067596,1.0,1.0,-2.57624626159668,0.84024977684021,1.7359966039657593,0.2618933618068695,0.0,0.0,1.0,133.06715393066406,124.0,129.5624542236328,-22838.533203125,1557.0267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4745483398437,303.8690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,22148.80859375,22320.0,0.0,0.0,0.5544146299362183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136950016021729,1.5137139558792114,-1.8922673916677013e-05,0.0,0.000562660396099,0.0,0.0,385.6308288574219,0.0,0.0,0.0,0.826606035232544,4.0,0.0,1.0
630120,292.2459411621094,297.1499938964844,293.1499938964844,0.3659521043300628,-7371.21337890625,304.0882263183594,0.9212877750396729,0.4777062237262726,0.4286650717258453,292.3714904785156,297.1499938964844,293.1499938964844,0.3079193830490112,-5981.59912109375,304.0906066894531,0.8084484934806824,0.3213145434856415,0.3049357235431671,292.1952514648437,297.1499938964844,293.1499938964844,0.5037510991096497,-6479.13720703125,304.0538330078125,0.9187641143798828,0.4746588766574859,0.3310490846633911,292.1061096191406,297.1499938964844,293.1499938964844,0.7050607800483704,-11339.6337890625,304.0641174316406,0.9990000128746032,0.6371824145317078,0.579063892364502,292.5361633300781,297.1499938964844,293.1499938964844,0.0806280747056007,-9877.17578125,304.1245422363281,0.561844527721405,0.1094171553850174,0.5024779438972473,287.858642578125,291.1499938964844,251.45005798339844,250.9228515625,279.1412658691406,292.5346069335937,287.86456298828125,1.0,0.5033921003341675,0.4495896995067596,0.4495896995067596,1.0,1.0,-2.57624626159668,0.84024977684021,1.7359966039657593,0.2618933618068695,0.0,0.0,1.0,133.06715393066406,124.0,129.5624542236328,-22838.533203125,1557.0267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4745483398437,303.8690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,22148.80859375,22320.0,0.0,0.0,0.5544146299362183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136950016021729,1.5137139558792114,-1.8922673916677013e-05,0.0,0.000562660396099,0.0,0.0,385.6308288574219,0.0,0.0,0.0,0.826606035232544,4.0,0.0,1.0
630180,292.30694580078125,297.1499938964844,293.1499938964844,0.3724174797534942,-7467.7412109375,304.0980224609375,0.9446402192115784,0.4882330298423767,0.4379364252090454,292.4268493652344,297.1499938964844,293.1499938964844,0.3153852224349975,-6089.40869140625,304.0979309082031,0.8263213038444519,0.3298094868659973,0.3127687573432922,292.25555419921875,297.1499938964844,293.1499938964844,0.5157456994056702,-6591.60791015625,304.0658569335937,0.9431934356689452,0.4866172969341278,0.339238166809082,292.1188659667969,297.1499938964844,293.1499938964844,0.6695648431777954,-10831.6923828125,304.1515808105469,0.9990000128746032,0.6609629392623901,0.5544652342796326,292.5880126953125,297.1499938964844,293.1499938964844,0.0843225941061973,-10212.888671875,304.1268615722656,0.5814753770828247,0.1144434809684753,0.5236231684684753,287.9869689941406,291.1499938964844,251.4503173828125,250.9228057861328,279.14794921875,292.586669921875,287.99346923828125,1.0,0.5021026730537415,0.4497988522052765,0.4497988522052765,1.0,1.0,-2.6027565002441406,0.8507450819015503,1.7520112991333008,0.2664553523063659,0.0,0.0,1.0,126.51436614990234,127.0,166.7073974609375,-23439.041015625,1564.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0341796875,304.3447265625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.55078125,22320.0,0.0,0.0,0.5704079866409302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180197954177856,1.5180387496948242,-1.903095471789129e-05,0.0,0.0005788916023448,0.0,0.0,388.9456176757813,0.0,0.0,0.0,0.8287667036056519,4.0,0.0,1.0
630240,292.30694580078125,297.1499938964844,293.1499938964844,0.3724174797534942,-7467.7412109375,304.0980224609375,0.9446402192115784,0.4882330298423767,0.4379364252090454,292.4268493652344,297.1499938964844,293.1499938964844,0.3153852224349975,-6089.40869140625,304.0979309082031,0.8263213038444519,0.3298094868659973,0.3127687573432922,292.25555419921875,297.1499938964844,293.1499938964844,0.5157456994056702,-6591.60791015625,304.0658569335937,0.9431934356689452,0.4866172969341278,0.339238166809082,292.1188659667969,297.1499938964844,293.1499938964844,0.6695648431777954,-10831.6923828125,304.1515808105469,0.9990000128746032,0.6609629392623901,0.5544652342796326,292.5880126953125,297.1499938964844,293.1499938964844,0.0843225941061973,-10212.888671875,304.1268615722656,0.5814753770828247,0.1144434809684753,0.5236231684684753,287.9869689941406,291.1499938964844,251.4503173828125,250.9228057861328,279.14794921875,292.586669921875,287.99346923828125,1.0,0.5021026730537415,0.4497988522052765,0.4497988522052765,1.0,1.0,-2.6027565002441406,0.8507450819015503,1.7520112991333008,0.2664553523063659,0.0,0.0,1.0,126.51436614990234,127.0,166.7073974609375,-23439.041015625,1564.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0341796875,304.3447265625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.55078125,22320.0,0.0,0.0,0.5704079866409302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180197954177856,1.5180387496948242,-1.903095471789129e-05,0.0,0.0005788916023448,0.0,0.0,388.9456176757813,0.0,0.0,0.0,0.8287667036056519,4.0,0.0,1.0
630300,292.33599853515625,297.1499938964844,293.1499938964844,0.375258058309555,-7509.8974609375,304.102294921875,0.9542118310928344,0.4932058751583099,0.4423523843288421,292.4530029296875,297.1499938964844,293.1499938964844,0.3187938034534454,-6138.3486328125,304.1011962890625,0.8338549137115479,0.3338319361209869,0.3165206015110016,292.2841186523437,297.1499938964844,293.1499938964844,0.5212397575378418,-6642.96435546875,304.0711669921875,0.9533392786979676,0.4923369288444519,0.3431830108165741,292.1156311035156,297.1499938964844,293.1499938964844,0.6541520953178406,-10620.4091796875,304.1791076660156,0.9990000128746032,0.674656331539154,0.5449737310409546,292.61151123046875,297.1499938964844,293.1499938964844,0.0861602649092674,-10380.4169921875,304.1277160644531,0.5900951027870178,0.1169482842087745,0.5343790054321289,288.0534362792969,291.1499938964844,251.45057678222656,250.9229278564453,279.1484375,292.6102294921875,288.0595092773437,1.0,0.5028876066207886,0.4497615396976471,0.4497615396976471,1.0,1.0,-2.6188178062438965,0.8569772839546204,1.761840581893921,0.2689439654350281,0.0,0.0,1.0,124.26834106445312,127.0,173.56373596191406,-23752.798828125,1576.3726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3166198730469,304.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.577531635761261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.518782138824463,-1.904959935927764e-05,0.0,0.0005861211684532,0.0,0.0,389.5173034667969,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
630360,292.3641662597656,297.1499938964844,293.1499938964844,0.3773300647735595,-7539.3369140625,304.1072082519531,0.962013840675354,0.4979905188083648,0.4466190040111542,292.47821044921875,297.1499938964844,293.1499938964844,0.3215902149677276,-6177.55322265625,304.10498046875,0.8403830528259277,0.3377089202404022,0.3201536536216736,292.3116760253906,297.1499938964844,293.1499938964844,0.5257803201675415,-6684.43798828125,304.0772399902344,0.9616847038269044,0.4978890120983124,0.3470259606838226,292.11181640625,297.1499938964844,293.1499938964844,0.6404504179954529,-10435.9228515625,304.1986083984375,0.9990000128746032,0.688510537147522,0.5376821756362915,292.6336364746094,297.1499938964844,293.1499938964844,0.0878672301769256,-10534.595703125,304.128662109375,0.5976473093032837,0.1194227188825607,0.5451521873474121,288.13751220703125,291.1499938964844,251.450912475586,250.92315673828125,279.1482849121094,292.6324462890625,288.1446228027344,1.0,0.5042905211448669,0.449665367603302,0.449665367603302,1.0,1.0,-2.637108325958252,0.8639313578605652,1.773176908493042,0.271762877702713,0.0,0.0,1.0,122.78670501708984,147.0,201.4254608154297,-24179.46484375,1595.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5747985839844,304.8348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,23072.234375,23400.0,0.0,0.0,0.5843539834022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449272394180298,1.5449469089508057,-1.97115950868465e-05,0.0,0.0005930450279265,0.0,0.0,409.9971618652344,0.0,0.0,0.0,0.8438959717750549,4.0,0.0,1.0
630420,292.418212890625,297.1499938964844,293.1499938964844,0.382858008146286,-7622.84228515625,304.11212158203125,0.9651312232017516,0.5069383382797241,0.4548167288303375,292.5263977050781,297.1499938964844,293.1499938964844,0.3282085657119751,-6273.2822265625,304.1088562011719,0.8438506126403809,0.3449563980102539,0.3271819949150085,292.36444091796875,297.1499938964844,293.1499938964844,0.5365060567855835,-6786.0234375,304.0834350585937,0.9658151268959044,0.508429229259491,0.3544917106628418,292.117431640625,297.1499938964844,293.1499938964844,0.6401358246803284,-10446.6015625,304.1814270019531,0.9990000128746032,0.7137346863746643,0.5423813462257385,292.6753845214844,297.1499938964844,293.1499938964844,0.0916126742959022,-10879.056640625,304.1295166015625,0.6043074727058411,0.1240341886878013,0.5666584968566895,288.2440490722656,291.1499938964844,251.45196533203125,250.92401123046875,279.1441650390625,292.67431640625,288.2475280761719,1.0,0.5147334933280945,0.4488886594772339,0.4488886594772339,1.0,1.0,-2.695835828781128,0.8852961659431458,1.810539722442627,0.2796151340007782,0.0,0.0,1.0,126.18041229248048,167.0,151.10499572753906,-24900.92578125,1694.5269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0316467285156,305.2006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,23316.111328125,23400.0,0.0,0.0,0.5971441268920898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530707836151123,1.5530906915664673,-1.9919949409086257e-05,0.0,0.0006060253363102,0.0,0.0,416.5149230957031,0.0,0.0,0.0,0.8479604125022888,4.0,0.0,1.0
630480,292.418212890625,297.1499938964844,293.1499938964844,0.382858008146286,-7622.84228515625,304.11212158203125,0.9651312232017516,0.5069383382797241,0.4548167288303375,292.5263977050781,297.1499938964844,293.1499938964844,0.3282085657119751,-6273.2822265625,304.1088562011719,0.8438506126403809,0.3449563980102539,0.3271819949150085,292.36444091796875,297.1499938964844,293.1499938964844,0.5365060567855835,-6786.0234375,304.0834350585937,0.9658151268959044,0.508429229259491,0.3544917106628418,292.117431640625,297.1499938964844,293.1499938964844,0.6401358246803284,-10446.6015625,304.1814270019531,0.9990000128746032,0.7137346863746643,0.5423813462257385,292.6753845214844,297.1499938964844,293.1499938964844,0.0916126742959022,-10879.056640625,304.1295166015625,0.6043074727058411,0.1240341886878013,0.5666584968566895,288.2440490722656,291.1499938964844,251.45196533203125,250.92401123046875,279.1441650390625,292.67431640625,288.2475280761719,1.0,0.5147334933280945,0.4488886594772339,0.4488886594772339,1.0,1.0,-2.695835828781128,0.8852961659431458,1.810539722442627,0.2796151340007782,0.0,0.0,1.0,126.18041229248048,167.0,151.10499572753906,-24900.92578125,1694.5269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0316467285156,305.2006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,23316.111328125,23400.0,0.0,0.0,0.5971441268920898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530707836151123,1.5530906915664673,-1.9919949409086257e-05,0.0,0.0006060253363102,0.0,0.0,416.5149230957031,0.0,0.0,0.0,0.8479604125022888,4.0,0.0,1.0
630540,292.46929931640625,297.1499938964844,293.1499938964844,0.3896721303462982,-7728.58837890625,304.1133117675781,0.9579371213912964,0.5151164531707764,0.4625001847743988,292.57159423828125,297.1499938964844,293.1499938964844,0.3357260525226593,-6383.681640625,304.1099853515625,0.8389711380004883,0.3515872061252594,0.3338075876235962,292.4140319824219,297.1499938964844,293.1499938964844,0.5487961769104004,-6904.4345703125,304.0850524902344,0.959700047969818,0.5182728171348572,0.3616080582141876,292.1532897949219,297.1499938964844,293.1499938964844,0.6645656228065491,-10791.3271484375,304.1296691894531,0.9990000128746032,0.7326815724372864,0.5636155605316162,292.7154541015625,297.1499938964844,293.1499938964844,0.0953379645943641,-11225.29296875,304.130126953125,0.6033279895782471,0.1279390156269073,0.5862317681312561,288.28778076171875,291.1499938964844,251.4535980224609,250.9254608154297,279.14044189453125,292.71441650390625,288.288818359375,1.0,0.5304656624794006,0.4477326869964599,0.4477326869964599,1.0,1.0,-2.770610809326172,0.9119368195533752,1.858673930168152,0.2893490493297577,0.0,0.0,1.0,135.1309051513672,187.0,78.8512191772461,-25605.69140625,1848.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.399169921875,305.46502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6091771125793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006182373035699,0.0,0.0,418.196044921875,0.0,0.0,0.0,0.8640015721321106,4.0,0.0,1.0
630600,292.46929931640625,297.1499938964844,293.1499938964844,0.3896721303462982,-7728.58837890625,304.1133117675781,0.9579371213912964,0.5151164531707764,0.4625001847743988,292.57159423828125,297.1499938964844,293.1499938964844,0.3357260525226593,-6383.681640625,304.1099853515625,0.8389711380004883,0.3515872061252594,0.3338075876235962,292.4140319824219,297.1499938964844,293.1499938964844,0.5487961769104004,-6904.4345703125,304.0850524902344,0.959700047969818,0.5182728171348572,0.3616080582141876,292.1532897949219,297.1499938964844,293.1499938964844,0.6645656228065491,-10791.3271484375,304.1296691894531,0.9990000128746032,0.7326815724372864,0.5636155605316162,292.7154541015625,297.1499938964844,293.1499938964844,0.0953379645943641,-11225.29296875,304.130126953125,0.6033279895782471,0.1279390156269073,0.5862317681312561,288.28778076171875,291.1499938964844,251.4535980224609,250.9254608154297,279.14044189453125,292.71441650390625,288.288818359375,1.0,0.5304656624794006,0.4477326869964599,0.4477326869964599,1.0,1.0,-2.770610809326172,0.9119368195533752,1.858673930168152,0.2893490493297577,0.0,0.0,1.0,135.1309051513672,187.0,78.8512191772461,-25605.69140625,1848.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.399169921875,305.46502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6091771125793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006182373035699,0.0,0.0,418.196044921875,0.0,0.0,0.0,0.8640015721321106,4.0,0.0,1.0
630660,292.5180053710937,297.1499938964844,293.1499938964844,0.3963607251644134,-7832.232421875,304.1142578125,0.9437609910964966,0.5224825143814087,0.469608873128891,292.6142272949219,297.1499938964844,293.1499938964844,0.3430697619915008,-6491.1376953125,304.1109924316406,0.8291960954666138,0.3575964868068695,0.3399980664253235,292.4610900878906,297.1499938964844,293.1499938964844,0.5609428882598877,-7020.97021484375,304.0863037109375,0.9467398524284364,0.5273738503456116,0.3683258593082428,292.2169494628906,297.1499938964844,293.1499938964844,0.7055315375328064,-11347.6435546875,304.0679016113281,0.9990000128746032,0.7450833916664124,0.5960339307785034,292.7547912597656,297.1499938964844,293.1499938964844,0.0985402911901474,-11521.8115234375,304.13140869140625,0.5970537066459656,0.1309702098369598,0.6027169823646545,288.3162841796875,291.1499938964844,251.4559326171875,250.9276428222656,279.13836669921875,292.7538146972656,288.3160400390625,1.0,0.549524188041687,0.446449339389801,0.446449339389801,1.0,1.0,-2.853434801101685,0.9412091970443726,1.9122254848480225,0.2999801635742187,0.0,0.0,1.0,148.23114013671875,207.0,38.867225646972656,-26393.193359375,2043.4195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6408996582031,305.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,24319.181640625,24480.0,0.0,0.0,0.6212455630302429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861259698867798,1.5861467123031616,-2.0776915334863588e-05,0.0,0.0006304853013716,0.0,0.0,443.6802062988281,0.0,0.0,0.0,0.8661222457885742,4.0,0.0,1.0
630720,292.5180053710937,297.1499938964844,293.1499938964844,0.3963607251644134,-7832.232421875,304.1142578125,0.9437609910964966,0.5224825143814087,0.469608873128891,292.6142272949219,297.1499938964844,293.1499938964844,0.3430697619915008,-6491.1376953125,304.1109924316406,0.8291960954666138,0.3575964868068695,0.3399980664253235,292.4610900878906,297.1499938964844,293.1499938964844,0.5609428882598877,-7020.97021484375,304.0863037109375,0.9467398524284364,0.5273738503456116,0.3683258593082428,292.2169494628906,297.1499938964844,293.1499938964844,0.7055315375328064,-11347.6435546875,304.0679016113281,0.9990000128746032,0.7450833916664124,0.5960339307785034,292.7547912597656,297.1499938964844,293.1499938964844,0.0985402911901474,-11521.8115234375,304.13140869140625,0.5970537066459656,0.1309702098369598,0.6027169823646545,288.3162841796875,291.1499938964844,251.4559326171875,250.9276428222656,279.13836669921875,292.7538146972656,288.3160400390625,1.0,0.549524188041687,0.446449339389801,0.446449339389801,1.0,1.0,-2.853434801101685,0.9412091970443726,1.9122254848480225,0.2999801635742187,0.0,0.0,1.0,148.23114013671875,207.0,38.867225646972656,-26393.193359375,2043.4195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6408996582031,305.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,24319.181640625,24480.0,0.0,0.0,0.6212455630302429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861259698867798,1.5861467123031616,-2.0776915334863588e-05,0.0,0.0006304853013716,0.0,0.0,443.6802062988281,0.0,0.0,0.0,0.8661222457885742,4.0,0.0,1.0
630780,292.564453125,297.1499938964844,293.1499938964844,0.4044681489467621,-7959.39111328125,304.1126403808594,0.9256163835525512,0.5290737748146057,0.476121723651886,292.65447998046875,297.1499938964844,293.1499938964844,0.3514220714569092,-6614.3037109375,304.11004638671875,0.8170285224914551,0.363003134727478,0.3457282483577728,292.5057678222656,297.1499938964844,293.1499938964844,0.5748715996742249,-7155.49365234375,304.08428955078125,0.92979896068573,0.5357669591903687,0.3746261894702911,292.3016662597656,297.1499938964844,293.1499938964844,0.7606490254402161,-12074.9765625,304.0035095214844,0.9990000128746032,0.7515853643417358,0.6354634761810303,292.7934875488281,297.1499938964844,293.1499938964844,0.1014998480677604,-11798.1884765625,304.1326904296875,0.5874038934707642,0.1331357806921005,0.6158050298690796,288.283447265625,291.1499938964844,251.45909118652344,250.9306640625,279.137939453125,292.7925720214844,288.2817077636719,1.0,0.5703825354576111,0.4452091753482818,0.4452091753482818,1.0,1.0,-2.938843250274658,0.971320867538452,1.967522501945496,0.3109208643436432,0.0,0.0,1.0,164.4557342529297,227.0,-26.010547637939453,-26995.78515625,2268.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8130798339844,305.756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,24440.056640625,24480.0,0.0,0.0,0.6331995725631714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.0880183001281694e-05,0.0,0.0006426170584745,0.0,0.0,446.9921875,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
630840,292.564453125,297.1499938964844,293.1499938964844,0.4044681489467621,-7959.39111328125,304.1126403808594,0.9256163835525512,0.5290737748146057,0.476121723651886,292.65447998046875,297.1499938964844,293.1499938964844,0.3514220714569092,-6614.3037109375,304.11004638671875,0.8170285224914551,0.363003134727478,0.3457282483577728,292.5057678222656,297.1499938964844,293.1499938964844,0.5748715996742249,-7155.49365234375,304.08428955078125,0.92979896068573,0.5357669591903687,0.3746261894702911,292.3016662597656,297.1499938964844,293.1499938964844,0.7606490254402161,-12074.9765625,304.0035095214844,0.9990000128746032,0.7515853643417358,0.6354634761810303,292.7934875488281,297.1499938964844,293.1499938964844,0.1014998480677604,-11798.1884765625,304.1326904296875,0.5874038934707642,0.1331357806921005,0.6158050298690796,288.283447265625,291.1499938964844,251.45909118652344,250.9306640625,279.137939453125,292.7925720214844,288.2817077636719,1.0,0.5703825354576111,0.4452091753482818,0.4452091753482818,1.0,1.0,-2.938843250274658,0.971320867538452,1.967522501945496,0.3109208643436432,0.0,0.0,1.0,164.4557342529297,227.0,-26.010547637939453,-26995.78515625,2268.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8130798339844,305.756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,24440.056640625,24480.0,0.0,0.0,0.6331995725631714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.0880183001281694e-05,0.0,0.0006426170584745,0.0,0.0,446.9921875,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
630900,292.5868835449219,297.1499938964844,293.1499938964844,0.4087026417255401,-8025.70947265625,304.1117553710937,0.9161377549171448,0.5320881009101868,0.4791576862335205,292.6737976074219,297.1499938964844,293.1499938964844,0.3557032942771911,-6677.2841796875,304.1095275878906,0.8104285597801208,0.3654883205890655,0.348419576883316,292.5272521972656,297.1499938964844,293.1499938964844,0.5820857882499695,-7224.8857421875,304.0831298828125,0.9207980036735536,0.5397088527679443,0.3776226937770843,292.34979248046875,297.1499938964844,293.1499938964844,0.7918406128883362,-12477.9580078125,303.9735107421875,0.9990000128746032,0.7528837323188782,0.6567602753639221,292.8124694824219,297.1499938964844,293.1499938964844,0.102823756635189,-11921.9775390625,304.1334228515625,0.5818166136741638,0.1339262127876281,0.6211472749710083,288.25604248046875,291.1499938964844,251.4610290527344,250.9325256347656,279.13818359375,292.8115539550781,288.2538757324219,1.0,0.5811329483985901,0.4446366131305694,0.4446366131305694,1.0,1.0,-2.9813504219055176,0.9863085746765136,1.995041847229004,0.31638103723526,0.0,0.0,1.0,173.4642333984375,227.0,-49.8062629699707,-27273.470703125,2390.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.883544921875,305.7864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0078125,25560.0,0.0,0.0,0.6390961408615112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907117128372192,1.5907325744628906,-2.089722875098232e-05,0.0,0.000648601388093,0.0,0.0,447.5396423339844,0.0,0.0,0.0,0.8834069967269897,4.0,0.0,1.0
630960,292.6088256835937,297.1499938964844,293.1499938964844,0.4121510982513428,-8078.73291015625,304.1124267578125,0.9070315361022948,0.5349113345146179,0.4820451438426971,292.6925964355469,297.1499938964844,293.1499938964844,0.3593504130840301,-6730.06640625,304.1102600097656,0.8035153150558472,0.367830216884613,0.350995272397995,292.5482177734375,297.1499938964844,293.1499938964844,0.5883443355560303,-7283.9853515625,304.0839233398437,0.9119874238967896,0.5434786677360535,0.3805164396762848,292.4007873535156,297.1499938964844,293.1499938964844,0.8234260678291321,-12879.458984375,303.9482116699219,0.9990000128746032,0.7530103921890259,0.6786651611328125,292.8310852050781,297.1499938964844,293.1499938964844,0.103859007358551,-12017.140625,304.1345520019531,0.5759456753730774,0.134545549750328,0.6257719397544861,288.24853515625,291.1499938964844,251.4632110595703,250.9346466064453,279.138671875,292.8302001953125,288.2471923828125,1.0,0.5919526815414429,0.4441051185131073,0.4441051185131073,1.0,1.0,-3.023287773132324,1.0011066198349,2.0221810340881348,0.321786493062973,0.0,0.0,1.0,182.9378662109375,245.0,-37.34860229492188,-27658.09375,2516.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9284973144531,305.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,25246.00390625,25560.0,0.0,0.0,0.6451305747032166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.156873961212113e-05,0.0,0.0006547255325131,0.0,0.0,469.2839965820313,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.6508483886719,297.1499938964844,293.1499938964844,0.4200196266174316,-8200.7744140625,304.1118469238281,0.8889223337173462,0.5400964617729187,0.4874492585659027,292.728271484375,297.1499938964844,293.1499938964844,0.3673755824565887,-6846.9345703125,304.1101379394531,0.7883107662200928,0.3721786141395569,0.3558811247348785,292.5881652832031,297.1499938964844,293.1499938964844,0.6021223664283752,-7414.818359375,304.0829772949219,0.8944644927978516,0.550618588924408,0.3860565423965454,292.5055236816406,297.1499938964844,293.1499938964844,0.8775448203086853,-13540.453125,303.9287414550781,0.994823157787323,0.7507451176643372,0.7120597958564758,292.8666076660156,297.1499938964844,293.1499938964844,0.1059137731790542,-12208.5009765625,304.1362609863281,0.5626561045646667,0.1354162842035293,0.6335144639015198,288.1947326660156,291.1499938964844,251.4684295654297,250.939697265625,279.14208984375,292.8658447265625,288.1934509277344,1.0,0.6122642755508423,0.4434147775173187,0.4434147775173187,1.0,1.0,-3.0913281440734863,1.0252718925476074,2.066056251525879,0.3314890563488006,0.0,0.0,1.0,204.08004760742188,263.0,-61.36953353881836,-28098.62890625,2758.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0013732910156,305.8653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,25482.638671875,25560.0,0.0,0.0,0.6571444869041443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236237287521362,1.623645544052124,-2.177090573241003e-05,0.0,0.0006669181166216,0.0,0.0,475.8974914550781,0.0,0.0,0.0,0.8864597678184509,4.0,0.0,1.0
631080,292.6508483886719,297.1499938964844,293.1499938964844,0.4200196266174316,-8200.7744140625,304.1118469238281,0.8889223337173462,0.5400964617729187,0.4874492585659027,292.728271484375,297.1499938964844,293.1499938964844,0.3673755824565887,-6846.9345703125,304.1101379394531,0.7883107662200928,0.3721786141395569,0.3558811247348785,292.5881652832031,297.1499938964844,293.1499938964844,0.6021223664283752,-7414.818359375,304.0829772949219,0.8944644927978516,0.550618588924408,0.3860565423965454,292.5055236816406,297.1499938964844,293.1499938964844,0.8775448203086853,-13540.453125,303.9287414550781,0.994823157787323,0.7507451176643372,0.7120597958564758,292.8666076660156,297.1499938964844,293.1499938964844,0.1059137731790542,-12208.5009765625,304.1362609863281,0.5626561045646667,0.1354162842035293,0.6335144639015198,288.1947326660156,291.1499938964844,251.4684295654297,250.939697265625,279.14208984375,292.8658447265625,288.1934509277344,1.0,0.6122642755508423,0.4434147775173187,0.4434147775173187,1.0,1.0,-3.0913281440734863,1.0252718925476074,2.066056251525879,0.3314890563488006,0.0,0.0,1.0,204.08004760742188,263.0,-61.36953353881836,-28098.62890625,2758.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0013732910156,305.8653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,25482.638671875,25560.0,0.0,0.0,0.6571444869041443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236237287521362,1.623645544052124,-2.177090573241003e-05,0.0,0.0006669181166216,0.0,0.0,475.8974914550781,0.0,0.0,0.0,0.8864597678184509,4.0,0.0,1.0
631140,292.6907653808594,297.1499938964844,293.1499938964844,0.426186054944992,-8294.224609375,304.1143493652344,0.869708776473999,0.5446481704711914,0.4925335645675659,292.7616882324219,297.1499938964844,293.1499938964844,0.3741264045238495,-6943.3271484375,304.1122131347656,0.7719621658325195,0.3760851919651031,0.360599011182785,292.6257629394531,297.1499938964844,293.1499938964844,0.6139018535614014,-7524.181640625,304.08575439453125,0.8760428428649902,0.5572309494018555,0.3914158046245575,292.573486328125,297.1499938964844,293.1499938964844,0.8901066184043884,-13630.4208984375,303.9808959960937,0.9747722744941713,0.7532216906547546,0.7137576937675476,292.898681640625,297.1499938964844,293.1499938964844,0.1076142042875289,-12363.65234375,304.1380310058594,0.5481751561164856,0.1360891908407211,0.6410621404647827,288.18341064453125,291.1499938964844,251.474838256836,250.94595336914065,279.14703369140625,292.8979797363281,288.1834716796875,1.0,0.6291619539260864,0.4433994591236114,0.4433994591236114,1.0,1.0,-3.121171474456787,1.0365666151046753,2.0846047401428223,0.3359748423099518,0.0,0.0,1.0,228.09927368164065,281.0,-26.059471130371094,-28370.783203125,2945.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1319885253906,305.9608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25540.916015625,26640.0,0.0,0.0,0.668195366859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625479221343994,1.625501036643982,-2.182069511036389e-05,0.0,0.0006781333358958,0.0,0.0,477.5309753417969,0.0,0.0,0.0,0.9023834466934204,4.0,0.0,1.0
