time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631200,292.6907653808594,297.1499938964844,293.1499938964844,0.426186054944992,-8294.224609375,304.1143493652344,0.869708776473999,0.5446481704711914,0.4925335645675659,292.7616882324219,297.1499938964844,293.1499938964844,0.3741264045238495,-6943.3271484375,304.1122131347656,0.7719621658325195,0.3760851919651031,0.360599011182785,292.6257629394531,297.1499938964844,293.1499938964844,0.6139018535614014,-7524.181640625,304.08575439453125,0.8760428428649902,0.5572309494018555,0.3914158046245575,292.573486328125,297.1499938964844,293.1499938964844,0.8901066184043884,-13630.4208984375,303.9808959960937,0.9747722744941713,0.7532216906547546,0.7137576937675476,292.898681640625,297.1499938964844,293.1499938964844,0.1076142042875289,-12363.65234375,304.1380310058594,0.5481751561164856,0.1360891908407211,0.6410621404647827,288.18341064453125,291.1499938964844,251.474838256836,250.94595336914065,279.14703369140625,292.8979797363281,288.1834716796875,1.0,0.6291619539260864,0.4433994591236114,0.4433994591236114,1.0,1.0,-3.121171474456787,1.0365666151046753,2.0846047401428223,0.3359748423099518,0.0,0.0,1.0,228.09927368164065,281.0,-26.059471130371094,-28370.783203125,2945.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1319885253906,305.9608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25540.916015625,26640.0,0.0,0.0,0.668195366859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625479221343994,1.625501036643982,-2.182069511036389e-05,0.0,0.0006781333358958,0.0,0.0,477.5309753417969,0.0,0.0,0.0,0.9023834466934204,4.0,0.0,1.0
631260,292.7294311523437,297.1499938964844,293.1499938964844,0.4299157261848449,-8348.12890625,304.11993408203125,0.8555170893669128,0.5484423041343689,0.4968239068984985,292.7938537597656,297.1499938964844,293.1499938964844,0.3787711560726166,-7007.3701171875,304.11700439453125,0.7599098682403564,0.3793988823890686,0.3646421730518341,292.66168212890625,297.1499938964844,293.1499938964844,0.6226791143417358,-7602.94140625,304.0924377441406,0.862610399723053,0.5632245540618896,0.3962466716766357,292.6200561523437,297.1499938964844,293.1499938964844,0.9018369317054749,-13730.6103515625,304.0171813964844,0.958338499069214,0.7583624720573425,0.7190035581588745,292.9273681640625,297.1499938964844,293.1499938964844,0.1087075173854827,-12459.408203125,304.1401672363281,0.5372726917266846,0.1366328299045562,0.6474065184593201,288.2192077636719,291.1499938964844,251.4825897216797,250.9534912109375,279.149169921875,292.9267578125,288.2200622558594,1.0,0.644375205039978,0.4434354305267334,0.4434354305267334,1.0,1.0,-3.1509346961975098,1.0479371547698977,2.1029975414276123,0.3406738638877868,0.0,0.0,1.0,249.6753845214844,299.0,22.202510833740234,-28810.251953125,3123.621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27227783203125,306.1128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,26488.18359375,26640.0,0.0,0.0,0.6785886883735657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553479433059692,1.655370593070984,-2.2629987142863683e-05,0.0,0.0006886812625452,0.0,0.0,504.3421936035156,0.0,0.0,0.0,0.9038881659507751,4.0,0.0,1.0
631320,292.7294311523437,297.1499938964844,293.1499938964844,0.4299157261848449,-8348.12890625,304.11993408203125,0.8555170893669128,0.5484423041343689,0.4968239068984985,292.7938537597656,297.1499938964844,293.1499938964844,0.3787711560726166,-7007.3701171875,304.11700439453125,0.7599098682403564,0.3793988823890686,0.3646421730518341,292.66168212890625,297.1499938964844,293.1499938964844,0.6226791143417358,-7602.94140625,304.0924377441406,0.862610399723053,0.5632245540618896,0.3962466716766357,292.6200561523437,297.1499938964844,293.1499938964844,0.9018369317054749,-13730.6103515625,304.0171813964844,0.958338499069214,0.7583624720573425,0.7190035581588745,292.9273681640625,297.1499938964844,293.1499938964844,0.1087075173854827,-12459.408203125,304.1401672363281,0.5372726917266846,0.1366328299045562,0.6474065184593201,288.2192077636719,291.1499938964844,251.4825897216797,250.9534912109375,279.149169921875,292.9267578125,288.2200622558594,1.0,0.644375205039978,0.4434354305267334,0.4434354305267334,1.0,1.0,-3.1509346961975098,1.0479371547698977,2.1029975414276123,0.3406738638877868,0.0,0.0,1.0,249.6753845214844,299.0,22.202510833740234,-28810.251953125,3123.621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27227783203125,306.1128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,26488.18359375,26640.0,0.0,0.0,0.6785886883735657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553479433059692,1.655370593070984,-2.2629987142863683e-05,0.0,0.0006886812625452,0.0,0.0,504.3421936035156,0.0,0.0,0.0,0.9038881659507751,4.0,0.0,1.0
631380,292.7660217285156,297.1499938964844,293.1499938964844,0.4335785210132599,-8401.8935546875,304.12384033203125,0.8440203666687012,0.5516740679740906,0.5005342960357666,292.8241577148437,297.1499938964844,293.1499938964844,0.3832267224788666,-7069.244140625,304.1205749511719,0.7501617670059204,0.3822742104530334,0.3681982159614563,292.6952209472656,297.1499938964844,293.1499938964844,0.6314449310302734,-7682.341796875,304.09698486328125,0.8518808484077454,0.5687949657440186,0.400726169347763,292.6591491699219,297.1499938964844,293.1499938964844,0.9140210747718812,-13847.2431640625,304.0409240722656,0.943937599658966,0.7638520002365112,0.7248545289039612,292.9530029296875,297.1499938964844,293.1499938964844,0.1097942590713501,-12556.056640625,304.1416015625,0.5284275412559509,0.1370755732059478,0.6531108617782593,288.23736572265625,291.1499938964844,251.4917907714844,250.96246337890625,279.150146484375,292.9524230957031,288.2381896972656,1.0,0.6584628820419312,0.4435067474842071,0.4435067474842071,1.0,1.0,-3.17895245552063,1.0587164163589478,2.120236158370972,0.3451852798461914,0.0,0.0,1.0,270.04986572265625,302.0,24.462303161621094,-29122.8046875,3294.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4389038085937,306.2435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,26603.580078125,26640.0,0.0,0.0,0.6881066560745239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658949851989746,1.6589725017547607,-2.2728574549546465e-05,0.0,0.0006983407656662,0.0,0.0,507.6415710449219,0.0,0.0,0.0,0.9056796431541444,4.0,0.0,1.0
631440,292.7660217285156,297.1499938964844,293.1499938964844,0.4335785210132599,-8401.8935546875,304.12384033203125,0.8440203666687012,0.5516740679740906,0.5005342960357666,292.8241577148437,297.1499938964844,293.1499938964844,0.3832267224788666,-7069.244140625,304.1205749511719,0.7501617670059204,0.3822742104530334,0.3681982159614563,292.6952209472656,297.1499938964844,293.1499938964844,0.6314449310302734,-7682.341796875,304.09698486328125,0.8518808484077454,0.5687949657440186,0.400726169347763,292.6591491699219,297.1499938964844,293.1499938964844,0.9140210747718812,-13847.2431640625,304.0409240722656,0.943937599658966,0.7638520002365112,0.7248545289039612,292.9530029296875,297.1499938964844,293.1499938964844,0.1097942590713501,-12556.056640625,304.1416015625,0.5284275412559509,0.1370755732059478,0.6531108617782593,288.23736572265625,291.1499938964844,251.4917907714844,250.96246337890625,279.150146484375,292.9524230957031,288.2381896972656,1.0,0.6584628820419312,0.4435067474842071,0.4435067474842071,1.0,1.0,-3.17895245552063,1.0587164163589478,2.120236158370972,0.3451852798461914,0.0,0.0,1.0,270.04986572265625,302.0,24.462303161621094,-29122.8046875,3294.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4389038085937,306.2435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,26603.580078125,26640.0,0.0,0.0,0.6881066560745239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658949851989746,1.6589725017547607,-2.2728574549546465e-05,0.0,0.0006983407656662,0.0,0.0,507.6415710449219,0.0,0.0,0.0,0.9056796431541444,4.0,0.0,1.0
631500,292.7834777832031,297.1499938964844,293.1499938964844,0.4350602626800537,-8423.326171875,304.1258850097656,0.8405457735061646,0.5531116127967834,0.5021123290061951,292.8385314941406,297.1499938964844,293.1499938964844,0.3850921094417572,-7094.82470703125,304.1225280761719,0.7472851872444153,0.3835802674293518,0.3697267472743988,292.7110290527344,297.1499938964844,293.1499938964844,0.6354060173034668,-7717.90283203125,304.09942626953125,0.8488484621047974,0.5714477896690369,0.4027831256389618,292.6770935058594,297.1499938964844,293.1499938964844,0.919494330883026,-13900.1884765625,304.0508117675781,0.9395191073417664,0.7665484547615051,0.7276515364646912,292.9647521972656,297.1499938964844,293.1499938964844,0.1101756691932678,-12589.3818359375,304.1424560546875,0.5256877541542053,0.1372617185115814,0.65523761510849,288.2477111816406,291.1499938964844,251.4969787597656,250.967514038086,279.1506042480469,292.9642333984375,288.2486877441406,1.0,0.6633802652359009,0.443570613861084,0.443570613861084,1.0,1.0,-3.1910853385925293,1.0634551048278809,2.1276302337646484,0.3472473621368408,0.0,0.0,1.0,277.267333984375,302.0,26.97485542297364,-29271.509765625,3360.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.531005859375,306.3157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.125,27720.0,0.0,0.0,0.6925163865089417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595278978347778,1.659550666809082,-2.274441794725135e-05,0.0,0.0007028160616755,0.0,0.0,508.1724548339844,0.0,0.0,0.0,0.9209671020507812,4.0,0.0,1.0
631560,292.8003845214844,297.1499938964844,293.1499938964844,0.4354613423347473,-8427.23046875,304.1295471191406,0.8380961418151855,0.554435670375824,0.5035349726676941,292.85235595703125,297.1499938964844,293.1499938964844,0.3860603272914886,-7106.71923828125,304.1257629394531,0.7453128099441528,0.3848112523555755,0.3711230158805847,292.7262878417969,297.1499938964844,293.1499938964844,0.6380060315132141,-7739.7333984375,304.1038818359375,0.846875011920929,0.5740137100219727,0.4047388434410095,292.6942443847656,297.1499938964844,293.1499938964844,0.9230195879936218,-13929.5263671875,304.0624084472656,0.936480700969696,0.7691675424575806,0.7303357124328613,292.975830078125,297.1499938964844,293.1499938964844,0.110279344022274,-12595.396484375,304.1436462402344,0.523717999458313,0.1374340057373047,0.6570084095001221,288.2837219238281,291.1499938964844,251.5025787353516,250.9729766845703,279.1509704589844,292.975341796875,288.28564453125,1.0,0.667512059211731,0.4436469078063965,0.4436469078063965,1.0,1.0,-3.2021846771240234,1.0678359270095823,2.1343488693237305,0.3491562604904175,0.0,0.0,1.0,282.8966064453125,290.0,59.81131362915039,-29536.83984375,3415.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6089782714844,306.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1875,27720.0,0.0,0.0,0.6968948245048523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841570138931274,1.6841803789138794,-2.3424527171300724e-05,0.0,0.0007072596927173,0.0,0.0,531.1354370117188,0.0,0.0,0.0,0.9198381304740906,4.0,0.0,1.0
631620,292.8321533203125,297.1499938964844,293.1499938964844,0.4366855025291443,-8443.0869140625,304.1343078613281,0.8387847542762756,0.5568439960479736,0.5057691335678101,292.8781433105469,297.1499938964844,293.1499938964844,0.3881375789642334,-7133.71728515625,304.13037109375,0.7463080883026123,0.3871209621429443,0.3733666837215423,292.7547912597656,297.1499938964844,293.1499938964844,0.6436991095542908,-7789.47509765625,304.1097412109375,0.8487098217010498,0.5789633393287659,0.4082206785678863,292.72625732421875,297.1499938964844,293.1499938964844,0.9305848479270936,-13999.998046875,304.078857421875,0.9381873607635498,0.774221658706665,0.7351276278495789,292.995849609375,297.1499938964844,293.1499938964844,0.1103482693433761,-12597.4150390625,304.1456298828125,0.5238730907440186,0.1377812027931213,0.6586902141571045,288.3238830566406,291.1499938964844,251.5150756835937,250.9851226806641,279.1517333984375,292.99542236328125,288.3253479003906,1.0,0.6698638796806335,0.4438625276088714,0.4438625276088714,1.0,1.0,-3.219545841217041,1.0749168395996094,2.144629001617432,0.3524069488048553,0.0,0.0,1.0,284.41650390625,278.0,55.85536956787109,-29813.13671875,3463.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7691955566406,306.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,27648.11328125,27720.0,0.0,0.0,0.7051427960395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912038326263428,1.6912274360656738,-2.3620963474968448e-05,0.0,0.0007156303036026,0.0,0.0,537.83056640625,0.0,0.0,0.0,0.9233384728431702,4.0,0.0,1.0
631680,292.8321533203125,297.1499938964844,293.1499938964844,0.4366855025291443,-8443.0869140625,304.1343078613281,0.8387847542762756,0.5568439960479736,0.5057691335678101,292.8781433105469,297.1499938964844,293.1499938964844,0.3881375789642334,-7133.71728515625,304.13037109375,0.7463080883026123,0.3871209621429443,0.3733666837215423,292.7547912597656,297.1499938964844,293.1499938964844,0.6436991095542908,-7789.47509765625,304.1097412109375,0.8487098217010498,0.5789633393287659,0.4082206785678863,292.72625732421875,297.1499938964844,293.1499938964844,0.9305848479270936,-13999.998046875,304.078857421875,0.9381873607635498,0.774221658706665,0.7351276278495789,292.995849609375,297.1499938964844,293.1499938964844,0.1103482693433761,-12597.4150390625,304.1456298828125,0.5238730907440186,0.1377812027931213,0.6586902141571045,288.3238830566406,291.1499938964844,251.5150756835937,250.9851226806641,279.1517333984375,292.99542236328125,288.3253479003906,1.0,0.6698638796806335,0.4438625276088714,0.4438625276088714,1.0,1.0,-3.219545841217041,1.0749168395996094,2.144629001617432,0.3524069488048553,0.0,0.0,1.0,284.41650390625,278.0,55.85536956787109,-29813.13671875,3463.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7691955566406,306.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,27648.11328125,27720.0,0.0,0.0,0.7051427960395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912038326263428,1.6912274360656738,-2.3620963474968448e-05,0.0,0.0007156303036026,0.0,0.0,537.83056640625,0.0,0.0,0.0,0.9233384728431702,4.0,0.0,1.0
631740,292.8612670898437,297.1499938964844,293.1499938964844,0.4374257922172546,-8451.978515625,304.1382751464844,0.8430387377738953,0.5589882135391235,0.5075340867042542,292.9015197753906,297.1499938964844,293.1499938964844,0.3896994292736053,-7153.68701171875,304.13427734375,0.7504764199256897,0.3892661333084106,0.3752093613147735,292.780517578125,297.1499938964844,293.1499938964844,0.6487778425216675,-7833.89599609375,304.1146850585937,0.8542965650558472,0.5837565660476685,0.4113980531692505,292.75555419921875,297.1499938964844,293.1499938964844,0.9369816780090332,-14060.40625,304.0918273925781,0.9447870850563048,0.7790117859840393,0.7394527792930603,293.0133056640625,297.1499938964844,293.1499938964844,0.1102039739489555,-12580.490234375,304.1473083496094,0.526701807975769,0.1381439417600631,0.6592988967895508,288.3613586425781,291.1499938964844,251.5294189453125,250.99905395507807,279.1522521972656,293.012939453125,288.36285400390625,1.0,0.6688854098320007,0.4441128969192505,0.4441128969192505,1.0,1.0,-3.23363995552063,1.080855131149292,2.152784824371338,0.3552012741565704,0.0,0.0,1.0,279.64910888671875,266.0,53.579200744628906,-30062.263671875,3468.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.94854736328125,306.70458984375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.052734375,28800.0,0.0,0.0,0.7125169038772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928832530975342,1.6929069757461548,-2.3667900677537546e-05,0.0,0.0007231140625663,0.0,0.0,539.4344482421875,0.0,0.0,0.0,0.9391728043556212,4.0,0.0,1.0
631800,292.8612670898437,297.1499938964844,293.1499938964844,0.4374257922172546,-8451.978515625,304.1382751464844,0.8430387377738953,0.5589882135391235,0.5075340867042542,292.9015197753906,297.1499938964844,293.1499938964844,0.3896994292736053,-7153.68701171875,304.13427734375,0.7504764199256897,0.3892661333084106,0.3752093613147735,292.780517578125,297.1499938964844,293.1499938964844,0.6487778425216675,-7833.89599609375,304.1146850585937,0.8542965650558472,0.5837565660476685,0.4113980531692505,292.75555419921875,297.1499938964844,293.1499938964844,0.9369816780090332,-14060.40625,304.0918273925781,0.9447870850563048,0.7790117859840393,0.7394527792930603,293.0133056640625,297.1499938964844,293.1499938964844,0.1102039739489555,-12580.490234375,304.1473083496094,0.526701807975769,0.1381439417600631,0.6592988967895508,288.3613586425781,291.1499938964844,251.5294189453125,250.99905395507807,279.1522521972656,293.012939453125,288.36285400390625,1.0,0.6688854098320007,0.4441128969192505,0.4441128969192505,1.0,1.0,-3.23363995552063,1.080855131149292,2.152784824371338,0.3552012741565704,0.0,0.0,1.0,279.64910888671875,266.0,53.579200744628906,-30062.263671875,3468.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.94854736328125,306.70458984375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.052734375,28800.0,0.0,0.0,0.7125169038772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928832530975342,1.6929069757461548,-2.3667900677537546e-05,0.0,0.0007231140625663,0.0,0.0,539.4344482421875,0.0,0.0,0.0,0.9391728043556212,4.0,0.0,1.0
631860,292.88848876953125,297.1499938964844,293.1499938964844,0.4365456700325012,-8435.28125,304.1435241699219,0.8493045568466187,0.5607835054397583,0.5088998675346375,292.9230041503906,297.1499938964844,293.1499938964844,0.389902114868164,-7153.59814453125,304.1390686035156,0.756469190120697,0.3911986947059631,0.3767472207546234,292.8039245605469,297.1499938964844,293.1499938964844,0.6518658399581909,-7859.1240234375,304.1211242675781,0.8621034622192383,0.5883678793907166,0.4143776595592499,292.7830810546875,297.1499938964844,293.1499938964844,0.9401528835296632,-14083.9267578125,304.1056823730469,0.9538076519966124,0.7834189534187317,0.7433143854141235,293.0286560058594,297.1499938964844,293.1499938964844,0.1096756905317306,-12526.4248046875,304.1490478515625,0.5310817956924438,0.1384899020195007,0.6592904925346375,288.43048095703125,291.1499938964844,251.5457000732422,251.01486206054688,279.152587890625,293.0283508300781,288.4323425292969,1.0,0.6660322546958923,0.444390058517456,0.444390058517456,1.0,1.0,-3.245349884033203,1.085959792137146,2.1593902111053467,0.3576913177967071,0.0,0.0,1.0,271.6614685058594,254.0,77.17488861083984,-30424.712890625,3451.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0980224609375,306.8747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.1640625,28800.0,0.0,0.0,0.7195248007774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721758484840393,1.721782922744751,-2.448218401696068e-05,0.0,0.0007302262238226,0.0,0.0,567.5112915039062,0.0,0.0,0.0,0.9401229023933412,4.0,0.0,1.0
631920,292.88848876953125,297.1499938964844,293.1499938964844,0.4365456700325012,-8435.28125,304.1435241699219,0.8493045568466187,0.5607835054397583,0.5088998675346375,292.9230041503906,297.1499938964844,293.1499938964844,0.389902114868164,-7153.59814453125,304.1390686035156,0.756469190120697,0.3911986947059631,0.3767472207546234,292.8039245605469,297.1499938964844,293.1499938964844,0.6518658399581909,-7859.1240234375,304.1211242675781,0.8621034622192383,0.5883678793907166,0.4143776595592499,292.7830810546875,297.1499938964844,293.1499938964844,0.9401528835296632,-14083.9267578125,304.1056823730469,0.9538076519966124,0.7834189534187317,0.7433143854141235,293.0286560058594,297.1499938964844,293.1499938964844,0.1096756905317306,-12526.4248046875,304.1490478515625,0.5310817956924438,0.1384899020195007,0.6592904925346375,288.43048095703125,291.1499938964844,251.5457000732422,251.01486206054688,279.152587890625,293.0283508300781,288.4323425292969,1.0,0.6660322546958923,0.444390058517456,0.444390058517456,1.0,1.0,-3.245349884033203,1.085959792137146,2.1593902111053467,0.3576913177967071,0.0,0.0,1.0,271.6614685058594,254.0,77.17488861083984,-30424.712890625,3451.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0980224609375,306.8747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.1640625,28800.0,0.0,0.0,0.7195248007774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721758484840393,1.721782922744751,-2.448218401696068e-05,0.0,0.0007302262238226,0.0,0.0,567.5112915039062,0.0,0.0,0.0,0.9401229023933412,4.0,0.0,1.0
631980,292.9143371582031,297.1499938964844,293.1499938964844,0.436046838760376,-8425.783203125,304.146484375,0.8568729758262634,0.5621668696403503,0.5098469853401184,292.943115234375,297.1499938964844,293.1499938964844,0.3903585374355316,-7158.29931640625,304.1419372558594,0.763659656047821,0.3928710222244262,0.3779814839363098,292.825439453125,297.1499938964844,293.1499938964844,0.6555563807487488,-7891.462890625,304.12457275390625,0.8714113235473633,0.5927680134773254,0.4171575307846069,292.8086242675781,297.1499938964844,293.1499938964844,0.9438580870628356,-14118.341796875,304.1141967773437,0.963974118232727,0.787533700466156,0.7468150854110718,293.0423278808594,297.1499938964844,293.1499938964844,0.109239861369133,-12483.029296875,304.15008544921875,0.5364823937416077,0.1387888640165329,0.6588019728660583,288.47442626953125,291.1499938964844,251.5640869140625,251.0326538085937,279.15289306640625,293.04205322265625,288.4760131835937,1.0,0.6620835065841675,0.4446947872638702,0.4446947872638702,1.0,1.0,-3.2549397945404053,1.0903334617614746,2.1646063327789307,0.3599195778369903,0.0,0.0,1.0,261.9960632324219,242.0,65.2503433227539,-30640.6875,3419.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2540588378906,307.0090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,28766.7109375,28800.0,0.0,0.0,0.7258623838424683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250763177871704,1.725100874900818,-2.457662958477158e-05,0.0,0.0007366580539382,0.0,0.0,570.7984008789062,0.0,0.0,0.0,0.9417696595191956,4.0,0.0,1.0
632040,292.9143371582031,297.1499938964844,293.1499938964844,0.436046838760376,-8425.783203125,304.146484375,0.8568729758262634,0.5621668696403503,0.5098469853401184,292.943115234375,297.1499938964844,293.1499938964844,0.3903585374355316,-7158.29931640625,304.1419372558594,0.763659656047821,0.3928710222244262,0.3779814839363098,292.825439453125,297.1499938964844,293.1499938964844,0.6555563807487488,-7891.462890625,304.12457275390625,0.8714113235473633,0.5927680134773254,0.4171575307846069,292.8086242675781,297.1499938964844,293.1499938964844,0.9438580870628356,-14118.341796875,304.1141967773437,0.963974118232727,0.787533700466156,0.7468150854110718,293.0423278808594,297.1499938964844,293.1499938964844,0.109239861369133,-12483.029296875,304.15008544921875,0.5364823937416077,0.1387888640165329,0.6588019728660583,288.47442626953125,291.1499938964844,251.5640869140625,251.0326538085937,279.15289306640625,293.04205322265625,288.4760131835937,1.0,0.6620835065841675,0.4446947872638702,0.4446947872638702,1.0,1.0,-3.2549397945404053,1.0903334617614746,2.1646063327789307,0.3599195778369903,0.0,0.0,1.0,261.9960632324219,242.0,65.2503433227539,-30640.6875,3419.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2540588378906,307.0090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,28766.7109375,28800.0,0.0,0.0,0.7258623838424683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250763177871704,1.725100874900818,-2.457662958477158e-05,0.0,0.0007366580539382,0.0,0.0,570.7984008789062,0.0,0.0,0.0,0.9417696595191956,4.0,0.0,1.0
632100,292.9268798828125,297.1499938964844,293.1499938964844,0.4356600046157837,-8419.0283203125,304.1478271484375,0.8610406517982483,0.5626887679100037,0.5101595520973206,292.95269775390625,297.1499938964844,293.1499938964844,0.390473335981369,-7159.1337890625,304.1431884765625,0.7676151394844055,0.3936105966567993,0.3784946799278259,292.83551025390625,297.1499938964844,293.1499938964844,0.6573147177696228,-7906.97509765625,304.1260070800781,0.8765300512313843,0.594902753829956,0.4184923470020294,292.8206787109375,297.1499938964844,293.1499938964844,0.9454954862594604,-14133.833984375,304.1177062988281,0.9692452549934388,0.7894865870475769,0.7484557628631592,293.0486145019531,297.1499938964844,293.1499938964844,0.1089979335665702,-12459.2900390625,304.1505126953125,0.5394825339317322,0.1389160603284835,0.6583997011184692,288.4950561523437,291.1499938964844,251.5740966796875,251.04234313964844,279.1530456542969,293.04833984375,288.49664306640625,1.0,0.6598342061042786,0.4448575973510742,0.4448575973510742,1.0,1.0,-3.25902795791626,1.0922796726226809,2.166748285293579,0.3609504997730255,0.0,0.0,1.0,256.7961730957031,242.0,61.792240142822266,-30742.59375,3399.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.33599853515625,307.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.83203125,29880.0,0.0,0.0,0.7287501692771912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255895137786863,1.725614070892334,-2.4591256078565493e-05,0.0,0.0007395887514576,0.0,0.0,571.3080444335938,0.0,0.0,0.0,0.9570243954658508,4.0,0.0,1.0
632160,292.9391784667969,297.1499938964844,293.1499938964844,0.4343459606170654,-8397.1953125,304.1506042480469,0.8654294013977051,0.5630979537963867,0.5103698372840881,292.9620056152344,297.1499938964844,293.1499938964844,0.3898435533046722,-7148.61376953125,304.14556884765625,0.7717767953872681,0.3942809104919433,0.3789415061473846,292.84527587890625,297.1499938964844,293.1499938964844,0.6579129099845886,-7910.8447265625,304.1292724609375,0.8819114565849304,0.5969681143760681,0.4197854995727539,292.8324279785156,297.1499938964844,293.1499938964844,0.9455006122589112,-14128.9814453125,304.1235656738281,0.9745373725891112,0.7913501858711243,0.7500208020210266,293.0545959472656,297.1499938964844,293.1499938964844,0.1085573360323906,-12415.623046875,304.1512145996094,0.542652428150177,0.1390265524387359,0.6579033136367798,288.5384826660156,291.1499938964844,251.58468627929688,251.0525817871093,279.1531982421875,293.0543518066406,288.5408020019531,1.0,0.657448410987854,0.4450280964374542,0.4450280964374542,1.0,1.0,-3.262659311294556,1.0940725803375244,2.1685867309570312,0.3619313538074493,0.0,0.0,1.0,251.4463806152344,230.0,87.67401885986328,-30957.169921875,3378.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40118408203125,307.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,29589.064453125,29880.0,0.0,0.0,0.7316586375236511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495598793029783,1.7495851516723633,-2.5279201508965343e-05,0.0,0.0007425405201502,0.0,0.0,595.4488525390625,0.0,0.0,0.0,0.9555152654647828,4.0,0.0,1.0
632220,292.96295166015625,297.1499938964844,293.1499938964844,0.4327031672000885,-8370.4541015625,304.1531066894531,0.8748276233673096,0.5636177062988281,0.5104965567588806,292.9798889160156,297.1499938964844,293.1499938964844,0.3893473148345947,-7140.01513671875,304.1478576660156,0.7806599140167236,0.3954147696495056,0.3796277940273285,292.8639221191406,297.1499938964844,293.1499938964844,0.660446047782898,-7932.9453125,304.13189697265625,0.8933708071708679,0.6009008884429932,0.4222197830677032,292.8548278808594,297.1499938964844,293.1499938964844,0.9472241401672364,-14143.849609375,304.1294250488281,0.984975516796112,0.7948529124259949,0.7529057860374451,293.065673828125,297.1499938964844,293.1499938964844,0.1079124882817268,-12353.00390625,304.1518859863281,0.5494503974914551,0.1391938328742981,0.6566276550292969,288.58795166015625,291.1499938964844,251.6076202392578,251.07472229003903,279.15350341796875,293.0654602050781,288.5895690917969,1.0,0.6523357629776001,0.4453944265842438,0.4453944265842438,1.0,1.0,-3.268501281738281,1.0971856117248535,2.171315670013428,0.363735169172287,0.0,0.0,1.0,240.4530334472656,218.0,72.31234741210938,-31146.408203125,3329.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52862548828125,307.2899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.56640625,29880.0,0.0,0.0,0.7371267676353455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561845779418943,1.7562100887298584,-2.547100302763284e-05,0.0,0.000748089980334,0.0,0.0,602.238525390625,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,292.96295166015625,297.1499938964844,293.1499938964844,0.4327031672000885,-8370.4541015625,304.1531066894531,0.8748276233673096,0.5636177062988281,0.5104965567588806,292.9798889160156,297.1499938964844,293.1499938964844,0.3893473148345947,-7140.01513671875,304.1478576660156,0.7806599140167236,0.3954147696495056,0.3796277940273285,292.8639221191406,297.1499938964844,293.1499938964844,0.660446047782898,-7932.9453125,304.13189697265625,0.8933708071708679,0.6009008884429932,0.4222197830677032,292.8548278808594,297.1499938964844,293.1499938964844,0.9472241401672364,-14143.849609375,304.1294250488281,0.984975516796112,0.7948529124259949,0.7529057860374451,293.065673828125,297.1499938964844,293.1499938964844,0.1079124882817268,-12353.00390625,304.1518859863281,0.5494503974914551,0.1391938328742981,0.6566276550292969,288.58795166015625,291.1499938964844,251.6076202392578,251.07472229003903,279.15350341796875,293.0654602050781,288.5895690917969,1.0,0.6523357629776001,0.4453944265842438,0.4453944265842438,1.0,1.0,-3.268501281738281,1.0971856117248535,2.171315670013428,0.363735169172287,0.0,0.0,1.0,240.4530334472656,218.0,72.31234741210938,-31146.408203125,3329.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52862548828125,307.2899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.56640625,29880.0,0.0,0.0,0.7371267676353455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561845779418943,1.7562100887298584,-2.547100302763284e-05,0.0,0.000748089980334,0.0,0.0,602.238525390625,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,292.985595703125,297.1499938964844,293.1499938964844,0.4309632778167724,-8342.6015625,304.15496826171875,0.8850814700126648,0.5637635588645935,0.5102835297584534,292.9968566894531,297.1499938964844,293.1499938964844,0.3887157738208771,-7129.802734375,304.14959716796875,0.7902820706367493,0.3962802290916443,0.3800519704818725,292.881591796875,297.1499938964844,293.1499938964844,0.662934422492981,-7955.00146484375,304.1337890625,0.9057883024215698,0.6045674681663513,0.4244719445705414,292.87567138671875,297.1499938964844,293.1499938964844,0.948862850666046,-14159.3623046875,304.1335144042969,0.99503356218338,0.798101544380188,0.7555433511734009,293.0757141113281,297.1499938964844,293.1499938964844,0.1072588115930557,-12290.1884765625,304.15234375,0.5568519234657288,0.1392934769392013,0.6550100445747375,288.6292724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1538391113281,293.07550048828125,288.6307983398437,1.0,0.6468605399131775,0.4457939565181732,0.4457939565181732,1.0,1.0,-3.2726917266845703,1.0997579097747805,2.17293381690979,0.3653662502765655,0.0,0.0,1.0,229.20770263671875,206.0,61.74434661865234,-31308.9453125,3276.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6663513183594,307.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,29864.916015625,30960.0,0.0,0.0,0.7419596314430237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757696270942688,1.757721781730652,-2.5514871595078148e-05,0.0,0.0007529947324655,0.0,0.0,603.7950439453125,0.0,0.0,0.0,0.97454833984375,4.0,0.0,1.0
632400,292.985595703125,297.1499938964844,293.1499938964844,0.4309632778167724,-8342.6015625,304.15496826171875,0.8850814700126648,0.5637635588645935,0.5102835297584534,292.9968566894531,297.1499938964844,293.1499938964844,0.3887157738208771,-7129.802734375,304.14959716796875,0.7902820706367493,0.3962802290916443,0.3800519704818725,292.881591796875,297.1499938964844,293.1499938964844,0.662934422492981,-7955.00146484375,304.1337890625,0.9057883024215698,0.6045674681663513,0.4244719445705414,292.87567138671875,297.1499938964844,293.1499938964844,0.948862850666046,-14159.3623046875,304.1335144042969,0.99503356218338,0.798101544380188,0.7555433511734009,293.0757141113281,297.1499938964844,293.1499938964844,0.1072588115930557,-12290.1884765625,304.15234375,0.5568519234657288,0.1392934769392013,0.6550100445747375,288.6292724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1538391113281,293.07550048828125,288.6307983398437,1.0,0.6468605399131775,0.4457939565181732,0.4457939565181732,1.0,1.0,-3.2726917266845703,1.0997579097747805,2.17293381690979,0.3653662502765655,0.0,0.0,1.0,229.20770263671875,206.0,61.74434661865234,-31308.9453125,3276.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6663513183594,307.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,29864.916015625,30960.0,0.0,0.0,0.7419596314430237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757696270942688,1.757721781730652,-2.5514871595078148e-05,0.0,0.0007529947324655,0.0,0.0,603.7950439453125,0.0,0.0,0.0,0.97454833984375,4.0,0.0,1.0
632460,293.0072326660156,297.1499938964844,293.1499938964844,0.4277000725269317,-8290.1689453125,304.1586608886719,0.8941311240196228,0.5635406970977783,0.5098118185997009,293.0126037597656,297.1499938964844,293.1499938964844,0.3869191110134125,-7102.03662109375,304.15264892578125,0.7988528609275818,0.3969673812389374,0.3803669810295105,292.8989562988281,297.1499938964844,293.1499938964844,0.6633597016334534,-7956.68701171875,304.13836669921875,0.9178321957588196,0.6078484058380127,0.426533967256546,292.890869140625,297.1499938964844,293.1499938964844,0.9354261159896852,-13977.171875,304.1630554199219,0.9990000128746032,0.8019307255744934,0.748053789138794,293.08453369140625,297.1499938964844,293.1499938964844,0.1063795760273933,-12204.11328125,304.1529846191406,0.5634447336196899,0.1393873989582061,0.6536081433296204,288.70489501953125,291.1499938964844,251.66099548339844,251.12615966796875,279.1553039550781,293.0835876464844,288.7074890136719,1.0,0.6404827833175659,0.4463753402233124,0.4463753402233124,1.0,1.0,-3.264324188232422,1.0979773998260498,2.166346788406372,0.3657858371734619,0.0,0.0,1.0,219.4211883544922,194.0,90.32009887695312,-31524.474609375,3203.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7767333984375,307.5572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,30823.322265625,30960.0,0.0,0.0,0.7465721368789673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856770753860474,1.785703420639038,-2.6333680580137298e-05,0.0,0.0007576757925562,0.0,0.0,633.0922241210938,0.0,0.0,0.0,0.9749996066093444,4.0,0.0,1.0
632520,293.0072326660156,297.1499938964844,293.1499938964844,0.4277000725269317,-8290.1689453125,304.1586608886719,0.8941311240196228,0.5635406970977783,0.5098118185997009,293.0126037597656,297.1499938964844,293.1499938964844,0.3869191110134125,-7102.03662109375,304.15264892578125,0.7988528609275818,0.3969673812389374,0.3803669810295105,292.8989562988281,297.1499938964844,293.1499938964844,0.6633597016334534,-7956.68701171875,304.13836669921875,0.9178321957588196,0.6078484058380127,0.426533967256546,292.890869140625,297.1499938964844,293.1499938964844,0.9354261159896852,-13977.171875,304.1630554199219,0.9990000128746032,0.8019307255744934,0.748053789138794,293.08453369140625,297.1499938964844,293.1499938964844,0.1063795760273933,-12204.11328125,304.1529846191406,0.5634447336196899,0.1393873989582061,0.6536081433296204,288.70489501953125,291.1499938964844,251.66099548339844,251.12615966796875,279.1553039550781,293.0835876464844,288.7074890136719,1.0,0.6404827833175659,0.4463753402233124,0.4463753402233124,1.0,1.0,-3.264324188232422,1.0979773998260498,2.166346788406372,0.3657858371734619,0.0,0.0,1.0,219.4211883544922,194.0,90.32009887695312,-31524.474609375,3203.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7767333984375,307.5572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,30823.322265625,30960.0,0.0,0.0,0.7465721368789673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856770753860474,1.785703420639038,-2.6333680580137298e-05,0.0,0.0007576757925562,0.0,0.0,633.0922241210938,0.0,0.0,0.0,0.9749996066093444,4.0,0.0,1.0
632580,293.0282897949219,297.1499938964844,293.1499938964844,0.4240812361240387,-8232.474609375,304.16180419921875,0.9022023677825928,0.5628883838653564,0.5090450048446655,293.0283203125,297.1499938964844,293.1499938964844,0.3847747445106506,-7069.44140625,304.1553649902344,0.8065043687820435,0.3972641825675964,0.3804431855678558,292.9162902832031,297.1499938964844,293.1499938964844,0.663185179233551,-7953.10546875,304.142578125,0.929277241230011,0.6106915473937988,0.4283542931079864,292.8813171386719,297.1499938964844,293.1499938964844,0.9039193987846376,-13570.5576171875,304.21099853515625,0.9990000128746032,0.8103870749473572,0.7276479601860046,293.0920104980469,297.1499938964844,293.1499938964844,0.1055970340967178,-12126.982421875,304.1532897949219,0.5695497393608093,0.1395286321640014,0.6527047753334045,288.7811279296875,291.1499938964844,251.69168090820312,251.1556701660156,279.1572570800781,293.0901794433594,288.7841186523437,1.0,0.6324744820594788,0.4472012221813202,0.4472012221813202,1.0,1.0,-3.240060806274414,1.0908080339431765,2.149252653121948,0.364083856344223,0.0,0.0,1.0,210.33349609375,182.0,103.1180191040039,-31554.3203125,3100.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9258117675781,307.7096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,30929.03515625,30960.0,0.0,0.0,0.750290036201477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887365818023682,1.7887630462646484,-2.642399522301276e-05,0.0,0.0007614490459673,0.0,0.0,636.3519897460938,0.0,0.0,0.0,0.976514995098114,4.0,0.0,1.0
632640,293.0282897949219,297.1499938964844,293.1499938964844,0.4240812361240387,-8232.474609375,304.16180419921875,0.9022023677825928,0.5628883838653564,0.5090450048446655,293.0283203125,297.1499938964844,293.1499938964844,0.3847747445106506,-7069.44140625,304.1553649902344,0.8065043687820435,0.3972641825675964,0.3804431855678558,292.9162902832031,297.1499938964844,293.1499938964844,0.663185179233551,-7953.10546875,304.142578125,0.929277241230011,0.6106915473937988,0.4283542931079864,292.8813171386719,297.1499938964844,293.1499938964844,0.9039193987846376,-13570.5576171875,304.21099853515625,0.9990000128746032,0.8103870749473572,0.7276479601860046,293.0920104980469,297.1499938964844,293.1499938964844,0.1055970340967178,-12126.982421875,304.1532897949219,0.5695497393608093,0.1395286321640014,0.6527047753334045,288.7811279296875,291.1499938964844,251.69168090820312,251.1556701660156,279.1572570800781,293.0901794433594,288.7841186523437,1.0,0.6324744820594788,0.4472012221813202,0.4472012221813202,1.0,1.0,-3.240060806274414,1.0908080339431765,2.149252653121948,0.364083856344223,0.0,0.0,1.0,210.33349609375,182.0,103.1180191040039,-31554.3203125,3100.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9258117675781,307.7096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,30929.03515625,30960.0,0.0,0.0,0.750290036201477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887365818023682,1.7887630462646484,-2.642399522301276e-05,0.0,0.0007614490459673,0.0,0.0,636.3519897460938,0.0,0.0,0.0,0.976514995098114,4.0,0.0,1.0
632700,293.0386657714844,297.1499938964844,293.1499938964844,0.4219439029693603,-8198.4345703125,304.1635437011719,0.9067421555519104,0.5623910427093506,0.5084948539733887,293.03619384765625,297.1499938964844,293.1499938964844,0.3833686113357544,-7048.20947265625,304.1569519042969,0.8105576634407043,0.3972585499286651,0.380316823720932,292.925048828125,297.1499938964844,293.1499938964844,0.6626089811325073,-7946.6650390625,304.1449584960937,0.9355062246322632,0.6119333505630493,0.4291321933269501,292.8692932128906,297.1499938964844,293.1499938964844,0.8860050439834595,-13344.935546875,304.232421875,0.9990000128746032,0.8161479830741882,0.7165379524230957,293.09521484375,297.1499938964844,293.1499938964844,0.1051831468939781,-12086.0068359375,304.1534423828125,0.5729812979698181,0.1396314799785614,0.6523035168647766,288.82354736328125,291.1499938964844,251.7080841064453,251.1714324951172,279.1579895019531,293.0932006835937,288.8267822265625,1.0,0.6280728578567505,0.4476588070392608,0.4476588070392608,1.0,1.0,-3.2263429164886475,1.0867136716842651,2.1396291255950928,0.3630702495574951,0.0,0.0,1.0,205.4606475830078,182.0,110.57984924316406,-31568.650390625,3043.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0152893066406,307.7983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,30945.228515625,32040.0,0.0,0.0,0.7517536878585815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789204716682434,1.7892311811447144,-2.643782863742672e-05,0.0,0.0007629343890585,0.0,0.0,636.8517456054688,0.0,0.0,0.0,0.9917469024658204,4.0,0.0,1.0
632760,293.0489807128906,297.1499938964844,293.1499938964844,0.4188355803489685,-8148.46435546875,304.166748046875,0.9117770195007324,0.5617783665657043,0.5078415870666504,293.0440368652344,297.1499938964844,293.1499938964844,0.3811447620391845,-7014.4443359375,304.15972900390625,0.814708411693573,0.397161066532135,0.3800979852676391,292.93389892578125,297.1499938964844,293.1499938964844,0.6606730818748474,-7926.66162109375,304.1493835449219,0.9419761896133424,0.6130419373512268,0.4298197329044342,292.8538513183594,297.1499938964844,293.1499938964844,0.8655710816383362,-13089.7392578125,304.25457763671875,0.9990000128746032,0.8227320909500122,0.7049100399017334,293.0980529785156,297.1499938964844,293.1499938964844,0.1046019569039344,-12027.7197265625,304.15386962890625,0.5766713619232178,0.1397661864757537,0.652008593082428,288.8904113769531,291.1499938964844,251.7252197265625,251.18788146972656,279.1586608886719,293.0959167480469,288.89459228515625,1.0,0.6234582662582397,0.4481397569179535,0.4481397569179535,1.0,1.0,-3.2117865085601807,1.0823445320129397,2.129441976547241,0.3619662821292877,0.0,0.0,1.0,200.42550659179688,170.0,144.58865356445312,-31690.642578125,2985.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0946044921875,307.9156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,31758.861328125,32040.0,0.0,0.0,0.7531494498252869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125736713409424,1.81260085105896,-2.713295180001296e-05,0.0,0.0007643509306944,0.0,0.0,662.1331787109375,0.0,0.0,0.0,0.9898909330368042,4.0,0.0,1.0
632820,293.06915283203125,297.1499938964844,293.1499938964844,0.4133015275001526,-8060.4736328125,304.1703491210937,0.9231860637664796,0.5602455139160156,0.5062317252159119,293.0594787597656,297.1499938964844,293.1499938964844,0.377167135477066,-6954.8759765625,304.1630859375,0.8234241604804993,0.3967156112194061,0.3794017136096954,292.9501342773437,297.1499938964844,293.1499938964844,0.657749593257904,-7897.44384765625,304.1544189453125,0.9555101990699768,0.6152254343032837,0.4310674369335174,292.8158569335937,297.1499938964844,293.1499938964844,0.8236697316169739,-12573.4267578125,304.289306640625,0.9990000128746032,0.8379186391830444,0.6802293062210083,293.1026611328125,297.1499938964844,293.1499938964844,0.1037453338503837,-11941.689453125,304.15399169921875,0.5848340392112732,0.1401463747024536,0.6518346667289734,288.9954833984375,291.1499938964844,251.76171875,251.222885131836,279.1596984863281,293.1004638671875,288.9993591308594,1.0,0.6136949062347412,0.449163943529129,0.449163943529129,1.0,1.0,-3.180631399154663,1.07293438911438,2.107697010040283,0.3595317006111145,0.0,0.0,1.0,189.9759521484375,188.0,145.0731658935547,-31713.46484375,2863.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2635803222656,308.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,31976.9765625,32040.0,0.0,0.0,0.7553497552871704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187872171401973,1.8188145160675049,-2.7319296350469813e-05,0.0,0.0007665839511901,0.0,0.0,668.966064453125,0.0,0.0,0.0,0.992964506149292,4.0,0.0,1.0
632880,293.06915283203125,297.1499938964844,293.1499938964844,0.4133015275001526,-8060.4736328125,304.1703491210937,0.9231860637664796,0.5602455139160156,0.5062317252159119,293.0594787597656,297.1499938964844,293.1499938964844,0.377167135477066,-6954.8759765625,304.1630859375,0.8234241604804993,0.3967156112194061,0.3794017136096954,292.9501342773437,297.1499938964844,293.1499938964844,0.657749593257904,-7897.44384765625,304.1544189453125,0.9555101990699768,0.6152254343032837,0.4310674369335174,292.8158569335937,297.1499938964844,293.1499938964844,0.8236697316169739,-12573.4267578125,304.289306640625,0.9990000128746032,0.8379186391830444,0.6802293062210083,293.1026611328125,297.1499938964844,293.1499938964844,0.1037453338503837,-11941.689453125,304.15399169921875,0.5848340392112732,0.1401463747024536,0.6518346667289734,288.9954833984375,291.1499938964844,251.76171875,251.222885131836,279.1596984863281,293.1004638671875,288.9993591308594,1.0,0.6136949062347412,0.449163943529129,0.449163943529129,1.0,1.0,-3.180631399154663,1.07293438911438,2.107697010040283,0.3595317006111145,0.0,0.0,1.0,189.9759521484375,188.0,145.0731658935547,-31713.46484375,2863.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2635803222656,308.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,31976.9765625,32040.0,0.0,0.0,0.7553497552871704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187872171401973,1.8188145160675049,-2.7319296350469813e-05,0.0,0.0007665839511901,0.0,0.0,668.966064453125,0.0,0.0,0.0,0.992964506149292,4.0,0.0,1.0
632940,293.09002685546875,297.1499938964844,293.1499938964844,0.4085575044155121,-7985.9873046875,304.17138671875,0.923156440258026,0.5580639243125916,0.5044340491294861,293.0757751464844,297.1499938964844,293.1499938964844,0.3738113641738891,-6905.44091796875,304.16424560546875,0.8237593173980713,0.3957069814205169,0.3785801827907562,292.96551513671875,297.1499938964844,293.1499938964844,0.6562228202819824,-7883.28369140625,304.15533447265625,0.95778089761734,0.6171703338623047,0.4324444830417633,292.78692626953125,297.1499938964844,293.1499938964844,0.8104166984558105,-12445.427734375,304.2634582519531,0.9990000128746032,0.8523138761520386,0.6778697967529297,293.1072082519531,297.1499938964844,293.1499938964844,0.1034025996923446,-11905.48046875,304.1532287597656,0.5861039161682129,0.1404259204864502,0.6531795263290405,289.07244873046875,291.1499938964844,251.80130004882807,251.26080322265625,279.15728759765625,293.10498046875,289.0745544433594,1.0,0.6136156916618347,0.4497789144515991,0.4497789144515991,1.0,1.0,-3.1778714656829834,1.073444962501526,2.104426383972168,0.3600800633430481,0.0,0.0,1.0,188.9727478027344,206.0,110.92407989501952,-31865.640625,2852.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4287414550781,308.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.779296875,33120.0,0.0,0.0,0.7568994760513306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201745748519893,1.8202019929885864,-2.7360989406588487e-05,0.0,0.0007681567803956,0.0,0.0,670.4981079101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
