time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,293.09002685546875,297.1499938964844,293.1499938964844,0.4085575044155121,-7985.9873046875,304.17138671875,0.923156440258026,0.5580639243125916,0.5044340491294861,293.0757751464844,297.1499938964844,293.1499938964844,0.3738113641738891,-6905.44091796875,304.16424560546875,0.8237593173980713,0.3957069814205169,0.3785801827907562,292.96551513671875,297.1499938964844,293.1499938964844,0.6562228202819824,-7883.28369140625,304.15533447265625,0.95778089761734,0.6171703338623047,0.4324444830417633,292.78692626953125,297.1499938964844,293.1499938964844,0.8104166984558105,-12445.427734375,304.2634582519531,0.9990000128746032,0.8523138761520386,0.6778697967529297,293.1072082519531,297.1499938964844,293.1499938964844,0.1034025996923446,-11905.48046875,304.1532287597656,0.5861039161682129,0.1404259204864502,0.6531795263290405,289.07244873046875,291.1499938964844,251.80130004882807,251.26080322265625,279.15728759765625,293.10498046875,289.0745544433594,1.0,0.6136156916618347,0.4497789144515991,0.4497789144515991,1.0,1.0,-3.1778714656829834,1.073444962501526,2.104426383972168,0.3600800633430481,0.0,0.0,1.0,188.9727478027344,206.0,110.92407989501952,-31865.640625,2852.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4287414550781,308.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.779296875,33120.0,0.0,0.0,0.7568994760513306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201745748519893,1.8202019929885864,-2.7360989406588487e-05,0.0,0.0007681567803956,0.0,0.0,670.4981079101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1114196777344,297.1499938964844,293.1499938964844,0.4045403599739074,-7923.6435546875,304.1708374023437,0.9142563343048096,0.5552493929862976,0.502250075340271,293.0927429199219,297.1499938964844,293.1499938964844,0.3709558844566345,-6863.986328125,304.1641540527344,0.8176292777061462,0.3941500782966614,0.3774400055408478,292.9801940917969,297.1499938964844,293.1499938964844,0.6561078429222107,-7883.51220703125,304.153564453125,0.9517045617103576,0.6188652515411377,0.4338079392910003,292.78955078125,297.1499938964844,293.1499938964844,0.8209429383277893,-12622.6806640625,304.2074890136719,0.9990000128746032,0.8610462546348572,0.6921403408050537,293.1127014160156,297.1499938964844,293.1499938964844,0.1032860502600669,-11892.259765625,304.1523132324219,0.5817620158195496,0.14040008187294,0.6544530987739563,289.1182861328125,291.1499938964844,251.8441162109375,251.3017578125,279.1548767089844,293.1112976074219,289.1189270019531,1.0,0.6192628145217896,0.4501401782035827,0.4501401782035827,1.0,1.0,-3.194187641143799,1.08057701587677,2.1136107444763184,0.3633463680744171,0.0,0.0,1.0,194.87228393554688,224.0,67.91775512695312,-32110.3203125,2917.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.522705078125,308.3334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7586367726325989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007699198904447,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1114196777344,297.1499938964844,293.1499938964844,0.4045403599739074,-7923.6435546875,304.1708374023437,0.9142563343048096,0.5552493929862976,0.502250075340271,293.0927429199219,297.1499938964844,293.1499938964844,0.3709558844566345,-6863.986328125,304.1641540527344,0.8176292777061462,0.3941500782966614,0.3774400055408478,292.9801940917969,297.1499938964844,293.1499938964844,0.6561078429222107,-7883.51220703125,304.153564453125,0.9517045617103576,0.6188652515411377,0.4338079392910003,292.78955078125,297.1499938964844,293.1499938964844,0.8209429383277893,-12622.6806640625,304.2074890136719,0.9990000128746032,0.8610462546348572,0.6921403408050537,293.1127014160156,297.1499938964844,293.1499938964844,0.1032860502600669,-11892.259765625,304.1523132324219,0.5817620158195496,0.14040008187294,0.6544530987739563,289.1182861328125,291.1499938964844,251.8441162109375,251.3017578125,279.1548767089844,293.1112976074219,289.1189270019531,1.0,0.6192628145217896,0.4501401782035827,0.4501401782035827,1.0,1.0,-3.194187641143799,1.08057701587677,2.1136107444763184,0.3633463680744171,0.0,0.0,1.0,194.87228393554688,224.0,67.91775512695312,-32110.3203125,2917.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.522705078125,308.3334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7586367726325989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007699198904447,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.13232421875,297.1499938964844,293.1499938964844,0.4019431173801422,-7884.701171875,304.1681823730469,0.901183545589447,0.551990270614624,0.499789834022522,293.109619140625,297.1499938964844,293.1499938964844,0.3691567182540893,-6838.94287109375,304.16241455078125,0.8074392080307007,0.3921802043914795,0.3760457038879394,292.9941711425781,297.1499938964844,293.1499938964844,0.6582716107368469,-7906.27294921875,304.14874267578125,0.9403946995735168,0.6203352808952332,0.4351300299167633,292.8206481933594,297.1499938964844,293.1499938964844,0.849128007888794,-13016.669921875,304.1413269042969,0.9990000128746032,0.8639229536056519,0.7167713046073914,293.11962890625,297.1499938964844,293.1499938964844,0.1033289805054664,-11896.982421875,304.1514892578125,0.5737363696098328,0.1399407833814621,0.6546425223350525,289.1164245605469,291.1499938964844,251.8902587890625,251.34585571289065,279.15338134765625,293.120361328125,289.11590576171875,1.0,0.6285441517829895,0.4503949582576751,0.4503949582576751,1.0,1.0,-3.220977544784546,1.0914363861083984,2.1295411586761475,0.3680838048458099,0.0,0.0,1.0,205.2744903564453,242.0,14.235553741455078,-32301.955078125,3031.212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5653991699219,308.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7606185674667358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007719311397522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.13232421875,297.1499938964844,293.1499938964844,0.4019431173801422,-7884.701171875,304.1681823730469,0.901183545589447,0.551990270614624,0.499789834022522,293.109619140625,297.1499938964844,293.1499938964844,0.3691567182540893,-6838.94287109375,304.16241455078125,0.8074392080307007,0.3921802043914795,0.3760457038879394,292.9941711425781,297.1499938964844,293.1499938964844,0.6582716107368469,-7906.27294921875,304.14874267578125,0.9403946995735168,0.6203352808952332,0.4351300299167633,292.8206481933594,297.1499938964844,293.1499938964844,0.849128007888794,-13016.669921875,304.1413269042969,0.9990000128746032,0.8639229536056519,0.7167713046073914,293.11962890625,297.1499938964844,293.1499938964844,0.1033289805054664,-11896.982421875,304.1514892578125,0.5737363696098328,0.1399407833814621,0.6546425223350525,289.1164245605469,291.1499938964844,251.8902587890625,251.34585571289065,279.15338134765625,293.120361328125,289.11590576171875,1.0,0.6285441517829895,0.4503949582576751,0.4503949582576751,1.0,1.0,-3.220977544784546,1.0914363861083984,2.1295411586761475,0.3680838048458099,0.0,0.0,1.0,205.2744903564453,242.0,14.235553741455078,-32301.955078125,3031.212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5653991699219,308.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7606185674667358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007719311397522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1425170898437,297.1499938964844,293.1499938964844,0.4009267389774322,-7869.76953125,304.166748046875,0.8940111994743347,0.5502067804336548,0.4984630346298218,293.1179504394531,297.1499938964844,293.1499938964844,0.3684507608413696,-6829.35791015625,304.16143798828125,0.8012115359306335,0.3910544812679291,0.375258058309555,293.0009460449219,297.1499938964844,293.1499938964844,0.6598572731018066,-7922.3818359375,304.1460876464844,0.9334828853607178,0.6209789514541626,0.4357624053955078,292.8448791503906,297.1499938964844,293.1499938964844,0.867974579334259,-13268.81640625,304.10870361328125,0.9990000128746032,0.8633415102958679,0.7316873073577881,293.1236267089844,297.1499938964844,293.1499938964844,0.1033253297209739,-11897.63671875,304.1512145996094,0.5687919855117798,0.1395434439182281,0.6541924476623535,289.1052551269531,291.1499938964844,251.9146270751953,251.3691253662109,279.1529846191406,293.1258850097656,289.10430908203125,1.0,0.6340641379356384,0.4505151212215423,0.4505151212215423,1.0,1.0,-3.2365872859954834,1.0976866483688354,2.138900756835937,0.3708013594150543,0.0,0.0,1.0,211.71229553222656,242.0,-7.353452682495117,-32393.3984375,3100.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.570068359375,308.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7617347836494446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007730639772489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.15252685546875,297.1499938964844,293.1499938964844,0.4000419974327087,-7856.919921875,304.1653137207031,0.8865110278129578,0.5483351945877075,0.4970728456974029,293.126220703125,297.1499938964844,293.1499938964844,0.367824524641037,-6820.9560546875,304.1605224609375,0.7946298122406006,0.3898375034332275,0.3744074702262878,293.0072937011719,297.1499938964844,293.1499938964844,0.661710262298584,-7940.9248046875,304.1434326171875,0.9261133670806884,0.62161785364151,0.4363784492015838,292.8739624023437,297.1499938964844,293.1499938964844,0.8892719149589539,-13547.78125,304.0775451660156,0.9990000128746032,0.8614956736564636,0.7477942109107971,293.1278686523437,297.1499938964844,293.1499938964844,0.1032902523875236,-11895.689453125,304.15106201171875,0.5634410977363586,0.1390417665243148,0.6533717513084412,289.0888671875,291.1499938964844,251.9398651123047,251.39321899414065,279.15283203125,293.1319580078125,289.08758544921875,1.0,0.6399749517440796,0.4506424367427826,0.4506424367427826,1.0,1.0,-3.2530128955841064,1.1042605638504028,2.148752212524414,0.3736711740493774,0.0,0.0,1.0,218.78387451171875,245.0,-25.49779319763184,-32480.15234375,3174.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5657958984375,308.3282165527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7629407048225403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007742877933196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.1714172363281,297.1499938964844,293.1499938964844,0.3979879319667816,-7826.1533203125,304.1636657714844,0.8754405379295349,0.5444418787956238,0.4940084517002105,293.1420288085937,297.1499938964844,293.1499938964844,0.3661776483058929,-6797.86572265625,304.1597900390625,0.7848431468009949,0.3872316777706146,0.3723860383033752,293.01837158203125,297.1499938964844,293.1499938964844,0.6655025482177734,-7978.03125,304.1393737792969,0.9161808490753174,0.6229926943778992,0.4376276135444641,292.9379577636719,297.1499938964844,293.1499938964844,0.9230889081954956,-13970.693359375,304.0461730957031,0.9990000128746032,0.8555179834365845,0.771124005317688,293.1363220214844,297.1499938964844,293.1499938964844,0.1029081493616104,-11862.4990234375,304.1513671875,0.5551990270614624,0.137892484664917,0.650187611579895,289.0574951171875,291.1499938964844,251.9930725097656,251.4439392089844,279.1533203125,293.1371459960937,289.0565795898437,1.0,0.6475723385810852,0.4509958326816559,0.4509958326816559,1.0,1.0,-3.272646188735962,1.112572431564331,2.160073757171631,0.3778393864631653,0.0,0.0,1.0,229.1166229248047,248.0,-36.34693908691406,-32571.037109375,3275.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5485534667969,308.29901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7654857039451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007768706418573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.1714172363281,297.1499938964844,293.1499938964844,0.3979879319667816,-7826.1533203125,304.1636657714844,0.8754405379295349,0.5444418787956238,0.4940084517002105,293.1420288085937,297.1499938964844,293.1499938964844,0.3661776483058929,-6797.86572265625,304.1597900390625,0.7848431468009949,0.3872316777706146,0.3723860383033752,293.01837158203125,297.1499938964844,293.1499938964844,0.6655025482177734,-7978.03125,304.1393737792969,0.9161808490753174,0.6229926943778992,0.4376276135444641,292.9379577636719,297.1499938964844,293.1499938964844,0.9230889081954956,-13970.693359375,304.0461730957031,0.9990000128746032,0.8555179834365845,0.771124005317688,293.1363220214844,297.1499938964844,293.1499938964844,0.1029081493616104,-11862.4990234375,304.1513671875,0.5551990270614624,0.137892484664917,0.650187611579895,289.0574951171875,291.1499938964844,251.9930725097656,251.4439392089844,279.1533203125,293.1371459960937,289.0565795898437,1.0,0.6475723385810852,0.4509958326816559,0.4509958326816559,1.0,1.0,-3.272646188735962,1.112572431564331,2.160073757171631,0.3778393864631653,0.0,0.0,1.0,229.1166229248047,248.0,-36.34693908691406,-32571.037109375,3275.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5485534667969,308.29901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7654857039451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007768706418573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.1892395019531,297.1499938964844,293.1499938964844,0.3952834010124206,-7784.3359375,304.1636657714844,0.8668017387390137,0.5402832627296448,0.490643709897995,293.1572265625,297.1499938964844,293.1499938964844,0.3638325333595276,-6763.89453125,304.16046142578125,0.777118980884552,0.3843503594398498,0.3700336515903473,293.0306396484375,297.1499938964844,293.1499938964844,0.6682471632957458,-8003.73876953125,304.138427734375,0.9091010093688964,0.6238397359848022,0.4385020434856415,292.9979553222656,297.1499938964844,293.1499938964844,0.9506738781929016,-14299.009765625,304.0351867675781,0.9990000128746032,0.8487109541893005,0.7887964844703674,293.1441955566406,297.1499938964844,293.1499938964844,0.1022450998425483,-11802.3291015625,304.1520080566406,0.5485319495201111,0.1366409957408905,0.6460325717926025,289.0378723144531,291.1499938964844,252.0500030517578,251.4981384277344,279.1548156738281,293.1434936523437,289.0373840332031,1.0,0.6528831124305725,0.4515478610992431,0.4515478610992431,1.0,1.0,-3.283085823059082,1.1178765296936035,2.1652092933654785,0.3808957040309906,0.0,0.0,1.0,236.9444274902344,251.0,-28.30829429626465,-32622.724609375,3343.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.544189453125,308.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7679497599601746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007793713593855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.1892395019531,297.1499938964844,293.1499938964844,0.3952834010124206,-7784.3359375,304.1636657714844,0.8668017387390137,0.5402832627296448,0.490643709897995,293.1572265625,297.1499938964844,293.1499938964844,0.3638325333595276,-6763.89453125,304.16046142578125,0.777118980884552,0.3843503594398498,0.3700336515903473,293.0306396484375,297.1499938964844,293.1499938964844,0.6682471632957458,-8003.73876953125,304.138427734375,0.9091010093688964,0.6238397359848022,0.4385020434856415,292.9979553222656,297.1499938964844,293.1499938964844,0.9506738781929016,-14299.009765625,304.0351867675781,0.9990000128746032,0.8487109541893005,0.7887964844703674,293.1441955566406,297.1499938964844,293.1499938964844,0.1022450998425483,-11802.3291015625,304.1520080566406,0.5485319495201111,0.1366409957408905,0.6460325717926025,289.0378723144531,291.1499938964844,252.0500030517578,251.4981384277344,279.1548156738281,293.1434936523437,289.0373840332031,1.0,0.6528831124305725,0.4515478610992431,0.4515478610992431,1.0,1.0,-3.283085823059082,1.1178765296936035,2.1652092933654785,0.3808957040309906,0.0,0.0,1.0,236.9444274902344,251.0,-28.30829429626465,-32622.724609375,3343.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.544189453125,308.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7679497599601746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007793713593855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2066955566406,297.1499938964844,293.1499938964844,0.3917867541313171,-7729.30419921875,304.1649780273437,0.8587648868560791,0.5357492566108704,0.4869647026062011,293.1724853515625,297.1499938964844,293.1499938964844,0.3606672585010528,-6717.3037109375,304.16229248046875,0.7698236107826233,0.3810731172561645,0.3673349916934967,293.0433349609375,297.1499938964844,293.1499938964844,0.6698173880577087,-8017.38720703125,304.1397399902344,0.9028811454772948,0.6242871284484863,0.4390852153301239,293.0516357421875,297.1499938964844,293.1499938964844,0.9690199494361876,-14498.3486328125,304.0440979003906,0.9981937408447266,0.8416621088981628,0.7990580201148987,293.1517944335937,297.1499938964844,293.1499938964844,0.1013508886098861,-11719.56640625,304.15283203125,0.5422013998031616,0.1352451741695404,0.6412838101387024,289.03302001953125,291.1499938964844,252.1143493652344,251.55943298339844,279.1576232910156,293.1535339355469,289.03338623046875,1.0,0.6563884615898132,0.4524232447147369,0.4524232447147369,1.0,1.0,-3.282787561416626,1.1198228597640991,2.1629645824432373,0.3832771480083465,0.0,0.0,1.0,243.94883728027344,254.0,-9.330452919006348,-32635.154296875,3381.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56121826171875,308.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7701773047447205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007816320285201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2066955566406,297.1499938964844,293.1499938964844,0.3917867541313171,-7729.30419921875,304.1649780273437,0.8587648868560791,0.5357492566108704,0.4869647026062011,293.1724853515625,297.1499938964844,293.1499938964844,0.3606672585010528,-6717.3037109375,304.16229248046875,0.7698236107826233,0.3810731172561645,0.3673349916934967,293.0433349609375,297.1499938964844,293.1499938964844,0.6698173880577087,-8017.38720703125,304.1397399902344,0.9028811454772948,0.6242871284484863,0.4390852153301239,293.0516357421875,297.1499938964844,293.1499938964844,0.9690199494361876,-14498.3486328125,304.0440979003906,0.9981937408447266,0.8416621088981628,0.7990580201148987,293.1517944335937,297.1499938964844,293.1499938964844,0.1013508886098861,-11719.56640625,304.15283203125,0.5422013998031616,0.1352451741695404,0.6412838101387024,289.03302001953125,291.1499938964844,252.1143493652344,251.55943298339844,279.1576232910156,293.1535339355469,289.03338623046875,1.0,0.6563884615898132,0.4524232447147369,0.4524232447147369,1.0,1.0,-3.282787561416626,1.1198228597640991,2.1629645824432373,0.3832771480083465,0.0,0.0,1.0,243.94883728027344,254.0,-9.330452919006348,-32635.154296875,3381.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56121826171875,308.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7701773047447205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007816320285201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2239074707031,297.1499938964844,293.1499938964844,0.3868440985679626,-7650.2333984375,304.1682434082031,0.8502123951911926,0.5308253765106201,0.4829812347888946,293.1879577636719,297.1499938964844,293.1499938964844,0.3561342656612396,-6649.61376953125,304.165771484375,0.7619389295578003,0.377370685338974,0.3642822504043579,293.0561828613281,297.1499938964844,293.1499938964844,0.6693015694618225,-8010.29931640625,304.1440734863281,0.8961746096611023,0.6243886947631836,0.4394564926624298,293.0849609375,297.1499938964844,293.1499938964844,0.96629798412323,-14425.5283203125,304.08349609375,0.9911680817604064,0.8373618721961975,0.7945826053619385,293.1589660644531,297.1499938964844,293.1499938964844,0.1001309752464294,-11603.890625,304.1539306640625,0.5354210734367371,0.1337476223707199,0.6361891031265259,289.0627746582031,291.1499938964844,252.18934631347656,251.63088989257807,279.1612854003906,293.1660461425781,289.064208984375,1.0,0.657689094543457,0.4537474811077118,0.4537474811077118,1.0,1.0,-3.2632555961608887,1.1155576705932615,2.147697925567627,0.3833732903003692,0.0,0.0,1.0,251.1050262451172,257.0,29.54889297485352,-32583.6328125,3377.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.621826171875,308.3705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7718195915222168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007832987466827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2239074707031,297.1499938964844,293.1499938964844,0.3868440985679626,-7650.2333984375,304.1682434082031,0.8502123951911926,0.5308253765106201,0.4829812347888946,293.1879577636719,297.1499938964844,293.1499938964844,0.3561342656612396,-6649.61376953125,304.165771484375,0.7619389295578003,0.377370685338974,0.3642822504043579,293.0561828613281,297.1499938964844,293.1499938964844,0.6693015694618225,-8010.29931640625,304.1440734863281,0.8961746096611023,0.6243886947631836,0.4394564926624298,293.0849609375,297.1499938964844,293.1499938964844,0.96629798412323,-14425.5283203125,304.08349609375,0.9911680817604064,0.8373618721961975,0.7945826053619385,293.1589660644531,297.1499938964844,293.1499938964844,0.1001309752464294,-11603.890625,304.1539306640625,0.5354210734367371,0.1337476223707199,0.6361891031265259,289.0627746582031,291.1499938964844,252.18934631347656,251.63088989257807,279.1612854003906,293.1660461425781,289.064208984375,1.0,0.657689094543457,0.4537474811077118,0.4537474811077118,1.0,1.0,-3.2632555961608887,1.1155576705932615,2.147697925567627,0.3833732903003692,0.0,0.0,1.0,251.1050262451172,257.0,29.54889297485352,-32583.6328125,3377.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.621826171875,308.3705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7718195915222168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007832987466827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2323913574219,297.1499938964844,293.1499938964844,0.3839962780475616,-7604.54736328125,304.17010498046875,0.8466530442237854,0.5282238721847534,0.4808222353458404,293.1957702636719,297.1499938964844,293.1499938964844,0.3534611463546753,-6609.6044921875,304.1677551269531,0.7586043477058411,0.3753580749034881,0.3625621199607849,293.0625915527344,297.1499938964844,293.1499938964844,0.6684830784797668,-8001.4150390625,304.1466369628906,0.8935813307762146,0.6243168711662292,0.4395249187946319,293.0961303710937,297.1499938964844,293.1499938964844,0.9649079442024232,-14394.599609375,304.0980834960937,0.9884536862373352,0.8359856605529785,0.7932552099227905,293.1623229980469,297.1499938964844,293.1499938964844,0.0994123965501785,-11535.4111328125,304.1545104980469,0.5325563549995422,0.1329699754714965,0.6333181262016296,289.0841979980469,291.1499938964844,252.23062133789065,251.67022705078125,279.1625671386719,293.1723327636719,289.0858764648437,1.0,0.6579360365867615,0.454472929239273,0.454472929239273,1.0,1.0,-3.253624677658081,1.1136093139648438,2.1400156021118164,0.3835793435573578,0.0,0.0,1.0,253.8367919921875,257.0,43.72297286987305,-32572.19140625,3370.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6659545898437,308.4161376953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7739905118942261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007855019648559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2406311035156,297.1499938964844,293.1499938964844,0.380930483341217,-7555.28564453125,304.1720275878906,0.8433648347854614,0.525558352470398,0.4785859584808349,293.2034606933594,297.1499938964844,293.1499938964844,0.350555419921875,-6566.05810546875,304.1698303222656,0.7554940581321716,0.3732647001743316,0.3607449829578399,293.06890869140625,297.1499938964844,293.1499938964844,0.667323887348175,-7989.32763671875,304.1493530273437,0.8912752866744995,0.6241849064826965,0.4395386874675751,293.10565185546875,297.1499938964844,293.1499938964844,0.9631850719451904,-14362.236328125,304.1106262207031,0.9860297441482544,0.83479905128479,0.7921808362007141,293.16552734375,297.1499938964844,293.1499938964844,0.0986454933881759,-11462.0673828125,304.15509033203125,0.529910147190094,0.1321891248226165,0.6303531527519226,289.10986328125,291.1499938964844,252.27430725097656,251.71188354492188,279.1636047363281,293.178466796875,289.1119384765625,1.0,0.6580078601837158,0.4552344977855682,0.4552344977855682,1.0,1.0,-3.243910312652588,1.1117007732391355,2.132209539413452,0.3838471174240112,0.0,0.0,1.0,256.2334289550781,260.0,57.415565490722656,-32577.142578125,3362.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72735595703125,308.4769287109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7746037244796753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861243211664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.25640869140625,297.1499938964844,293.1499938964844,0.3743463158607483,-7449.3818359375,304.1756286621094,0.8372842073440552,0.5200617909431458,0.4739337861537933,293.21844482421875,297.1499938964844,293.1499938964844,0.3442387282848358,-6471.32958984375,304.1737060546875,0.7496764063835144,0.3688681721687317,0.3568772971630096,293.08111572265625,297.1499938964844,293.1499938964844,0.6642362475395203,-7958.1865234375,304.1546630859375,0.8871822953224182,0.6237607598304749,0.4394316375255584,293.12188720703125,297.1499938964844,293.1499938964844,0.9586331844329834,-14290.267578125,304.131103515625,0.9816555380821228,0.8326258063316345,0.7903106808662415,293.1712951660156,297.1499938964844,293.1499938964844,0.0970282033085823,-11306.876953125,304.1560974121094,0.5250555276870728,0.1306221336126327,0.6242799758911133,289.1698303222656,291.1499938964844,252.3685760498047,251.8017578125,279.1653747558594,293.1904296875,289.1721496582031,1.0,0.6577849984169006,0.4568643271923065,0.4568643271923065,1.0,1.0,-3.223986387252808,1.10789954662323,2.116086959838867,0.3845154047012329,0.0,0.0,1.0,260.39361572265625,263.0,76.54154968261719,-32589.87109375,3340.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570556640625,308.60498046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7753739953041077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007869060500524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.25640869140625,297.1499938964844,293.1499938964844,0.3743463158607483,-7449.3818359375,304.1756286621094,0.8372842073440552,0.5200617909431458,0.4739337861537933,293.21844482421875,297.1499938964844,293.1499938964844,0.3442387282848358,-6471.32958984375,304.1737060546875,0.7496764063835144,0.3688681721687317,0.3568772971630096,293.08111572265625,297.1499938964844,293.1499938964844,0.6642362475395203,-7958.1865234375,304.1546630859375,0.8871822953224182,0.6237607598304749,0.4394316375255584,293.12188720703125,297.1499938964844,293.1499938964844,0.9586331844329834,-14290.267578125,304.131103515625,0.9816555380821228,0.8326258063316345,0.7903106808662415,293.1712951660156,297.1499938964844,293.1499938964844,0.0970282033085823,-11306.876953125,304.1560974121094,0.5250555276870728,0.1306221336126327,0.6242799758911133,289.1698303222656,291.1499938964844,252.3685760498047,251.8017578125,279.1653747558594,293.1904296875,289.1721496582031,1.0,0.6577849984169006,0.4568643271923065,0.4568643271923065,1.0,1.0,-3.223986387252808,1.10789954662323,2.116086959838867,0.3845154047012329,0.0,0.0,1.0,260.39361572265625,263.0,76.54154968261719,-32589.87109375,3340.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570556640625,308.60498046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7753739953041077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007869060500524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2682800292969,297.1499938964844,293.1499938964844,0.3688294589519501,-7360.57568359375,304.1780700683594,0.8326847553253174,0.5155248641967773,0.4700706601142883,293.22998046875,297.1499938964844,293.1499938964844,0.3388737142086029,-6390.82177734375,304.1764221191406,0.7452344298362732,0.3651729822158813,0.3535967469215393,293.0904235839844,297.1499938964844,293.1499938964844,0.6612916588783264,-7929.18701171875,304.158447265625,0.8841876983642578,0.6232883334159851,0.4392406940460205,293.1332397460937,297.1499938964844,293.1499938964844,0.9541398882865906,-14226.974609375,304.1439819335937,0.9783676862716676,0.8309152126312256,0.7888684868812561,293.1754455566406,297.1499938964844,293.1499938964844,0.095695324242115,-11178.716796875,304.1567077636719,0.5214353799819946,0.1293587982654571,0.619322657585144,289.22149658203125,291.1499938964844,252.4502868652344,251.8796539306641,279.1665954589844,293.1998291015625,289.22393798828125,1.0,0.6573713421821594,0.4582662582397461,0.4582662582397461,1.0,1.0,-3.207473039627075,1.1048182249069214,2.102654933929444,0.3851414620876312,0.0,0.0,1.0,263.3673400878906,263.0,85.23141479492188,-32596.8203125,3320.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96173095703125,308.708740234375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7756061553955078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007871416746638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2711486816406,297.1499938964844,293.1499938964844,0.3674256205558777,-7337.962890625,304.1785888671875,0.8315558433532715,0.5143727660179138,0.4690873622894287,293.2327880859375,297.1499938964844,293.1499938964844,0.3374991118907928,-6370.1806640625,304.1770324707031,0.7441407442092896,0.3642261922359466,0.3527534008026123,293.0927124023437,297.1499938964844,293.1499938964844,0.6605042815208435,-7921.50537109375,304.1593017578125,0.8834623098373413,0.623153030872345,0.4391800463199615,293.13592529296875,297.1499938964844,293.1499938964844,0.9529160261154176,-14210.44921875,304.1468200683594,0.9775586724281312,0.8304829001426697,0.7885048985481262,293.1764221191406,297.1499938964844,293.1499938964844,0.0953583717346191,-11146.2939453125,304.1568298339844,0.5205552577972412,0.12904092669487,0.6180703043937683,289.2347106933594,291.1499938964844,252.4715270996093,251.89990234375,279.1668701171875,293.2021484375,289.2371826171875,1.0,0.6572442054748535,0.4586299657821655,0.4586299657821655,1.0,1.0,-3.203260898590088,1.1040388345718384,2.099222183227539,0.3853079974651336,0.0,0.0,1.0,264.0802001953125,266.0,86.78274536132812,-32597.705078125,3314.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876403808594,308.7345275878906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7804152965545654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007920222706161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.28497314453125,297.1499938964844,293.1499938964844,0.3598978519439697,-7216.197265625,304.1816101074219,0.8259736895561218,0.5084993243217468,0.4640679657459259,293.2464599609375,297.1499938964844,293.1499938964844,0.3301400244235992,-6259.22607421875,304.1802673339844,0.7387248277664185,0.3593544065952301,0.3484020829200744,293.103759765625,297.1499938964844,293.1499938964844,0.6556975245475769,-7874.75,304.1642150878906,0.8799200057983398,0.6223661303520203,0.4387996792793274,293.1486511230469,297.1499938964844,293.1499938964844,0.945438027381897,-14113.3974609375,304.1602783203125,0.9735357165336608,0.8282586932182312,0.7866373658180237,293.1810302734375,297.1499938964844,293.1499938964844,0.0935675054788589,-10973.1611328125,304.15753173828125,0.5162638425827026,0.1274366378784179,0.6117267608642578,289.3143615722656,291.1499938964844,252.58248901367188,252.0056610107422,279.16827392578125,293.2137145996094,289.3175354003906,1.0,0.6564946174621582,0.4605272114276886,0.4605272114276886,1.0,1.0,-3.1816647052764893,1.1000676155090332,2.081597089767456,0.3861880898475647,0.0,0.0,1.0,267.523681640625,269.0,106.0709228515625,-32662.775390625,3286.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,308.92236328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7812669277191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000792886596173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.28497314453125,297.1499938964844,293.1499938964844,0.3598978519439697,-7216.197265625,304.1816101074219,0.8259736895561218,0.5084993243217468,0.4640679657459259,293.2464599609375,297.1499938964844,293.1499938964844,0.3301400244235992,-6259.22607421875,304.1802673339844,0.7387248277664185,0.3593544065952301,0.3484020829200744,293.103759765625,297.1499938964844,293.1499938964844,0.6556975245475769,-7874.75,304.1642150878906,0.8799200057983398,0.6223661303520203,0.4387996792793274,293.1486511230469,297.1499938964844,293.1499938964844,0.945438027381897,-14113.3974609375,304.1602783203125,0.9735357165336608,0.8282586932182312,0.7866373658180237,293.1810302734375,297.1499938964844,293.1499938964844,0.0935675054788589,-10973.1611328125,304.15753173828125,0.5162638425827026,0.1274366378784179,0.6117267608642578,289.3143615722656,291.1499938964844,252.58248901367188,252.0056610107422,279.16827392578125,293.2137145996094,289.3175354003906,1.0,0.6564946174621582,0.4605272114276886,0.4605272114276886,1.0,1.0,-3.1816647052764893,1.1000676155090332,2.081597089767456,0.3861880898475647,0.0,0.0,1.0,267.523681640625,269.0,106.0709228515625,-32662.775390625,3286.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,308.92236328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7812669277191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000792886596173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.2979431152344,297.1499938964844,293.1499938964844,0.3521138429641723,-7089.96484375,304.1840209960937,0.8204063773155212,0.5024484395980835,0.4588822722434997,293.259521484375,297.1499938964844,293.1499938964844,0.3224596679210663,-6143.0966796875,304.1829528808594,0.7333321571350098,0.3542599678039551,0.3438340723514557,293.1142578125,297.1499938964844,293.1499938964844,0.6503126621246338,-7822.998046875,304.1684265136719,0.8764541149139404,0.6214010119438171,0.4382907450199127,293.1603698730469,297.1499938964844,293.1499938964844,0.9369249939918518,-14007.626953125,304.1709289550781,0.9694833755493164,0.8259119987487793,0.7846543788909912,293.1852111816406,297.1499938964844,293.1499938964844,0.0917296111583709,-10795.2958984375,304.1580810546875,0.5121077299118042,0.1258035004138946,0.6052407026290894,289.3988037109375,291.1499938964844,252.7008209228516,252.118392944336,279.1695861816406,293.2251281738281,289.4020080566406,1.0,0.655590832233429,0.4625528454780578,0.4625528454780578,1.0,1.0,-3.159143686294556,1.0959428548812866,2.0632009506225586,0.3871228396892547,0.0,0.0,1.0,270.842041015625,272.0,114.15579986572266,-32704.455078125,3254.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364013671875,309.0970153808594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7815168499946594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007931402651593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.2979431152344,297.1499938964844,293.1499938964844,0.3521138429641723,-7089.96484375,304.1840209960937,0.8204063773155212,0.5024484395980835,0.4588822722434997,293.259521484375,297.1499938964844,293.1499938964844,0.3224596679210663,-6143.0966796875,304.1829528808594,0.7333321571350098,0.3542599678039551,0.3438340723514557,293.1142578125,297.1499938964844,293.1499938964844,0.6503126621246338,-7822.998046875,304.1684265136719,0.8764541149139404,0.6214010119438171,0.4382907450199127,293.1603698730469,297.1499938964844,293.1499938964844,0.9369249939918518,-14007.626953125,304.1709289550781,0.9694833755493164,0.8259119987487793,0.7846543788909912,293.1852111816406,297.1499938964844,293.1499938964844,0.0917296111583709,-10795.2958984375,304.1580810546875,0.5121077299118042,0.1258035004138946,0.6052407026290894,289.3988037109375,291.1499938964844,252.7008209228516,252.118392944336,279.1695861816406,293.2251281738281,289.4020080566406,1.0,0.655590832233429,0.4625528454780578,0.4625528454780578,1.0,1.0,-3.159143686294556,1.0959428548812866,2.0632009506225586,0.3871228396892547,0.0,0.0,1.0,270.842041015625,272.0,114.15579986572266,-32704.455078125,3254.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364013671875,309.0970153808594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7815168499946594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007931402651593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3041076660156,297.1499938964844,293.1499938964844,0.3481990694999695,-7026.3642578125,304.1849365234375,0.8176015019416809,0.499363899230957,0.456234335899353,293.26580810546875,297.1499938964844,293.1499938964844,0.3185611069202423,-6084.01904296875,304.1840515136719,0.7306267619132996,0.351634681224823,0.3414744436740875,293.11932373046875,297.1499938964844,293.1499938964844,0.647516667842865,-7796.32568359375,304.1701354980469,0.8747403025627136,0.6208588480949402,0.4379934072494507,293.1658935546875,297.1499938964844,293.1499938964844,0.9324610233306884,-13953.3955078125,304.1752319335937,0.9674369692802428,0.8246970772743225,0.7836223840713501,293.1871337890625,297.1499938964844,293.1499938964844,0.0908067300915718,-10706.03515625,304.1582946777344,0.51007080078125,0.1249759048223495,0.6019443869590759,289.4407958984375,291.1499938964844,252.7625427246093,252.1771697998047,279.17022705078125,293.23077392578125,289.4439697265625,1.0,0.6550931930541992,0.4636119604110718,0.4636119604110718,1.0,1.0,-3.147562026977539,1.0938236713409424,2.0537381172180176,0.3876053988933563,0.0,0.0,1.0,272.47125244140625,272.0,115.4176025390625,-32716.75,3238.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478759765625,309.1792297363281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7862417101860046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007979354122653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.31005859375,297.1499938964844,293.1499938964844,0.3441472351551056,-6960.2919921875,304.1859741210937,0.8147675395011902,0.4962426424026489,0.4535528123378753,293.27197265625,297.1499938964844,293.1499938964844,0.314528077840805,-6022.6669921875,304.1851806640625,0.7279056310653687,0.3489604890346527,0.3390677869319916,293.124267578125,297.1499938964844,293.1499938964844,0.644461452960968,-7767.11962890625,304.17205810546875,0.8730364441871643,0.6202781796455383,0.4376697242259979,293.17120361328125,297.1499938964844,293.1499938964844,0.927612602710724,-13894.8525390625,304.179443359375,0.9653745889663696,0.8234533071517944,0.7825648784637451,293.1889953613281,297.1499938964844,293.1499938964844,0.0898524075746536,-10613.5419921875,304.15850830078125,0.5080585479736328,0.1241412386298179,0.5986150503158569,289.4866638183594,291.1499938964844,252.8258514404297,252.23745727539065,279.1708374023437,293.2363586425781,289.4904479980469,1.0,0.6545700430870056,0.4647009968757629,0.4647009968757629,1.0,1.0,-3.1357812881469727,1.0916681289672852,2.0441131591796875,0.3880960643291473,0.0,0.0,1.0,274.08642578125,275.0,123.03331756591795,-32758.123046875,3221.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5633544921875,309.2893981933594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7866156697273254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007983149262145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3213806152344,297.1499938964844,293.1499938964844,0.3358314037322998,-6824.18408203125,304.18780517578125,0.8089520931243896,0.4898883104324341,0.4480878710746765,293.2838134765625,297.1499938964844,293.1499938964844,0.3062226176261902,-5895.798828125,304.1872863769531,0.7223711013793945,0.3434648811817169,0.3341134786605835,293.1338195800781,297.1499938964844,293.1499938964844,0.6378528475761414,-7704.0859375,304.1756896972656,0.8696420192718506,0.6189915537834167,0.4369359910488128,293.18133544921875,297.1499938964844,293.1499938964844,0.9171534776687622,-13769.9736328125,304.18701171875,0.9611846804618835,0.8208609223365784,0.7803550362586975,293.1924743652344,297.1499938964844,293.1499938964844,0.0878943726420402,-10423.693359375,304.158935546875,0.5040966272354126,0.1224505975842475,0.5918577909469604,289.5848388671875,291.1499938964844,252.95692443847656,252.3622283935547,279.17205810546875,293.2474060058594,289.5885925292969,1.0,0.6534516215324402,0.4669685065746307,0.4669685065746307,1.0,1.0,-3.1115922927856445,1.087226629257202,2.0243656635284424,0.3890878558158874,0.0,0.0,1.0,277.2892761230469,278.0,132.38917541503906,-32817.80078125,3186.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77734375,309.4955749511719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7868624329566956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007985653355717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3213806152344,297.1499938964844,293.1499938964844,0.3358314037322998,-6824.18408203125,304.18780517578125,0.8089520931243896,0.4898883104324341,0.4480878710746765,293.2838134765625,297.1499938964844,293.1499938964844,0.3062226176261902,-5895.798828125,304.1872863769531,0.7223711013793945,0.3434648811817169,0.3341134786605835,293.1338195800781,297.1499938964844,293.1499938964844,0.6378528475761414,-7704.0859375,304.1756896972656,0.8696420192718506,0.6189915537834167,0.4369359910488128,293.18133544921875,297.1499938964844,293.1499938964844,0.9171534776687622,-13769.9736328125,304.18701171875,0.9611846804618835,0.8208609223365784,0.7803550362586975,293.1924743652344,297.1499938964844,293.1499938964844,0.0878943726420402,-10423.693359375,304.158935546875,0.5040966272354126,0.1224505975842475,0.5918577909469604,289.5848388671875,291.1499938964844,252.95692443847656,252.3622283935547,279.17205810546875,293.2474060058594,289.5885925292969,1.0,0.6534516215324402,0.4669685065746307,0.4669685065746307,1.0,1.0,-3.1115922927856445,1.087226629257202,2.0243656635284424,0.3890878558158874,0.0,0.0,1.0,277.2892761230469,278.0,132.38917541503906,-32817.80078125,3186.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77734375,309.4955749511719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7868624329566956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007985653355717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3319091796875,297.1499938964844,293.1499938964844,0.327565848827362,-6688.4208984375,304.18896484375,0.8028786182403564,0.4834082424640655,0.442503958940506,293.2950744628906,297.1499938964844,293.1499938964844,0.29787278175354,-5767.69189453125,304.1887512207031,0.7166366577148438,0.3377887010574341,0.3289841115474701,293.1429138183594,297.1499938964844,293.1499938964844,0.6311048269271851,-7640.08349609375,304.1783447265625,0.8662695288658142,0.6175583600997925,0.4360969066619873,293.1907653808594,297.1499938964844,293.1499938964844,0.9064347147941588,-13643.7958984375,304.1924743652344,0.9569159746170044,0.8181517124176025,0.7780300378799438,293.19561767578125,297.1499938964844,293.1499938964844,0.0859415531158447,-10234.8447265625,304.1592102050781,0.5002092719078064,0.1207337900996208,0.584978461265564,289.68072509765625,291.1499938964844,253.09341430664065,252.49205017089844,279.1732177734375,293.2581787109375,289.68438720703125,1.0,0.6522495150566101,0.4693499803543091,0.4693499803543091,1.0,1.0,-3.0866384506225586,1.0826154947280884,2.0040228366851807,0.3900796473026275,0.0,0.0,1.0,280.4608154296875,281.0,132.87387084960938,-32848.22265625,3150.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9678649902344,309.6820678710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7913349270820618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008031043107621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
