time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634800,293.3319091796875,297.1499938964844,293.1499938964844,0.327565848827362,-6688.4208984375,304.18896484375,0.8028786182403564,0.4834082424640655,0.442503958940506,293.2950744628906,297.1499938964844,293.1499938964844,0.29787278175354,-5767.69189453125,304.1887512207031,0.7166366577148438,0.3377887010574341,0.3289841115474701,293.1429138183594,297.1499938964844,293.1499938964844,0.6311048269271851,-7640.08349609375,304.1783447265625,0.8662695288658142,0.6175583600997925,0.4360969066619873,293.1907653808594,297.1499938964844,293.1499938964844,0.9064347147941588,-13643.7958984375,304.1924743652344,0.9569159746170044,0.8181517124176025,0.7780300378799438,293.19561767578125,297.1499938964844,293.1499938964844,0.0859415531158447,-10234.8447265625,304.1592102050781,0.5002092719078064,0.1207337900996208,0.584978461265564,289.68072509765625,291.1499938964844,253.09341430664065,252.49205017089844,279.1732177734375,293.2581787109375,289.68438720703125,1.0,0.6522495150566101,0.4693499803543091,0.4693499803543091,1.0,1.0,-3.0866384506225586,1.0826154947280884,2.0040228366851807,0.3900796473026275,0.0,0.0,1.0,280.4608154296875,281.0,132.87387084960938,-32848.22265625,3150.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9678649902344,309.6820678710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7913349270820618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008031043107621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3416748046875,297.1499938964844,293.1499938964844,0.3190455734729767,-6547.5224609375,304.190185546875,0.7967290282249451,0.4768182635307312,0.4368189871311188,293.3057556152344,297.1499938964844,293.1499938964844,0.289245456457138,-5634.33154296875,304.1902160644531,0.7105683088302612,0.3319478034973144,0.3236958682537079,293.15155029296875,297.1499938964844,293.1499938964844,0.6237189173698425,-7569.78955078125,304.18121337890625,0.8629223108291626,0.6159839034080505,0.435161143541336,293.1996154785156,297.1499938964844,293.1499938964844,0.8948184251785278,-13507.29296875,304.1976928710937,0.9525782465934752,0.8153257966041565,0.7755998969078064,293.198486328125,297.1499938964844,293.1499938964844,0.0839182958006858,-10039.2001953125,304.1595153808594,0.496379941701889,0.1189938113093376,0.5779908299446106,289.7856750488281,291.1499938964844,253.2346343994141,252.6262969970703,279.1743469238281,293.2686767578125,289.7898864746094,1.0,0.6509770154953003,0.4718402028083801,0.4718402028083801,1.0,1.0,-3.061000108718872,1.0778403282165527,1.9831596612930296,0.3910592794418335,0.0,0.0,1.0,283.60711669921875,284.0,143.98707580566406,-32918.7109375,3113.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2074584960937,309.9125366210937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7915812134742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008033543126657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3416748046875,297.1499938964844,293.1499938964844,0.3190455734729767,-6547.5224609375,304.190185546875,0.7967290282249451,0.4768182635307312,0.4368189871311188,293.3057556152344,297.1499938964844,293.1499938964844,0.289245456457138,-5634.33154296875,304.1902160644531,0.7105683088302612,0.3319478034973144,0.3236958682537079,293.15155029296875,297.1499938964844,293.1499938964844,0.6237189173698425,-7569.78955078125,304.18121337890625,0.8629223108291626,0.6159839034080505,0.435161143541336,293.1996154785156,297.1499938964844,293.1499938964844,0.8948184251785278,-13507.29296875,304.1976928710937,0.9525782465934752,0.8153257966041565,0.7755998969078064,293.198486328125,297.1499938964844,293.1499938964844,0.0839182958006858,-10039.2001953125,304.1595153808594,0.496379941701889,0.1189938113093376,0.5779908299446106,289.7856750488281,291.1499938964844,253.2346343994141,252.6262969970703,279.1743469238281,293.2686767578125,289.7898864746094,1.0,0.6509770154953003,0.4718402028083801,0.4718402028083801,1.0,1.0,-3.061000108718872,1.0778403282165527,1.9831596612930296,0.3910592794418335,0.0,0.0,1.0,283.60711669921875,284.0,143.98707580566406,-32918.7109375,3113.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2074584960937,309.9125366210937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7915812134742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008033543126657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3506774902344,297.1499938964844,293.1499938964844,0.3105436265468597,-6406.2216796875,304.1909484863281,0.790565013885498,0.4701342284679413,0.4310437738895416,293.3158569335937,297.1499938964844,293.1499938964844,0.2805688679218292,-5499.3984375,304.1912536621094,0.7040762901306152,0.3259555399417877,0.3182600140571594,293.1598205566406,297.1499938964844,293.1499938964844,0.6161038279533386,-7497.42578125,304.1834716796875,0.8595936894416809,0.6142687201499939,0.4341256320476532,293.2079467773437,297.1499938964844,293.1499938964844,0.8828749656677246,-13367.7314453125,304.2016296386719,0.9481698274612428,0.8123774528503418,0.7730522751808167,293.2011108398437,297.1499938964844,293.1499938964844,0.0818851962685585,-9843.2607421875,304.15972900390625,0.4925800263881683,0.1172329857945442,0.5709062218666077,289.8913879394531,291.1499938964844,253.3799591064453,252.76431274414065,279.1754150390625,293.2789001464844,289.8955078125,1.0,0.6496415138244629,0.4744346439838409,0.4744346439838409,1.0,1.0,-3.034698486328125,1.07288658618927,1.9618120193481443,0.3920064568519592,0.0,0.0,1.0,286.7352905273437,287.0,145.86444091796875,-32956.10546875,3074.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.419921875,310.1200866699219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7911882400512695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008029554737731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3506774902344,297.1499938964844,293.1499938964844,0.3105436265468597,-6406.2216796875,304.1909484863281,0.790565013885498,0.4701342284679413,0.4310437738895416,293.3158569335937,297.1499938964844,293.1499938964844,0.2805688679218292,-5499.3984375,304.1912536621094,0.7040762901306152,0.3259555399417877,0.3182600140571594,293.1598205566406,297.1499938964844,293.1499938964844,0.6161038279533386,-7497.42578125,304.1834716796875,0.8595936894416809,0.6142687201499939,0.4341256320476532,293.2079467773437,297.1499938964844,293.1499938964844,0.8828749656677246,-13367.7314453125,304.2016296386719,0.9481698274612428,0.8123774528503418,0.7730522751808167,293.2011108398437,297.1499938964844,293.1499938964844,0.0818851962685585,-9843.2607421875,304.15972900390625,0.4925800263881683,0.1172329857945442,0.5709062218666077,289.8913879394531,291.1499938964844,253.3799591064453,252.76431274414065,279.1754150390625,293.2789001464844,289.8955078125,1.0,0.6496415138244629,0.4744346439838409,0.4744346439838409,1.0,1.0,-3.034698486328125,1.07288658618927,1.9618120193481443,0.3920064568519592,0.0,0.0,1.0,286.7352905273437,287.0,145.86444091796875,-32956.10546875,3074.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.419921875,310.1200866699219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7911882400512695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008029554737731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3548889160156,297.1499938964844,293.1499938964844,0.3063557147979736,-6336.376953125,304.19110107421875,0.7874879240989685,0.4667654037475586,0.4281298816204071,293.3206481933594,297.1499938964844,293.1499938964844,0.2762591242790222,-5432.08251953125,304.19158935546875,0.7007691860198975,0.322909265756607,0.31549271941185,293.1637878417969,297.1499938964844,293.1499938964844,0.6123036742210388,-7461.3701171875,304.1842956542969,0.857940673828125,0.6133648753166199,0.4335747361183166,293.2119140625,297.1499938964844,293.1499938964844,0.8769167065620422,-13298.3896484375,304.2030639648437,0.945947527885437,0.8108653426170349,0.7717410922050476,293.20233154296875,297.1499938964844,293.1499938964844,0.08087620139122,-9746.37890625,304.1597900390625,0.4906806349754333,0.1163457930088043,0.5673311948776245,289.9428100585937,291.1499938964844,253.4539489746093,252.8345489501953,279.1759033203125,293.2838439941406,289.94683837890625,1.0,0.6489536166191101,0.4757685363292694,0.4757685363292694,1.0,1.0,-3.0213329792022705,1.0703471899032593,1.9509859085083008,0.3924643993377685,0.0,0.0,1.0,288.2911071777344,287.0,144.5471649169922,-32963.64453125,3055.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51678466796875,310.2159118652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.79557865858078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008074112120084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3589172363281,297.1499938964844,293.1499938964844,0.3020959496498108,-6265.02099609375,304.1913757324219,0.7844184041023254,0.4633817970752716,0.4252015948295593,293.3253173828125,297.1499938964844,293.1499938964844,0.2718810141086578,-5363.36865234375,304.1919860839844,0.6974356174468994,0.3198331594467163,0.3126959800720215,293.1676330566406,297.1499938964844,293.1499938964844,0.6083190441131592,-7423.3916015625,304.185302734375,0.8562963604927063,0.612430989742279,0.4330033659934997,293.2157287597656,297.1499938964844,293.1499938964844,0.8707142472267151,-13225.904296875,304.2047119140625,0.9437164664268494,0.809328019618988,0.7704073786735535,293.2034912109375,297.1499938964844,293.1499938964844,0.079844631254673,-9647.3642578125,304.1598815917969,0.4887740612030029,0.1154546216130256,0.5637373924255371,289.9972839355469,291.1499938964844,253.5287170410156,252.90548706054688,279.1763916015625,293.2886962890625,290.0019226074219,1.0,0.6482542753219604,0.477125734090805,0.477125734090805,1.0,1.0,-3.007840633392334,1.067768096923828,1.940072655677796,0.3929105103015899,0.0,0.0,1.0,289.84161376953125,290.0,149.79904174804688,-32997.98828125,3035.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6434020996094,310.338134765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7956120371818542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000807445088867,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3663635253906,297.1499938964844,293.1499938964844,0.2935191988945007,-6120.6181640625,304.1918640136719,0.7783079743385315,0.4565746486186981,0.4193061888217926,293.33416748046875,297.1499938964844,293.1499938964844,0.2630507349967956,-5223.955078125,304.19268798828125,0.6906993985176086,0.313597172498703,0.307019829750061,293.1751403808594,297.1499938964844,293.1499938964844,0.6000276207923889,-7344.1796875,304.1873474121094,0.8530254364013672,0.6104645133018494,0.4317929148674011,293.22314453125,297.1499938964844,293.1499938964844,0.8578853011131287,-13075.7626953125,304.20782470703125,0.9392236471176147,0.8061623573303223,0.767657458782196,293.2056579589844,297.1499938964844,293.1499938964844,0.0777501538395881,-9446.876953125,304.1600952148437,0.4849056899547577,0.1136607155203819,0.5564965009689331,290.1112365722656,291.1499938964844,253.6802520751953,253.0491638183593,279.17730712890625,293.2978820800781,290.1157531738281,1.0,0.6468233466148376,0.4799032807350158,0.4799032807350158,1.0,1.0,-2.98046612739563,1.0624696016311646,1.917996525764465,0.3937478959560394,0.0,0.0,1.0,292.9318542480469,293.0,155.52557373046875,-33041.0859375,2995.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.875732421875,310.5647888183594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7951565384864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008069828036241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3663635253906,297.1499938964844,293.1499938964844,0.2935191988945007,-6120.6181640625,304.1918640136719,0.7783079743385315,0.4565746486186981,0.4193061888217926,293.33416748046875,297.1499938964844,293.1499938964844,0.2630507349967956,-5223.955078125,304.19268798828125,0.6906993985176086,0.313597172498703,0.307019829750061,293.1751403808594,297.1499938964844,293.1499938964844,0.6000276207923889,-7344.1796875,304.1873474121094,0.8530254364013672,0.6104645133018494,0.4317929148674011,293.22314453125,297.1499938964844,293.1499938964844,0.8578853011131287,-13075.7626953125,304.20782470703125,0.9392236471176147,0.8061623573303223,0.767657458782196,293.2056579589844,297.1499938964844,293.1499938964844,0.0777501538395881,-9446.876953125,304.1600952148437,0.4849056899547577,0.1136607155203819,0.5564965009689331,290.1112365722656,291.1499938964844,253.6802520751953,253.0491638183593,279.17730712890625,293.2978820800781,290.1157531738281,1.0,0.6468233466148376,0.4799032807350158,0.4799032807350158,1.0,1.0,-2.98046612739563,1.0624696016311646,1.917996525764465,0.3937478959560394,0.0,0.0,1.0,292.9318542480469,293.0,155.52557373046875,-33041.0859375,2995.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.875732421875,310.5647888183594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7951565384864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008069828036241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.373046875,297.1499938964844,293.1499938964844,0.285165399312973,-5979.23291015625,304.1918334960937,0.7722554206848145,0.4497381150722503,0.4133777320384979,293.34234619140625,297.1499938964844,293.1499938964844,0.2543654441833496,-5085.91748046875,304.19293212890625,0.6838988661766052,0.307268887758255,0.3012507855892181,293.1822509765625,297.1499938964844,293.1499938964844,0.5918115377426147,-7265.7412109375,304.1885681152344,0.8497797250747681,0.6083857417106628,0.4305011332035064,293.2300720214844,297.1499938964844,293.1499938964844,0.845189094543457,-12927.5390625,304.2096862792969,0.9347042441368104,0.8029007315635681,0.7648110389709473,293.2077331542969,297.1499938964844,293.1499938964844,0.0756697058677673,-9249.06640625,304.1601867675781,0.4808753132820129,0.1118321195244789,0.5491304993629456,290.2209167480469,291.1499938964844,253.8339233398437,253.1947021484375,279.1778259277344,293.3039245605469,290.22528076171875,1.0,0.6453531384468079,0.4827125966548919,0.4827125966548919,1.0,1.0,-2.952576875686645,1.0568698644638062,1.8957068920135496,0.3943972289562225,0.0,0.0,1.0,296.01300048828125,281.0,153.08074951171875,-33052.1640625,2955.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0802307128906,310.7677917480469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7989069819450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008107890607789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.373046875,297.1499938964844,293.1499938964844,0.285165399312973,-5979.23291015625,304.1918334960937,0.7722554206848145,0.4497381150722503,0.4133777320384979,293.34234619140625,297.1499938964844,293.1499938964844,0.2543654441833496,-5085.91748046875,304.19293212890625,0.6838988661766052,0.307268887758255,0.3012507855892181,293.1822509765625,297.1499938964844,293.1499938964844,0.5918115377426147,-7265.7412109375,304.1885681152344,0.8497797250747681,0.6083857417106628,0.4305011332035064,293.2300720214844,297.1499938964844,293.1499938964844,0.845189094543457,-12927.5390625,304.2096862792969,0.9347042441368104,0.8029007315635681,0.7648110389709473,293.2077331542969,297.1499938964844,293.1499938964844,0.0756697058677673,-9249.06640625,304.1601867675781,0.4808753132820129,0.1118321195244789,0.5491304993629456,290.2209167480469,291.1499938964844,253.8339233398437,253.1947021484375,279.1778259277344,293.3039245605469,290.22528076171875,1.0,0.6453531384468079,0.4827125966548919,0.4827125966548919,1.0,1.0,-2.952576875686645,1.0568698644638062,1.8957068920135496,0.3943972289562225,0.0,0.0,1.0,296.01300048828125,281.0,153.08074951171875,-33052.1640625,2955.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0802307128906,310.7677917480469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7989069819450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008107890607789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3786926269531,297.1499938964844,293.1499938964844,0.2764933109283447,-5831.13916015625,304.1923522949219,0.769729733467102,0.4429409503936767,0.4072116613388061,293.3496398925781,297.1499938964844,293.1499938964844,0.2453202158212661,-4940.671875,304.1936950683594,0.6802381277084351,0.3009163737297058,0.295171707868576,293.1887512207031,297.1499938964844,293.1499938964844,0.5827745795249939,-7178.5859375,304.1907958984375,0.8502492904663086,0.6062479019165039,0.4289616346359253,293.2363586425781,297.1499938964844,293.1499938964844,0.8315105438232422,-12766.095703125,304.2126159667969,0.9351211786270142,0.7995977997779846,0.7616473436355591,293.2094421386719,297.1499938964844,293.1499938964844,0.0732999742031097,-9025.2587890625,304.1607360839844,0.4788785278797149,0.1100213006138801,0.5404832363128662,290.3407287597656,291.1499938964844,253.9890594482422,253.3414764404297,279.17877197265625,293.3092041015625,290.3457946777344,1.0,0.6395951509475708,0.4856385588645935,0.4856385588645935,1.0,1.0,-2.92181396484375,1.050161600112915,1.871652364730835,0.3946137726306915,0.0,0.0,1.0,292.3089294433594,269.0,165.1855926513672,-33085.5234375,2875.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3326416015625,311.0158996582031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7983906865119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008102650754153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3786926269531,297.1499938964844,293.1499938964844,0.2764933109283447,-5831.13916015625,304.1923522949219,0.769729733467102,0.4429409503936767,0.4072116613388061,293.3496398925781,297.1499938964844,293.1499938964844,0.2453202158212661,-4940.671875,304.1936950683594,0.6802381277084351,0.3009163737297058,0.295171707868576,293.1887512207031,297.1499938964844,293.1499938964844,0.5827745795249939,-7178.5859375,304.1907958984375,0.8502492904663086,0.6062479019165039,0.4289616346359253,293.2363586425781,297.1499938964844,293.1499938964844,0.8315105438232422,-12766.095703125,304.2126159667969,0.9351211786270142,0.7995977997779846,0.7616473436355591,293.2094421386719,297.1499938964844,293.1499938964844,0.0732999742031097,-9025.2587890625,304.1607360839844,0.4788785278797149,0.1100213006138801,0.5404832363128662,290.3407287597656,291.1499938964844,253.9890594482422,253.3414764404297,279.17877197265625,293.3092041015625,290.3457946777344,1.0,0.6395951509475708,0.4856385588645935,0.4856385588645935,1.0,1.0,-2.92181396484375,1.050161600112915,1.871652364730835,0.3946137726306915,0.0,0.0,1.0,292.3089294433594,269.0,165.1855926513672,-33085.5234375,2875.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3326416015625,311.0158996582031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7983906865119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008102650754153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3832092285156,297.1499938964844,293.1499938964844,0.2678379118442535,-5682.3134765625,304.1926574707031,0.7692749500274658,0.4362302422523498,0.4009736776351928,293.3558959960937,297.1499938964844,293.1499938964844,0.2362546920776367,-4793.876953125,304.1942443847656,0.6784064769744873,0.2945894598960876,0.2889590263366699,293.194580078125,297.1499938964844,293.1499938964844,0.5734107494354248,-7088.0224609375,304.1927795410156,0.8529381155967712,0.6040802001953125,0.427287220954895,293.241943359375,297.1499938964844,293.1499938964844,0.8174470067024231,-12599.6689453125,304.21514892578125,0.9384753108024596,0.7962740659713745,0.758310079574585,293.2105712890625,297.1499938964844,293.1499938964844,0.0708421692252159,-8795.1103515625,304.1612548828125,0.4782544076442718,0.1082832291722297,0.531415581703186,290.46368408203125,291.1499938964844,254.14503479003903,253.4888458251953,279.1796264648437,293.31353759765625,290.46875,1.0,0.6318240761756897,0.4886441230773926,0.4886441230773926,1.0,1.0,-2.8899261951446533,1.0429755449295044,1.846950650215149,0.3945661187171936,0.0,0.0,1.0,284.71160888671875,257.0,169.2962646484375,-33084.5078125,2776.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5606689453125,311.2440185546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7971522808074951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008090082556009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3832092285156,297.1499938964844,293.1499938964844,0.2678379118442535,-5682.3134765625,304.1926574707031,0.7692749500274658,0.4362302422523498,0.4009736776351928,293.3558959960937,297.1499938964844,293.1499938964844,0.2362546920776367,-4793.876953125,304.1942443847656,0.6784064769744873,0.2945894598960876,0.2889590263366699,293.194580078125,297.1499938964844,293.1499938964844,0.5734107494354248,-7088.0224609375,304.1927795410156,0.8529381155967712,0.6040802001953125,0.427287220954895,293.241943359375,297.1499938964844,293.1499938964844,0.8174470067024231,-12599.6689453125,304.21514892578125,0.9384753108024596,0.7962740659713745,0.758310079574585,293.2105712890625,297.1499938964844,293.1499938964844,0.0708421692252159,-8795.1103515625,304.1612548828125,0.4782544076442718,0.1082832291722297,0.531415581703186,290.46368408203125,291.1499938964844,254.14503479003903,253.4888458251953,279.1796264648437,293.31353759765625,290.46875,1.0,0.6318240761756897,0.4886441230773926,0.4886441230773926,1.0,1.0,-2.8899261951446533,1.0429755449295044,1.846950650215149,0.3945661187171936,0.0,0.0,1.0,284.71160888671875,257.0,169.2962646484375,-33084.5078125,2776.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5606689453125,311.2440185546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7971522808074951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008090082556009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3851013183594,297.1499938964844,293.1499938964844,0.263592928647995,-5608.9853515625,304.1925964355469,0.7695226073265076,0.4329057931900024,0.3978523015975952,293.3586730957031,297.1499938964844,293.1499938964844,0.2317857593297958,-4721.08642578125,304.1943054199219,0.6778973340988159,0.291434645652771,0.2858291268348694,293.1972961425781,297.1499938964844,293.1499938964844,0.5687397718429565,-7042.818359375,304.1934814453125,0.8548086285591125,0.6029859185218811,0.4264191389083862,293.2445068359375,297.1499938964844,293.1499938964844,0.8104469180107117,-12516.8232421875,304.2160339355469,0.9408218264579772,0.7946075201034546,0.7566043138504028,293.2109680175781,297.1499938964844,293.1499938964844,0.0696159750223159,-8681.1240234375,304.16143798828125,0.4782818853855133,0.1074396893382072,0.5268482565879822,290.5241394042969,291.1499938964844,254.2231292724609,253.56256103515625,279.17999267578125,293.3153686523437,290.5291442871094,1.0,0.6274721622467041,0.4901710450649261,0.4901710450649261,1.0,1.0,-2.873829126358032,1.0392966270446775,1.834532618522644,0.3944872617721557,0.0,0.0,1.0,280.1004638671875,257.0,168.80934143066406,-33073.41015625,2722.906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6658020019531,311.3506164550781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8010901212692261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008130046189762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3867492675781,297.1499938964844,293.1499938964844,0.2593089342117309,-5534.6337890625,304.1926574707031,0.7699984908103943,0.4295991063117981,0.3947344422340393,293.3612670898437,297.1499938964844,293.1499938964844,0.2272913455963134,-4647.48291015625,304.1944274902344,0.6775762438774109,0.2882835268974304,0.2826895713806152,293.1998596191406,297.1499938964844,293.1499938964844,0.5639111399650574,-6995.8837890625,304.1943664550781,0.856941819190979,0.6018823981285095,0.4255355894565582,293.2469177246094,297.1499938964844,293.1499938964844,0.803244411945343,-12431.15234375,304.2171325683594,0.9434818029403688,0.7929359674453735,0.7548816204071045,293.21124267578125,297.1499938964844,293.1499938964844,0.0683714374899864,-8565.794921875,304.16162109375,0.4784766435623169,0.1066104248166084,0.522284984588623,290.5875549316406,291.1499938964844,254.3011779785156,253.6361846923828,279.1803283691406,293.31707763671875,290.5932006835937,1.0,0.6229132413864136,0.4917120933532715,0.4917120933532715,1.0,1.0,-2.8576910495758057,1.0355805158615112,1.8221105337142944,0.3943791091442108,0.0,0.0,1.0,275.1462097167969,245.0,174.53790283203125,-33088.453125,2668.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8007202148437,311.48358154296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8006546497344971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008125627064146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3895568847656,297.1499938964844,293.1499938964844,0.2507560551166534,-5385.30810546875,304.19268798828125,0.7714924812316895,0.423031210899353,0.3885149657726288,293.36590576171875,297.1499938964844,293.1499938964844,0.2183334082365036,-4499.72216796875,304.1945495605469,0.6773603558540344,0.2819857001304626,0.2763886451721191,293.2047119140625,297.1499938964844,293.1499938964844,0.553994357585907,-6899.1689453125,304.1960754394531,0.8618534803390503,0.5996342897415161,0.4237219095230102,293.2514343261719,297.1499938964844,293.1499938964844,0.7885118126869202,-12255.2841796875,304.2192687988281,0.9494991898536682,0.7895604968070984,0.751382052898407,293.21160888671875,297.1499938964844,293.1499938964844,0.0658642947673797,-8334.9345703125,304.16192626953125,0.4792620241641998,0.1049880012869834,0.5132023692131042,290.7198181152344,291.1499938964844,254.45681762695312,253.7828521728516,279.180908203125,293.32000732421875,290.7253723144531,1.0,0.6133436560630798,0.4948334991931915,0.4948334991931915,1.0,1.0,-2.825340747833252,1.0280485153198242,1.7972922325134275,0.3940769731998443,0.0,0.0,1.0,264.5473327636719,233.0,180.83029174804688,-33094.16796875,2557.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0492553710937,311.7313537597656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7992095947265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008110961061902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3895568847656,297.1499938964844,293.1499938964844,0.2507560551166534,-5385.30810546875,304.19268798828125,0.7714924812316895,0.423031210899353,0.3885149657726288,293.36590576171875,297.1499938964844,293.1499938964844,0.2183334082365036,-4499.72216796875,304.1945495605469,0.6773603558540344,0.2819857001304626,0.2763886451721191,293.2047119140625,297.1499938964844,293.1499938964844,0.553994357585907,-6899.1689453125,304.1960754394531,0.8618534803390503,0.5996342897415161,0.4237219095230102,293.2514343261719,297.1499938964844,293.1499938964844,0.7885118126869202,-12255.2841796875,304.2192687988281,0.9494991898536682,0.7895604968070984,0.751382052898407,293.21160888671875,297.1499938964844,293.1499938964844,0.0658642947673797,-8334.9345703125,304.16192626953125,0.4792620241641998,0.1049880012869834,0.5132023692131042,290.7198181152344,291.1499938964844,254.45681762695312,253.7828521728516,279.180908203125,293.32000732421875,290.7253723144531,1.0,0.6133436560630798,0.4948334991931915,0.4948334991931915,1.0,1.0,-2.825340747833252,1.0280485153198242,1.7972922325134275,0.3940769731998443,0.0,0.0,1.0,264.5473327636719,233.0,180.83029174804688,-33094.16796875,2557.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0492553710937,311.7313537597656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7992095947265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008110961061902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3917236328125,297.1499938964844,293.1499938964844,0.2425016164779663,-5240.26513671875,304.19219970703125,0.7735585570335388,0.416524201631546,0.3823281228542328,293.3699951171875,297.1499938964844,293.1499938964844,0.2096313536167144,-4354.970703125,304.1941833496094,0.6775623559951782,0.275689423084259,0.2700676321983337,293.20916748046875,297.1499938964844,293.1499938964844,0.5442572832107544,-6804.09423828125,304.1969299316406,0.8674808144569397,0.5973418354988098,0.421859472990036,293.2555236816406,297.1499938964844,293.1499938964844,0.7740617990493774,-12082.7099609375,304.2202453613281,0.9561628103256226,0.7861598134040833,0.7478322982788086,293.21173095703125,297.1499938964844,293.1499938964844,0.0634040012955665,-8110.84912109375,304.1620483398437,0.4804468750953674,0.1034029200673103,0.5041968822479248,290.8476257324219,291.1499938964844,254.61134338378903,253.9282073974609,279.181396484375,293.32244873046875,290.85302734375,1.0,0.6033689975738525,0.4979998171329498,0.4979998171329498,1.0,1.0,-2.792980194091797,1.0204037427902222,1.7725764513015747,0.3936606049537658,0.0,0.0,1.0,253.41275024414065,221.0,178.283935546875,-33069.3046875,2445.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.268798828125,311.9541320800781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8019216656684875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008138485718518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3917236328125,297.1499938964844,293.1499938964844,0.2425016164779663,-5240.26513671875,304.19219970703125,0.7735585570335388,0.416524201631546,0.3823281228542328,293.3699951171875,297.1499938964844,293.1499938964844,0.2096313536167144,-4354.970703125,304.1941833496094,0.6775623559951782,0.275689423084259,0.2700676321983337,293.20916748046875,297.1499938964844,293.1499938964844,0.5442572832107544,-6804.09423828125,304.1969299316406,0.8674808144569397,0.5973418354988098,0.421859472990036,293.2555236816406,297.1499938964844,293.1499938964844,0.7740617990493774,-12082.7099609375,304.2202453613281,0.9561628103256226,0.7861598134040833,0.7478322982788086,293.21173095703125,297.1499938964844,293.1499938964844,0.0634040012955665,-8110.84912109375,304.1620483398437,0.4804468750953674,0.1034029200673103,0.5041968822479248,290.8476257324219,291.1499938964844,254.61134338378903,253.9282073974609,279.181396484375,293.32244873046875,290.85302734375,1.0,0.6033689975738525,0.4979998171329498,0.4979998171329498,1.0,1.0,-2.792980194091797,1.0204037427902222,1.7725764513015747,0.3936606049537658,0.0,0.0,1.0,253.41275024414065,221.0,178.283935546875,-33069.3046875,2445.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.268798828125,311.9541320800781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8019216656684875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008138485718518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3933410644531,297.1499938964844,293.1499938964844,0.2342846095561981,-5094.61669921875,304.1918334960937,0.7761148810386658,0.4100730419158935,0.3761807680130005,293.3735656738281,297.1499938964844,293.1499938964844,0.2009942233562469,-4209.77978515625,304.19384765625,0.6780943870544434,0.2693904340267181,0.2637325823307037,293.2133178710937,297.1499938964844,293.1499938964844,0.534238874912262,-6705.6083984375,304.197998046875,0.8737505674362183,0.5950026512145996,0.4199578762054443,293.2592468261719,297.1499938964844,293.1499938964844,0.7592755556106567,-11904.7841796875,304.22149658203125,0.9632580280303956,0.7827310562133789,0.7442482709884644,293.211669921875,297.1499938964844,293.1499938964844,0.060922272503376,-7886.75927734375,304.16217041015625,0.4819487333297729,0.1018466278910636,0.4952737689018249,290.98199462890625,291.1499938964844,254.76405334472656,254.0716247558593,279.18182373046875,293.324462890625,290.9879150390625,1.0,0.593117892742157,0.5012033581733704,0.5012033581733704,1.0,1.0,-2.760662078857422,1.012652039527893,1.7480101585388184,0.3931254744529724,0.0,0.0,1.0,241.9994354248047,209.0,186.2648468017578,-33079.3125,2335.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5317687988281,312.2157897949219,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8003627061843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008122664294205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3933410644531,297.1499938964844,293.1499938964844,0.2342846095561981,-5094.61669921875,304.1918334960937,0.7761148810386658,0.4100730419158935,0.3761807680130005,293.3735656738281,297.1499938964844,293.1499938964844,0.2009942233562469,-4209.77978515625,304.19384765625,0.6780943870544434,0.2693904340267181,0.2637325823307037,293.2133178710937,297.1499938964844,293.1499938964844,0.534238874912262,-6705.6083984375,304.197998046875,0.8737505674362183,0.5950026512145996,0.4199578762054443,293.2592468261719,297.1499938964844,293.1499938964844,0.7592755556106567,-11904.7841796875,304.22149658203125,0.9632580280303956,0.7827310562133789,0.7442482709884644,293.211669921875,297.1499938964844,293.1499938964844,0.060922272503376,-7886.75927734375,304.16217041015625,0.4819487333297729,0.1018466278910636,0.4952737689018249,290.98199462890625,291.1499938964844,254.76405334472656,254.0716247558593,279.18182373046875,293.324462890625,290.9879150390625,1.0,0.593117892742157,0.5012033581733704,0.5012033581733704,1.0,1.0,-2.760662078857422,1.012652039527893,1.7480101585388184,0.3931254744529724,0.0,0.0,1.0,241.9994354248047,209.0,186.2648468017578,-33079.3125,2335.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5317687988281,312.2157897949219,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8003627061843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008122664294205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3944702148437,297.1499938964844,293.1499938964844,0.2262927740812301,-4951.919921875,304.1911926269531,0.7791390419006348,0.4036772847175598,0.3700750768184662,293.376708984375,297.1499938964844,293.1499938964844,0.1925658136606216,-4066.755126953125,304.1932678222656,0.6789242029190063,0.2630874812602997,0.2573862671852112,293.2171936035156,297.1499938964844,293.1499938964844,0.5242827534675598,-6607.40966796875,304.1985778808594,0.880642831325531,0.5926128625869751,0.4180152118206024,293.2626953125,297.1499938964844,293.1499938964844,0.7446125745773315,-11727.77734375,304.2220764160156,0.9706336855888368,0.7792676091194153,0.7406229972839355,293.2115478515625,297.1499938964844,293.1499938964844,0.0584677532315254,-7667.46435546875,304.1622009277344,0.4837319850921631,0.1003138050436973,0.4864315986633301,291.1155090332031,291.1499938964844,254.91433715820312,254.2124938964844,279.1821594238281,293.326171875,291.12127685546875,1.0,0.5826526880264282,0.5044369697570801,0.5044369697570801,1.0,1.0,-2.728379964828491,1.004777193069458,1.7236027717590332,0.3924567699432373,0.0,0.0,1.0,230.4439239501953,197.0,185.42898559570312,-33056.203125,2226.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7630615234375,312.4500732421875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7981249690055847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008099953993223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3944702148437,297.1499938964844,293.1499938964844,0.2262927740812301,-4951.919921875,304.1911926269531,0.7791390419006348,0.4036772847175598,0.3700750768184662,293.376708984375,297.1499938964844,293.1499938964844,0.1925658136606216,-4066.755126953125,304.1932678222656,0.6789242029190063,0.2630874812602997,0.2573862671852112,293.2171936035156,297.1499938964844,293.1499938964844,0.5242827534675598,-6607.40966796875,304.1985778808594,0.880642831325531,0.5926128625869751,0.4180152118206024,293.2626953125,297.1499938964844,293.1499938964844,0.7446125745773315,-11727.77734375,304.2220764160156,0.9706336855888368,0.7792676091194153,0.7406229972839355,293.2115478515625,297.1499938964844,293.1499938964844,0.0584677532315254,-7667.46435546875,304.1622009277344,0.4837319850921631,0.1003138050436973,0.4864315986633301,291.1155090332031,291.1499938964844,254.91433715820312,254.2124938964844,279.1821594238281,293.326171875,291.12127685546875,1.0,0.5826526880264282,0.5044369697570801,0.5044369697570801,1.0,1.0,-2.728379964828491,1.004777193069458,1.7236027717590332,0.3924567699432373,0.0,0.0,1.0,230.4439239501953,197.0,185.42898559570312,-33056.203125,2226.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7630615234375,312.4500732421875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7981249690055847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008099953993223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3948669433594,297.1499938964844,293.1499938964844,0.2224239408969879,-4882.49169921875,304.19073486328125,0.7808333039283752,0.4005020558834076,0.3670404255390167,293.3781433105469,297.1499938964844,293.1499938964844,0.1884611248970031,-3996.6298828125,304.19287109375,0.6794527173042297,0.2599354386329651,0.2542105913162231,293.218994140625,297.1499938964844,293.1499938964844,0.5194187164306641,-6559.35498046875,304.1985778808594,0.8843310475349426,0.5914038419723511,0.4170321822166443,293.2642822265625,297.1499938964844,293.1499938964844,0.737453043460846,-11641.234375,304.22198486328125,0.974395751953125,0.7775292992591858,0.738801121711731,293.21142578125,297.1499938964844,293.1499938964844,0.0572616457939147,-7560.6279296875,304.16217041015625,0.4847273826599121,0.0995551794767379,0.4820394515991211,291.1800537109375,291.1499938964844,254.98834228515625,254.28176879882807,279.1822814941406,293.326904296875,291.1856994628906,1.0,0.5773513317108154,0.5060617923736572,0.5060617923736572,1.0,1.0,-2.7122678756713867,1.000794768333435,1.7114731073379517,0.3920699059963226,0.0,0.0,0.9938358068466188,224.63633728027344,197.0,182.52008056640625,-33031.98046875,2173.295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.86767578125,312.5571594238281,278.1499938964844,0.0,18000.0,317.1499938964844,32518.0234375,36000.0,0.0,0.0,0.8015848994255066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315401077270508,1.8315677642822263,-2.7724339815904383e-05,0.0,0.0008135067764669,0.0,0.0,683.478759765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3951721191406,297.1499938964844,293.1499938964844,0.2185713350772857,-4813.03955078125,304.1903381347656,0.7826551795005798,0.3973422348499298,0.3640184700489044,293.37945556640625,297.1499938964844,293.1499938964844,0.1843799948692321,-3926.51904296875,304.1925048828125,0.6800607442855835,0.25678351521492,0.2510338425636291,293.22076416015625,297.1499938964844,293.1499938964844,0.5145049095153809,-6510.609375,304.1986999511719,0.8881875276565552,0.5901859402656555,0.4160425961017608,293.2657775878906,297.1499938964844,293.1499938964844,0.7302388548851013,-11553.6259765625,304.2220153808594,0.9781922101974488,0.7757869362831116,0.7369751930236816,293.2113037109375,297.1499938964844,293.1499938964844,0.0560514889657497,-7453.8759765625,304.16217041015625,0.4857940971851349,0.0988014042377471,0.4776666760444641,291.24591064453125,291.1499938964844,255.0615081787109,254.35015869140625,279.1824035644531,293.3275756835937,291.25201416015625,1.0,0.5720078945159912,0.5076903700828552,0.5076903700828552,1.0,1.0,-2.696180582046509,0.996781885623932,1.699398636817932,0.3916466236114502,0.0,0.0,0.9808915853500366,218.8170166015625,185.0,184.6705474853516,-33027.09375,2120.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.00152587890625,312.688232421875,278.1499938964844,0.0,18000.0,317.1499938964844,32912.3046875,36000.0,0.0,0.0,0.8006771802902222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8300491571426392,1.8300769329071045,-2.778035559458658e-05,0.0,0.0008125855820253,0.0,0.0,683.4886474609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3954772949219,297.1499938964844,293.1499938964844,0.2110163271427154,-4676.05224609375,304.1894836425781,0.7867072820663452,0.3910678029060364,0.3580131828784942,293.3818664550781,297.1499938964844,293.1499938964844,0.1763641238212585,-3787.77685546875,304.1916809082031,0.6815333962440491,0.2504809200763702,0.2446791380643844,293.2240905761719,297.1499938964844,293.1499938964844,0.50471431016922,-6413.1416015625,304.1987609863281,0.8964263796806335,0.5877178907394409,0.4140406548976898,293.26861572265625,297.1499938964844,293.1499938964844,0.7158926725387573,-11378.744140625,304.2218933105469,0.9858400821685792,0.7722801566123962,0.733302891254425,293.21099853515625,297.1499938964844,293.1499938964844,0.0536473393440246,-7243.31787109375,304.162109375,0.4881549179553985,0.0973077490925788,0.4689783155918121,291.37823486328125,291.1499938964844,255.2049255371093,254.4840087890625,279.1825561523437,293.3287048339844,291.38397216796875,1.0,0.5611976981163025,0.5109543800354004,0.5109543800354004,1.0,1.0,-2.6640682220458984,0.9886539578437804,1.6754142045974731,0.3906827867031097,0.0,0.0,0.941525101661682,207.15924072265625,173.0,182.9222412109375,-32981.6328125,2015.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.251220703125,312.92926025390625,278.1499938964844,0.0,18000.0,317.1499938964844,34542.12890625,36000.0,0.0,0.0,0.7982658743858337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8238582611083984,1.8238862752914429,-2.8011572794639505e-05,0.0,0.0008101383573375,0.0,0.0,683.5003051757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.3954772949219,297.1499938964844,293.1499938964844,0.2110163271427154,-4676.05224609375,304.1894836425781,0.7867072820663452,0.3910678029060364,0.3580131828784942,293.3818664550781,297.1499938964844,293.1499938964844,0.1763641238212585,-3787.77685546875,304.1916809082031,0.6815333962440491,0.2504809200763702,0.2446791380643844,293.2240905761719,297.1499938964844,293.1499938964844,0.50471431016922,-6413.1416015625,304.1987609863281,0.8964263796806335,0.5877178907394409,0.4140406548976898,293.26861572265625,297.1499938964844,293.1499938964844,0.7158926725387573,-11378.744140625,304.2218933105469,0.9858400821685792,0.7722801566123962,0.733302891254425,293.21099853515625,297.1499938964844,293.1499938964844,0.0536473393440246,-7243.31787109375,304.162109375,0.4881549179553985,0.0973077490925788,0.4689783155918121,291.37823486328125,291.1499938964844,255.2049255371093,254.4840087890625,279.1825561523437,293.3287048339844,291.38397216796875,1.0,0.5611976981163025,0.5109543800354004,0.5109543800354004,1.0,1.0,-2.6640682220458984,0.9886539578437804,1.6754142045974731,0.3906827867031097,0.0,0.0,0.941525101661682,207.15924072265625,173.0,182.9222412109375,-32981.6328125,2015.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.251220703125,312.92926025390625,278.1499938964844,0.0,18000.0,317.1499938964844,34542.12890625,36000.0,0.0,0.0,0.7982658743858337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8238582611083984,1.8238862752914429,-2.8011572794639505e-05,0.0,0.0008101383573375,0.0,0.0,683.5003051757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.3953857421875,297.1499938964844,293.1499938964844,0.204214259982109,-4552.36376953125,304.18756103515625,0.7913691997528076,0.3848641514778137,0.3520655333995819,293.3839416503906,297.1499938964844,293.1499938964844,0.1689332872629165,-3658.392333984375,304.19012451171875,0.683397650718689,0.2441856414079666,0.238327145576477,293.22711181640625,297.1499938964844,293.1499938964844,0.4960938990116119,-6327.8583984375,304.1967163085937,0.9054743051528932,0.585227370262146,0.4120164215564728,293.2710876464844,297.1499938964844,293.1499938964844,0.7031853795051575,-11225.2001953125,304.2188720703125,0.9934999346733092,0.7687718272209167,0.7296171188354492,293.2106628417969,297.1499938964844,293.1499938964844,0.0514183640480041,-7050.99560546875,304.1617736816406,0.4908590912818908,0.0958323925733566,0.4603656530380249,291.4859313964844,291.1499938964844,255.34393310546875,254.61338806152344,279.1825866699219,293.32958984375,291.48809814453125,1.0,0.5502272248268127,0.5142167806625366,0.5142167806625366,1.0,1.0,-2.63207745552063,0.9803914427757264,1.6516859531402588,0.3895545899868011,0.0,0.0,0.8887330889701843,195.48834228515625,161.0,143.0941925048828,-32759.9453125,1913.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.49041748046875,313.1042175292969,278.1499938964844,0.0,18000.0,317.6300048828125,36659.328125,36000.0,0.0,0.0,0.7997983694076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7845252752304075,1.784552812576294,-2.7628517273115e-05,0.0,0.0008116936660371,0.0,0.0,653.3627319335938,0.0,0.0,0.0,0.9825379252433776,4.0,0.0,1.0
