time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636600,293.3953857421875,297.1499938964844,293.1499938964844,0.204214259982109,-4552.36376953125,304.18756103515625,0.7913691997528076,0.3848641514778137,0.3520655333995819,293.3839416503906,297.1499938964844,293.1499938964844,0.1689332872629165,-3658.392333984375,304.19012451171875,0.683397650718689,0.2441856414079666,0.238327145576477,293.22711181640625,297.1499938964844,293.1499938964844,0.4960938990116119,-6327.8583984375,304.1967163085937,0.9054743051528932,0.585227370262146,0.4120164215564728,293.2710876464844,297.1499938964844,293.1499938964844,0.7031853795051575,-11225.2001953125,304.2188720703125,0.9934999346733092,0.7687718272209167,0.7296171188354492,293.2106628417969,297.1499938964844,293.1499938964844,0.0514183640480041,-7050.99560546875,304.1617736816406,0.4908590912818908,0.0958323925733566,0.4603656530380249,291.4859313964844,291.1499938964844,255.34393310546875,254.61338806152344,279.1825866699219,293.32958984375,291.48809814453125,1.0,0.5502272248268127,0.5142167806625366,0.5142167806625366,1.0,1.0,-2.63207745552063,0.9803914427757264,1.6516859531402588,0.3895545899868011,0.0,0.0,0.8887330889701843,195.48834228515625,161.0,143.0941925048828,-32759.9453125,1913.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.49041748046875,313.1042175292969,278.1499938964844,0.0,18000.0,317.6300048828125,36659.328125,36000.0,0.0,0.0,0.7997983694076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7845252752304075,1.784552812576294,-2.7628517273115e-05,0.0,0.0008116936660371,0.0,0.0,653.3627319335938,0.0,0.0,0.0,0.9825379252433776,4.0,0.0,1.0
636660,293.394775390625,297.1499938964844,293.1499938964844,0.1993221491575241,-4464.5810546875,304.1831970214844,0.7963178753852844,0.378773421049118,0.3462201952934265,293.3855895996094,297.1499938964844,293.1499938964844,0.1628798991441726,-3553.568115234375,304.18682861328125,0.6853584051132202,0.2379239201545715,0.2320112884044647,293.2294311523437,297.1499938964844,293.1499938964844,0.4911342263221741,-6281.44189453125,304.1893615722656,0.9156033992767334,0.5828027725219727,0.4100309312343597,293.27197265625,297.1499938964844,293.1499938964844,0.6930202841758728,-11102.205078125,304.2134094238281,0.9990000128746032,0.7655125856399536,0.7232423424720764,293.2101745605469,297.1499938964844,293.1499938964844,0.0497034154832363,-6907.85595703125,304.16070556640625,0.4937327802181244,0.0943917632102966,0.451942503452301,291.5115051269531,291.1499938964844,255.47789001464844,254.7377166748047,279.1831359863281,293.3298645019531,291.5118103027344,1.0,0.5389838218688965,0.5175367593765259,0.5175367593765259,1.0,1.0,-2.597527503967285,0.9709222316741944,1.6266052722930908,0.3879017531871795,0.0,0.0,0.838399350643158,184.1838531494141,149.0,62.000709533691406,-32295.47265625,1811.6488037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8879699707031,313.2919921875,278.1499938964844,0.0,18000.0,317.6300048828125,37243.359375,36000.0,0.0,0.0,0.7956262826919556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6785997152328491,1.678625226020813,-2.5533005100442097e-05,0.0,0.000807459524367,0.0,0.0,560.32568359375,0.0,0.0,0.0,0.9326049089431764,4.0,0.0,1.0
636720,293.394775390625,297.1499938964844,293.1499938964844,0.1993221491575241,-4464.5810546875,304.1831970214844,0.7963178753852844,0.378773421049118,0.3462201952934265,293.3855895996094,297.1499938964844,293.1499938964844,0.1628798991441726,-3553.568115234375,304.18682861328125,0.6853584051132202,0.2379239201545715,0.2320112884044647,293.2294311523437,297.1499938964844,293.1499938964844,0.4911342263221741,-6281.44189453125,304.1893615722656,0.9156033992767334,0.5828027725219727,0.4100309312343597,293.27197265625,297.1499938964844,293.1499938964844,0.6930202841758728,-11102.205078125,304.2134094238281,0.9990000128746032,0.7655125856399536,0.7232423424720764,293.2101745605469,297.1499938964844,293.1499938964844,0.0497034154832363,-6907.85595703125,304.16070556640625,0.4937327802181244,0.0943917632102966,0.451942503452301,291.5115051269531,291.1499938964844,255.47789001464844,254.7377166748047,279.1831359863281,293.3298645019531,291.5118103027344,1.0,0.5389838218688965,0.5175367593765259,0.5175367593765259,1.0,1.0,-2.597527503967285,0.9709222316741944,1.6266052722930908,0.3879017531871795,0.0,0.0,0.838399350643158,184.1838531494141,149.0,62.000709533691406,-32295.47265625,1811.6488037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8879699707031,313.2919921875,278.1499938964844,0.0,18000.0,317.6300048828125,37243.359375,36000.0,0.0,0.0,0.7956262826919556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6785997152328491,1.678625226020813,-2.5533005100442097e-05,0.0,0.000807459524367,0.0,0.0,560.32568359375,0.0,0.0,0.0,0.9326049089431764,4.0,0.0,1.0
636780,293.3936462402344,297.1499938964844,293.1499938964844,0.1950322389602661,-4387.49658203125,304.1792907714844,0.799979567527771,0.3727975487709045,0.3405700922012329,293.3867492675781,297.1499938964844,293.1499938964844,0.1573044508695602,-3456.486572265625,304.1838684082031,0.6860584616661072,0.2317199110984802,0.2258396297693252,293.231201171875,297.1499938964844,293.1499938964844,0.4873359501361847,-6246.32177734375,304.1826171875,0.9245793223381042,0.5804314613342285,0.4081621766090393,293.2564392089844,297.1499938964844,293.1499938964844,0.6692315340042114,-10791.638671875,304.2318725585937,0.9990000128746032,0.7655301094055176,0.7024250030517578,293.2093200683594,297.1499938964844,293.1499938964844,0.0482349507510662,-6786.84814453125,304.1595764160156,0.4959716796875,0.0930403470993042,0.4442893862724304,291.51806640625,291.1499938964844,255.6061248779297,254.8563232421875,279.1855163574219,293.3266906738281,291.5176086425781,1.0,0.5265872478485107,0.5212221741676331,0.5212221741676331,1.0,1.0,-2.546657085418701,0.9548397064208984,1.5918174982070925,0.3832860589027405,0.0,0.0,0.7887059450149536,174.36264038085938,137.0,21.30617332458496,-31621.134765625,1695.6368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4220886230469,313.5392150878906,278.1499938964844,0.0,18000.0,317.6300048828125,37508.5546875,36000.0,0.0,0.0,0.7882322669029236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546679973602295,1.5467029809951782,-2.300926826137584e-05,0.0,0.000799955567345,0.0,0.0,457.0003662109375,0.0,0.0,0.0,0.8711111545562744,4.0,0.0,1.0
636840,293.3936462402344,297.1499938964844,293.1499938964844,0.1950322389602661,-4387.49658203125,304.1792907714844,0.799979567527771,0.3727975487709045,0.3405700922012329,293.3867492675781,297.1499938964844,293.1499938964844,0.1573044508695602,-3456.486572265625,304.1838684082031,0.6860584616661072,0.2317199110984802,0.2258396297693252,293.231201171875,297.1499938964844,293.1499938964844,0.4873359501361847,-6246.32177734375,304.1826171875,0.9245793223381042,0.5804314613342285,0.4081621766090393,293.2564392089844,297.1499938964844,293.1499938964844,0.6692315340042114,-10791.638671875,304.2318725585937,0.9990000128746032,0.7655301094055176,0.7024250030517578,293.2093200683594,297.1499938964844,293.1499938964844,0.0482349507510662,-6786.84814453125,304.1595764160156,0.4959716796875,0.0930403470993042,0.4442893862724304,291.51806640625,291.1499938964844,255.6061248779297,254.8563232421875,279.1855163574219,293.3266906738281,291.5176086425781,1.0,0.5265872478485107,0.5212221741676331,0.5212221741676331,1.0,1.0,-2.546657085418701,0.9548397064208984,1.5918174982070925,0.3832860589027405,0.0,0.0,0.7887059450149536,174.36264038085938,137.0,21.30617332458496,-31621.134765625,1695.6368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4220886230469,313.5392150878906,278.1499938964844,0.0,18000.0,317.6300048828125,37508.5546875,36000.0,0.0,0.0,0.7882322669029236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546679973602295,1.5467029809951782,-2.300926826137584e-05,0.0,0.000799955567345,0.0,0.0,457.0003662109375,0.0,0.0,0.0,0.8711111545562744,4.0,0.0,1.0
636900,293.3930969238281,297.1499938964844,293.1499938964844,0.1930985152721405,-4352.798828125,304.177490234375,0.8021838665008545,0.3698236048221588,0.3377523720264435,293.3873291015625,297.1499938964844,293.1499938964844,0.1546576768159866,-3410.259765625,304.1825256347656,0.686676561832428,0.2286099195480346,0.2227421849966049,293.2320861816406,297.1499938964844,293.1499938964844,0.48586505651474,-6233.0048828125,304.1793518066406,0.9296395778656006,0.5792270302772522,0.407212495803833,293.2416381835937,297.1499938964844,293.1499938964844,0.6566977500915527,-10628.1064453125,304.23974609375,0.9990000128746032,0.7670843601226807,0.6910424828529358,293.2088623046875,297.1499938964844,293.1499938964844,0.047560054808855,-6731.92529296875,304.1590576171875,0.4973499476909637,0.092381976544857,0.4405124485492706,291.5125427246094,291.1499938964844,255.6678924560547,254.91329956054688,279.1863098144531,293.32421875,291.5115051269531,1.0,0.5200760960578918,0.5230970978736877,0.5230970978736877,1.0,1.0,-2.520195484161377,0.9463132619857788,1.5738823413848877,0.3806721866130829,0.0,0.0,0.7650635838508606,169.2427520751953,137.0,2.9379281997680664,-31250.166015625,1636.7401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7423095703125,313.6824035644531,278.1499938964844,0.0,18000.0,317.1499938964844,37564.3203125,36000.0,0.0,0.0,0.7783275246620178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4749252796173096,1.4749469757080078,-2.170527659473009e-05,0.0,0.0007899034535512,0.0,0.0,406.747802734375,0.0,0.0,0.0,0.8382282853126526,4.0,0.0,1.0
636960,293.3924560546875,297.1499938964844,293.1499938964844,0.1913513541221618,-4321.5986328125,304.1756591796875,0.8046411275863647,0.3668678700923919,0.3349441587924957,293.3878479003906,297.1499938964844,293.1499938964844,0.1521332859992981,-3366.161376953125,304.1811828613281,0.6874744892120361,0.2255015969276428,0.2196396291255951,293.23297119140625,297.1499938964844,293.1499938964844,0.4847781360149383,-6223.62744140625,304.1759948730469,0.9350466728210448,0.5780171155929565,0.4062542915344238,293.2232666015625,297.1499938964844,293.1499938964844,0.6440172791481018,-10463.0712890625,304.2464599609375,0.9990000128746032,0.7695260047912598,0.6792000532150269,293.2083435058594,297.1499938964844,293.1499938964844,0.0469401590526104,-6682.126953125,304.1585388183594,0.4989120364189148,0.0917387530207634,0.4367834031581878,291.4988098144531,291.1499938964844,255.7279815673828,254.9686279296875,279.1870422363281,293.322021484375,291.4967041015625,1.0,0.5133897662162781,0.525003969669342,0.525003969669342,1.0,1.0,-2.493234634399414,0.9375491738319396,1.5556854009628296,0.3779273927211761,0.0,0.0,0.743116021156311,164.01828002929688,125.0,-19.188426971435547,-30840.52734375,1577.7987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0572509765625,313.80810546875,278.1499938964844,0.0,18000.0,317.1499938964844,37555.01953125,36000.0,0.0,0.0,0.7716813087463379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4030535221099854,1.4030739068984983,-2.044710527115967e-05,0.0,0.0007831584080122,0.0,0.0,360.3827819824219,0.0,0.0,0.0,0.8057302236557007,4.0,0.0,1.0
637020,293.3909912109375,297.1499938964844,293.1499938964844,0.1880969554185867,-4263.43408203125,304.1725769042969,0.8102428913116455,0.3610208630561828,0.3293743133544922,293.3887023925781,297.1499938964844,293.1499938964844,0.1472358703613281,-3280.20849609375,304.1789855957031,0.6896284222602844,0.2193018645048141,0.2134373933076858,293.2345886230469,297.1499938964844,293.1499938964844,0.4831092953681946,-6209.54541015625,304.170166015625,0.9467589855194092,0.575587809085846,0.4043245613574981,293.1772766113281,297.1499938964844,293.1499938964844,0.6175237894058228,-10117.8564453125,304.2584533691406,0.9990000128746032,0.7769706845283508,0.6542527079582214,293.2071533203125,297.1499938964844,293.1499938964844,0.0457759089767932,-6589.41259765625,304.1576538085937,0.5026200413703918,0.0905004665255546,0.4294816553592682,291.461181640625,291.1499938964844,255.84283447265625,255.073974609375,279.1887512207031,293.32098388671875,291.4591369628906,1.0,0.499553382396698,0.5289589166641235,0.5289589166641235,1.0,1.0,-2.438028812408448,0.9194549918174744,1.518573760986328,0.3721427321434021,0.0,0.0,0.704184353351593,153.3413848876953,128.0,-42.10037612915039,-30041.453125,1460.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7484741210937,314.1006164550781,278.1499938964844,0.0,18000.0,317.1499938964844,37384.58203125,36000.0,0.0,0.0,0.7557730078697205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2701276540756226,1.2701460123062134,-1.8250795619678684e-05,0.0,0.0007670135237276,0.0,0.0,284.557861328125,0.0,0.0,0.0,0.7466933727264404,4.0,0.0,1.0
637080,293.3909912109375,297.1499938964844,293.1499938964844,0.1880969554185867,-4263.43408203125,304.1725769042969,0.8102428913116455,0.3610208630561828,0.3293743133544922,293.3887023925781,297.1499938964844,293.1499938964844,0.1472358703613281,-3280.20849609375,304.1789855957031,0.6896284222602844,0.2193018645048141,0.2134373933076858,293.2345886230469,297.1499938964844,293.1499938964844,0.4831092953681946,-6209.54541015625,304.170166015625,0.9467589855194092,0.575587809085846,0.4043245613574981,293.1772766113281,297.1499938964844,293.1499938964844,0.6175237894058228,-10117.8564453125,304.2584533691406,0.9990000128746032,0.7769706845283508,0.6542527079582214,293.2071533203125,297.1499938964844,293.1499938964844,0.0457759089767932,-6589.41259765625,304.1576538085937,0.5026200413703918,0.0905004665255546,0.4294816553592682,291.461181640625,291.1499938964844,255.84283447265625,255.073974609375,279.1887512207031,293.32098388671875,291.4591369628906,1.0,0.499553382396698,0.5289589166641235,0.5289589166641235,1.0,1.0,-2.438028812408448,0.9194549918174744,1.518573760986328,0.3721427321434021,0.0,0.0,0.704184353351593,153.3413848876953,128.0,-42.10037612915039,-30041.453125,1460.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7484741210937,314.1006164550781,278.1499938964844,0.0,18000.0,317.1499938964844,37384.58203125,36000.0,0.0,0.0,0.7557730078697205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2701276540756226,1.2701460123062134,-1.8250795619678684e-05,0.0,0.0007670135237276,0.0,0.0,284.557861328125,0.0,0.0,0.0,0.7466933727264404,4.0,0.0,1.0
637140,293.3896179199219,297.1499938964844,293.1499938964844,0.1852421760559082,-4212.58251953125,304.1697998046875,0.8119744658470154,0.3551925122737884,0.3239779472351074,293.3896789550781,297.1499938964844,293.1499938964844,0.1426385045051574,-3199.180419921875,304.1769714355469,0.6881982684135437,0.2130599170923233,0.2073615044355392,293.2364501953125,297.1499938964844,293.1499938964844,0.4822249412536621,-6203.17919921875,304.1649169921875,0.9532052874565125,0.5730634927749634,0.4024525880813598,293.1304016113281,297.1499938964844,293.1499938964844,0.601405143737793,-9918.994140625,304.24859619140625,0.9990000128746032,0.7858049869537354,0.639341413974762,293.20587158203125,297.1499938964844,293.1499938964844,0.0448568873107433,-6517.83837890625,304.1566162109375,0.5041189193725586,0.0893101021647453,0.4231423735618591,291.4103088378906,291.1499938964844,255.9499969482422,255.17176818847656,279.18731689453125,293.3254699707031,291.4072265625,1.0,0.4905299842357635,0.5326359272003174,0.5326359272003174,1.0,1.0,-2.3964500427246094,0.9066500067710876,1.489799976348877,0.3683692514896393,0.0,0.0,0.6725675463676453,146.86029052734375,146.0,-66.15503692626953,-29370.228515625,1381.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4592590332031,314.3929138183594,278.1499938964844,0.0,18000.0,316.6700134277344,37118.72265625,36000.0,0.0,0.0,0.7320378422737122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1560888290405271,1.1561052799224854,-1.651051570661366e-05,0.0,0.0007429253309965,0.0,0.0,229.1512908935547,0.0,0.0,0.0,0.6975377202033997,4.0,0.0,1.0
637200,293.3896179199219,297.1499938964844,293.1499938964844,0.1852421760559082,-4212.58251953125,304.1697998046875,0.8119744658470154,0.3551925122737884,0.3239779472351074,293.3896789550781,297.1499938964844,293.1499938964844,0.1426385045051574,-3199.180419921875,304.1769714355469,0.6881982684135437,0.2130599170923233,0.2073615044355392,293.2364501953125,297.1499938964844,293.1499938964844,0.4822249412536621,-6203.17919921875,304.1649169921875,0.9532052874565125,0.5730634927749634,0.4024525880813598,293.1304016113281,297.1499938964844,293.1499938964844,0.601405143737793,-9918.994140625,304.24859619140625,0.9990000128746032,0.7858049869537354,0.639341413974762,293.20587158203125,297.1499938964844,293.1499938964844,0.0448568873107433,-6517.83837890625,304.1566162109375,0.5041189193725586,0.0893101021647453,0.4231423735618591,291.4103088378906,291.1499938964844,255.9499969482422,255.17176818847656,279.18731689453125,293.3254699707031,291.4072265625,1.0,0.4905299842357635,0.5326359272003174,0.5326359272003174,1.0,1.0,-2.3964500427246094,0.9066500067710876,1.489799976348877,0.3683692514896393,0.0,0.0,0.6725675463676453,146.86029052734375,146.0,-66.15503692626953,-29370.228515625,1381.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4592590332031,314.3929138183594,278.1499938964844,0.0,18000.0,316.6700134277344,37118.72265625,36000.0,0.0,0.0,0.7320378422737122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1560888290405271,1.1561052799224854,-1.651051570661366e-05,0.0,0.0007429253309965,0.0,0.0,229.1512908935547,0.0,0.0,0.0,0.6975377202033997,4.0,0.0,1.0
637260,293.3878173828125,297.1499938964844,293.1499938964844,0.1831426471471786,-4176.1181640625,304.16668701171875,0.8059706091880798,0.3494890332221985,0.3188957273960113,293.3901672363281,297.1499938964844,293.1499938964844,0.1386214047670364,-3128.587646484375,304.1746826171875,0.6796963810920715,0.2068861722946167,0.2015599608421325,293.23797607421875,297.1499938964844,293.1499938964844,0.4828729629516601,-6212.7373046875,304.1588439941406,0.9494487047195436,0.5705640912055969,0.4007511138916015,293.104736328125,297.1499938964844,293.1499938964844,0.6064062118530273,-10013.451171875,304.20672607421875,0.9990000128746032,0.7915692925453186,0.6435394883155823,293.2043151855469,297.1499938964844,293.1499938964844,0.0443718060851097,-6483.67236328125,304.1552124023437,0.5008506774902344,0.0882083997130394,0.4183470904827118,291.3309631347656,291.1499938964844,256.0531311035156,255.26528930664065,279.1808776855469,293.3275756835937,291.3266296386719,1.0,0.4899357259273529,0.5354249477386475,0.5354249477386475,1.0,1.0,-2.380587577819824,0.9036383628845216,1.4769492149353027,0.3685510456562042,0.0,0.0,0.6533390879631042,147.7909698486328,164.0,-101.31900024414062,-28948.423828125,1366.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9963073730469,314.5794677734375,278.1499938964844,0.0,18000.0,316.6700134277344,36707.1171875,36000.0,0.0,0.0,0.7103740572929382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0775388479232788,1.0775542259216309,-1.5352006812463515e-05,0.0,0.0007209393661469,0.0,0.0,195.3980712890625,0.0,0.0,0.0,0.6645399332046509,4.0,0.0,1.0
637320,293.3878173828125,297.1499938964844,293.1499938964844,0.1831426471471786,-4176.1181640625,304.16668701171875,0.8059706091880798,0.3494890332221985,0.3188957273960113,293.3901672363281,297.1499938964844,293.1499938964844,0.1386214047670364,-3128.587646484375,304.1746826171875,0.6796963810920715,0.2068861722946167,0.2015599608421325,293.23797607421875,297.1499938964844,293.1499938964844,0.4828729629516601,-6212.7373046875,304.1588439941406,0.9494487047195436,0.5705640912055969,0.4007511138916015,293.104736328125,297.1499938964844,293.1499938964844,0.6064062118530273,-10013.451171875,304.20672607421875,0.9990000128746032,0.7915692925453186,0.6435394883155823,293.2043151855469,297.1499938964844,293.1499938964844,0.0443718060851097,-6483.67236328125,304.1552124023437,0.5008506774902344,0.0882083997130394,0.4183470904827118,291.3309631347656,291.1499938964844,256.0531311035156,255.26528930664065,279.1808776855469,293.3275756835937,291.3266296386719,1.0,0.4899357259273529,0.5354249477386475,0.5354249477386475,1.0,1.0,-2.380587577819824,0.9036383628845216,1.4769492149353027,0.3685510456562042,0.0,0.0,0.6533390879631042,147.7909698486328,164.0,-101.31900024414062,-28948.423828125,1366.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9963073730469,314.5794677734375,278.1499938964844,0.0,18000.0,316.6700134277344,36707.1171875,36000.0,0.0,0.0,0.7103740572929382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0775388479232788,1.0775542259216309,-1.5352006812463515e-05,0.0,0.0007209393661469,0.0,0.0,195.3980712890625,0.0,0.0,0.0,0.6645399332046509,4.0,0.0,1.0
637380,293.3854675292969,297.1499938964844,293.1499938964844,0.1812627166509628,-4143.443359375,304.1642761230469,0.7943929433822632,0.3439383208751678,0.3141443431377411,293.3899230957031,297.1499938964844,293.1499938964844,0.1348611563444137,-3062.10009765625,304.1727294921875,0.6667106747627258,0.2008464634418487,0.1960811018943786,293.2389831542969,297.1499938964844,293.1499938964844,0.483938068151474,-6225.865234375,304.1541442871094,0.9384135007858276,0.5681325197219849,0.3992457389831543,293.1127319335937,297.1499938964844,293.1499938964844,0.6266615986824036,-10311.578125,304.1539611816406,0.9990000128746032,0.7911667823791504,0.6612905263900757,293.2030944824219,297.1499938964844,293.1499938964844,0.0440773293375968,-6465.00537109375,304.15399169921875,0.4944163858890533,0.0870841443538665,0.4145878255367279,291.25067138671875,291.1499938964844,256.15631103515625,255.35826110839844,279.1732788085937,293.3224182128906,291.24664306640625,1.0,0.4949634075164795,0.5373705625534058,0.5373705625534058,1.0,1.0,-2.3832857608795166,0.907448410987854,1.4758373498916626,0.3715772330760956,0.0,0.0,0.6453084945678711,154.0588836669922,182.0,-108.04020690917967,-28805.595703125,1394.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2961120605469,314.67266845703125,278.1499938964844,0.0,18000.0,316.6700134277344,36331.83984375,36000.0,0.0,0.0,0.6893801093101501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0391260385513306,1.0391408205032349,-1.4773399925616104e-05,0.0,0.0006996332085691,0.0,0.0,179.91307067871094,0.0,0.0,0.0,0.6484810709953308,4.0,0.0,1.0
637440,293.3854675292969,297.1499938964844,293.1499938964844,0.1812627166509628,-4143.443359375,304.1642761230469,0.7943929433822632,0.3439383208751678,0.3141443431377411,293.3899230957031,297.1499938964844,293.1499938964844,0.1348611563444137,-3062.10009765625,304.1727294921875,0.6667106747627258,0.2008464634418487,0.1960811018943786,293.2389831542969,297.1499938964844,293.1499938964844,0.483938068151474,-6225.865234375,304.1541442871094,0.9384135007858276,0.5681325197219849,0.3992457389831543,293.1127319335937,297.1499938964844,293.1499938964844,0.6266615986824036,-10311.578125,304.1539611816406,0.9990000128746032,0.7911667823791504,0.6612905263900757,293.2030944824219,297.1499938964844,293.1499938964844,0.0440773293375968,-6465.00537109375,304.15399169921875,0.4944163858890533,0.0870841443538665,0.4145878255367279,291.25067138671875,291.1499938964844,256.15631103515625,255.35826110839844,279.1732788085937,293.3224182128906,291.24664306640625,1.0,0.4949634075164795,0.5373705625534058,0.5373705625534058,1.0,1.0,-2.3832857608795166,0.907448410987854,1.4758373498916626,0.3715772330760956,0.0,0.0,0.6453084945678711,154.0588836669922,182.0,-108.04020690917967,-28805.595703125,1394.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2961120605469,314.67266845703125,278.1499938964844,0.0,18000.0,316.6700134277344,36331.83984375,36000.0,0.0,0.0,0.6893801093101501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0391260385513306,1.0391408205032349,-1.4773399925616104e-05,0.0,0.0006996332085691,0.0,0.0,179.91307067871094,0.0,0.0,0.0,0.6484810709953308,4.0,0.0,1.0
637500,293.38433837890625,297.1499938964844,293.1499938964844,0.1803311258554458,-4127.11962890625,304.16339111328125,0.7873165011405945,0.3411808609962463,0.311843603849411,293.3897705078125,297.1499938964844,293.1499938964844,0.1330152451992035,-3029.241455078125,304.1719665527344,0.6592935919761658,0.1978418678045272,0.1934180855751037,293.2394714355469,297.1499938964844,293.1499938964844,0.4844787418842315,-6232.2333984375,304.1524353027344,0.930989682674408,0.5669061541557312,0.3985303342342376,293.1287536621094,297.1499938964844,293.1499938964844,0.64107346534729,-10515.6640625,304.1270446777344,0.9990000128746032,0.7884971499443054,0.6737923622131348,293.2029113769531,297.1499938964844,293.1499938964844,0.0439140982925891,-6454.18115234375,304.153564453125,0.4903375506401062,0.0864445716142654,0.4126878082752228,291.2124938964844,291.1499938964844,256.2078857421875,255.40451049804688,279.1698913574219,293.3182373046875,291.208740234375,1.0,0.4990008175373077,0.5381100177764893,0.5381100177764893,1.0,1.0,-2.389195442199707,0.9110113382339478,1.4781841039657593,0.3737524151802063,0.0,0.0,0.6449806094169617,158.7018280029297,182.0,-106.45516967773438,-28800.205078125,1421.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.336181640625,314.66766357421875,278.1499938964844,0.0,18000.0,316.19000244140625,36170.84765625,36000.0,0.0,0.0,0.6748754382133484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0320992469787598,1.0321139097213743,-1.464861270505935e-05,0.0,0.0006849127821624,0.0,0.0,176.98333740234375,0.0,0.0,0.0,0.6455157995223999,4.0,0.0,1.0
637560,293.3832397460937,297.1499938964844,293.1499938964844,0.17942875623703,-4111.30810546875,304.16259765625,0.779728353023529,0.3384265899658203,0.3095755577087402,293.3895874023437,297.1499938964844,293.1499938964844,0.131199225783348,-2996.8193359375,304.1712646484375,0.651604950428009,0.1948372721672058,0.1907873302698135,293.2400207519531,297.1499938964844,293.1499938964844,0.4850818812847137,-6239.154296875,304.15087890625,0.9227617979049684,0.5656663179397583,0.3978283405303955,293.15191650390625,297.1499938964844,293.1499938964844,0.6578807234764099,-10749.4921875,304.1006774902344,0.9990000128746032,0.7842248678207397,0.6881130337715149,293.2030944824219,297.1499938964844,293.1499938964844,0.0437283739447593,-6441.53662109375,304.1532592773437,0.485770970582962,0.0857433676719665,0.4106583595275879,291.1739501953125,291.1499938964844,256.2594299316406,255.4506072998047,279.1671142578125,293.3142395019531,291.1698303222656,1.0,0.5037972927093506,0.5387544631958008,0.5387544631958008,1.0,1.0,-2.3972296714782715,0.915367066860199,1.4818626642227173,0.3762560188770294,0.0,0.0,0.6472140550613403,164.1639862060547,185.0,-108.2398681640625,-28803.08203125,1453.426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2638244628906,314.5957946777344,278.1499938964844,0.0,18000.0,316.19000244140625,36019.2265625,36000.0,0.0,0.0,0.6653650403022766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03251314163208,1.0325278043746948,-1.4619513422076125e-05,0.0,0.0006752609624527,0.0,0.0,176.81402587890625,0.0,0.0,0.0,0.6456276774406433,4.0,0.0,1.0
637620,293.3808288574219,297.1499938964844,293.1499938964844,0.1772190034389495,-4071.44921875,304.162109375,0.7677854895591736,0.3330047130584717,0.3050041496753692,293.3889465332031,297.1499938964844,293.1499938964844,0.1272908002138137,-2926.059326171875,304.17071533203125,0.6391825675964355,0.188900738954544,0.1854760944843292,293.2408752441406,297.1499938964844,293.1499938964844,0.4854168593883514,-6243.09619140625,304.150146484375,0.9106873869895936,0.5632131695747375,0.396359920501709,293.2089233398437,297.1499938964844,293.1499938964844,0.6848063468933105,-11111.1259765625,304.0729675292969,0.9990000128746032,0.7726312875747681,0.709631621837616,293.20361328125,297.1499938964844,293.1499938964844,0.0430729649960994,-6391.65673828125,304.1532897949219,0.4778352379798889,0.0842924863100051,0.4056935012340545,291.1161499023437,291.1499938964844,256.3623962402344,255.54229736328125,279.16705322265625,293.3122863769531,291.1138000488281,1.0,0.5098342299461365,0.5404226183891296,0.5404226183891296,1.0,1.0,-2.403492450714112,0.920242726802826,1.4832497835159302,0.3798359632492065,0.0,0.0,0.6560667157173157,172.40438842773438,188.0,-82.53163146972656,-28792.01953125,1495.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9032897949219,314.3655700683594,278.1499938964844,0.0,18000.0,316.19000244140625,35785.3359375,36000.0,0.0,0.0,0.6493120789527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053014039993286,1.0530288219451904,-1.4826247934252024e-05,0.0,0.0006589692202396,0.0,0.0,183.9335479736328,0.0,0.0,0.0,0.6538307070732117,4.0,0.0,1.0
637680,293.3808288574219,297.1499938964844,293.1499938964844,0.1772190034389495,-4071.44921875,304.162109375,0.7677854895591736,0.3330047130584717,0.3050041496753692,293.3889465332031,297.1499938964844,293.1499938964844,0.1272908002138137,-2926.059326171875,304.17071533203125,0.6391825675964355,0.188900738954544,0.1854760944843292,293.2408752441406,297.1499938964844,293.1499938964844,0.4854168593883514,-6243.09619140625,304.150146484375,0.9106873869895936,0.5632131695747375,0.396359920501709,293.2089233398437,297.1499938964844,293.1499938964844,0.6848063468933105,-11111.1259765625,304.0729675292969,0.9990000128746032,0.7726312875747681,0.709631621837616,293.20361328125,297.1499938964844,293.1499938964844,0.0430729649960994,-6391.65673828125,304.1532897949219,0.4778352379798889,0.0842924863100051,0.4056935012340545,291.1161499023437,291.1499938964844,256.3623962402344,255.54229736328125,279.16705322265625,293.3122863769531,291.1138000488281,1.0,0.5098342299461365,0.5404226183891296,0.5404226183891296,1.0,1.0,-2.403492450714112,0.920242726802826,1.4832497835159302,0.3798359632492065,0.0,0.0,0.6560667157173157,172.40438842773438,188.0,-82.53163146972656,-28792.01953125,1495.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9032897949219,314.3655700683594,278.1499938964844,0.0,18000.0,316.19000244140625,35785.3359375,36000.0,0.0,0.0,0.6493120789527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053014039993286,1.0530288219451904,-1.4826247934252024e-05,0.0,0.0006589692202396,0.0,0.0,183.9335479736328,0.0,0.0,0.0,0.6538307070732117,4.0,0.0,1.0
637740,293.37811279296875,297.1499938964844,293.1499938964844,0.1747179925441742,-4025.58447265625,304.1622619628906,0.7575170397758484,0.3277040719985962,0.3004977703094482,293.38787841796875,297.1499938964844,293.1499938964844,0.1232245191931724,-2851.51123046875,304.17059326171875,0.6282891035079956,0.1830592155456543,0.1802111119031906,293.2415771484375,297.1499938964844,293.1499938964844,0.4849883913993835,-6238.65869140625,304.1508483886719,0.9011491537094116,0.5607673525810242,0.3948686420917511,293.26568603515625,297.1499938964844,293.1499938964844,0.7037914395332336,-11351.89453125,304.06817626953125,0.9983232021331788,0.759619951248169,0.7230111360549927,293.2038269042969,297.1499938964844,293.1499938964844,0.042299211025238,-6331.08837890625,304.1534729003906,0.4697802066802978,0.0828903540968895,0.4006387889385223,291.076416015625,291.1499938964844,256.4651794433594,255.6332550048828,279.1708984375,293.3202514648437,291.0751953125,1.0,0.5140522122383118,0.5426483154296875,0.5426483154296875,1.0,1.0,-2.400083065032959,0.9215632677078248,1.4785196781158447,0.3821766972541809,0.0,0.0,0.6687449216842651,179.43629455566406,191.0,-58.43840026855469,-28697.041015625,1519.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.33892822265625,314.02569580078125,278.1499938964844,0.0,18000.0,315.7099914550781,35638.671875,36000.0,0.0,0.0,0.6323823928833008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871425867080688,1.0871578454971311,-1.523661831015488e-05,0.0,0.0006417877157218,0.0,0.0,196.82351684570312,0.0,0.0,0.0,0.6679596900939941,4.0,0.0,1.0
637800,293.37811279296875,297.1499938964844,293.1499938964844,0.1747179925441742,-4025.58447265625,304.1622619628906,0.7575170397758484,0.3277040719985962,0.3004977703094482,293.38787841796875,297.1499938964844,293.1499938964844,0.1232245191931724,-2851.51123046875,304.17059326171875,0.6282891035079956,0.1830592155456543,0.1802111119031906,293.2415771484375,297.1499938964844,293.1499938964844,0.4849883913993835,-6238.65869140625,304.1508483886719,0.9011491537094116,0.5607673525810242,0.3948686420917511,293.26568603515625,297.1499938964844,293.1499938964844,0.7037914395332336,-11351.89453125,304.06817626953125,0.9983232021331788,0.759619951248169,0.7230111360549927,293.2038269042969,297.1499938964844,293.1499938964844,0.042299211025238,-6331.08837890625,304.1534729003906,0.4697802066802978,0.0828903540968895,0.4006387889385223,291.076416015625,291.1499938964844,256.4651794433594,255.6332550048828,279.1708984375,293.3202514648437,291.0751953125,1.0,0.5140522122383118,0.5426483154296875,0.5426483154296875,1.0,1.0,-2.400083065032959,0.9215632677078248,1.4785196781158447,0.3821766972541809,0.0,0.0,0.6687449216842651,179.43629455566406,191.0,-58.43840026855469,-28697.041015625,1519.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.33892822265625,314.02569580078125,278.1499938964844,0.0,18000.0,315.7099914550781,35638.671875,36000.0,0.0,0.0,0.6323823928833008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871425867080688,1.0871578454971311,-1.523661831015488e-05,0.0,0.0006417877157218,0.0,0.0,196.82351684570312,0.0,0.0,0.0,0.6679596900939941,4.0,0.0,1.0
637860,293.37506103515625,297.1499938964844,293.1499938964844,0.1718136668205261,-3971.332275390625,304.1629943847656,0.7468876242637634,0.3225487470626831,0.2961965501308441,293.3863525390625,297.1499938964844,293.1499938964844,0.119013525545597,-2773.158935546875,304.1707458496094,0.6168144345283508,0.1773449033498764,0.1751414388418197,293.2421264648437,297.1499938964844,293.1499938964844,0.4833804070949554,-6221.50390625,304.1531982421875,0.8909798860549927,0.5583376288414001,0.3934510052204132,293.2937316894531,297.1499938964844,293.1499938964844,0.6977773904800415,-11247.322265625,304.10479736328125,0.9876067042350768,0.7509366869926453,0.7139123678207397,293.20361328125,297.1499938964844,293.1499938964844,0.0414971522986888,-6266.36865234375,304.1536560058594,0.4595041573047638,0.0815667733550071,0.3962746560573578,291.0675354003906,291.1499938964844,256.5676574707031,255.72344970703125,279.1771545410156,293.3269958496094,291.06658935546875,1.0,0.5158101320266724,0.5457349419593811,0.5457349419593811,1.0,1.0,-2.370854139328003,0.912748396396637,1.4581056833267212,0.3797743022441864,0.0,0.0,0.6802495121955872,187.1156463623047,194.0,-27.90668296813965,-28335.01171875,1513.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.62255859375,313.5924987792969,278.1499938964844,0.0,18000.0,315.7099914550781,35633.61328125,36000.0,0.0,0.0,0.6224578619003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1238093376159668,1.1238250732421875,-1.5727760910522193e-05,0.0,0.0006317155784927,0.0,0.0,211.7747802734375,0.0,0.0,0.0,0.6833494901657104,4.0,0.0,1.0
637920,293.37506103515625,297.1499938964844,293.1499938964844,0.1718136668205261,-3971.332275390625,304.1629943847656,0.7468876242637634,0.3225487470626831,0.2961965501308441,293.3863525390625,297.1499938964844,293.1499938964844,0.119013525545597,-2773.158935546875,304.1707458496094,0.6168144345283508,0.1773449033498764,0.1751414388418197,293.2421264648437,297.1499938964844,293.1499938964844,0.4833804070949554,-6221.50390625,304.1531982421875,0.8909798860549927,0.5583376288414001,0.3934510052204132,293.2937316894531,297.1499938964844,293.1499938964844,0.6977773904800415,-11247.322265625,304.10479736328125,0.9876067042350768,0.7509366869926453,0.7139123678207397,293.20361328125,297.1499938964844,293.1499938964844,0.0414971522986888,-6266.36865234375,304.1536560058594,0.4595041573047638,0.0815667733550071,0.3962746560573578,291.0675354003906,291.1499938964844,256.5676574707031,255.72344970703125,279.1771545410156,293.3269958496094,291.06658935546875,1.0,0.5158101320266724,0.5457349419593811,0.5457349419593811,1.0,1.0,-2.370854139328003,0.912748396396637,1.4581056833267212,0.3797743022441864,0.0,0.0,0.6802495121955872,187.1156463623047,194.0,-27.90668296813965,-28335.01171875,1513.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.62255859375,313.5924987792969,278.1499938964844,0.0,18000.0,315.7099914550781,35633.61328125,36000.0,0.0,0.0,0.6224578619003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1238093376159668,1.1238250732421875,-1.5727760910522193e-05,0.0,0.0006317155784927,0.0,0.0,211.7747802734375,0.0,0.0,0.0,0.6833494901657104,4.0,0.0,1.0
637980,293.3720092773437,297.1499938964844,293.1499938964844,0.1689347177743911,-3917.48828125,304.1634521484375,0.7387983798980713,0.3174617886543274,0.2918542623519897,293.3848876953125,297.1499938964844,293.1499938964844,0.1147953495383262,-2694.124755859375,304.1708679199219,0.6062565445899963,0.1716528236865997,0.1699935346841812,293.2428283691406,297.1499938964844,293.1499938964844,0.4816849529743194,-6203.73974609375,304.15496826171875,0.8837502002716064,0.555859386920929,0.3919173181056976,293.30242919921875,297.1499938964844,293.1499938964844,0.6945636868476868,-11190.7197265625,304.1249389648437,0.9798994064331056,0.7455101013183594,0.7085818648338318,293.2032470703125,297.1499938964844,293.1499938964844,0.0406449101865291,-6197.79833984375,304.1538391113281,0.4512147307395935,0.0802856758236885,0.3915752172470093,291.0553894042969,291.1499938964844,256.6697998046875,255.8128356933593,279.1791381835937,293.3284912109375,291.0548095703125,1.0,0.5165086388587952,0.5487668514251709,0.5487668514251709,1.0,1.0,-2.345560073852539,0.9054601192474364,1.440099835395813,0.3780003190040588,0.0,0.0,0.6937592029571533,192.4321746826172,197.0,-18.795913696289062,-28013.30859375,1502.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9166259765625,313.1629943847656,278.1499938964844,0.0,18000.0,315.7099914550781,35577.11328125,36000.0,0.0,0.0,0.6152933835983276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1644331216812134,1.1644494533538818,-1.627946585358586e-05,0.0,0.0006244445685297,0.0,0.0,229.18557739257807,0.0,0.0,0.0,0.700676679611206,4.0,0.0,1.0
638040,293.3720092773437,297.1499938964844,293.1499938964844,0.1689347177743911,-3917.48828125,304.1634521484375,0.7387983798980713,0.3174617886543274,0.2918542623519897,293.3848876953125,297.1499938964844,293.1499938964844,0.1147953495383262,-2694.124755859375,304.1708679199219,0.6062565445899963,0.1716528236865997,0.1699935346841812,293.2428283691406,297.1499938964844,293.1499938964844,0.4816849529743194,-6203.73974609375,304.15496826171875,0.8837502002716064,0.555859386920929,0.3919173181056976,293.30242919921875,297.1499938964844,293.1499938964844,0.6945636868476868,-11190.7197265625,304.1249389648437,0.9798994064331056,0.7455101013183594,0.7085818648338318,293.2032470703125,297.1499938964844,293.1499938964844,0.0406449101865291,-6197.79833984375,304.1538391113281,0.4512147307395935,0.0802856758236885,0.3915752172470093,291.0553894042969,291.1499938964844,256.6697998046875,255.8128356933593,279.1791381835937,293.3284912109375,291.0548095703125,1.0,0.5165086388587952,0.5487668514251709,0.5487668514251709,1.0,1.0,-2.345560073852539,0.9054601192474364,1.440099835395813,0.3780003190040588,0.0,0.0,0.6937592029571533,192.4321746826172,197.0,-18.795913696289062,-28013.30859375,1502.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9166259765625,313.1629943847656,278.1499938964844,0.0,18000.0,315.7099914550781,35577.11328125,36000.0,0.0,0.0,0.6152933835983276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1644331216812134,1.1644494533538818,-1.627946585358586e-05,0.0,0.0006244445685297,0.0,0.0,229.18557739257807,0.0,0.0,0.0,0.700676679611206,4.0,0.0,1.0
638100,293.3703918457031,297.1499938964844,293.1499938964844,0.1674827337265014,-3890.23779296875,304.1636657714844,0.7352672815322876,0.3149722814559936,0.2897076904773712,293.3840637207031,297.1499938964844,293.1499938964844,0.1126850023865699,-2654.3232421875,304.1708984375,0.6011255979537964,0.1688418090343475,0.1674270927906036,293.2431030273437,297.1499938964844,293.1499938964844,0.4807342886924743,-6193.8359375,304.1557922363281,0.8807259202003479,0.5546309947967529,0.3911396265029907,293.3043212890625,297.1499938964844,293.1499938964844,0.6931037902832031,-11166.640625,304.1321105957031,0.9766162037849426,0.7432098388671875,0.7064405083656311,293.2028503417969,297.1499938964844,293.1499938964844,0.0402227640151977,-6163.74365234375,304.1539306640625,0.4477065205574035,0.0796847268939018,0.3892949223518371,291.0510559082031,291.1499938964844,256.720703125,255.85720825195312,279.1795349121094,293.328369140625,291.0505676269531,1.0,0.5166362524032593,0.5502751469612122,0.5502751469612122,1.0,1.0,-2.3336517810821533,0.9020864963531494,1.431565284729004,0.377219408750534,0.0,0.0,0.7007980346679688,194.6097717285156,197.0,-15.367300033569336,-27865.08203125,1495.8480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5758361816406,312.9568786621094,278.1499938964844,0.0,18000.0,315.2300109863281,35557.5703125,36000.0,0.0,0.0,0.6078419089317322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186018466949463,1.1860350370407104,-1.658313522057142e-05,0.0,0.0006168822292238,0.0,0.0,238.8846740722656,0.0,0.0,0.0,0.709972083568573,4.0,0.0,1.0
638160,293.36865234375,297.1499938964844,293.1499938964844,0.1660845130681991,-3864.02392578125,304.1636962890625,0.731953501701355,0.3125203549861908,0.2875862121582031,293.3831481933594,297.1499938964844,293.1499938964844,0.1106146723031997,-2615.1708984375,304.1708679199219,0.5960670113563538,0.1660576909780502,0.1648764908313751,293.2432861328125,297.1499938964844,293.1499938964844,0.4798591136932373,-6184.8330078125,304.15631103515625,0.8779529929161072,0.5534133911132812,0.3903622329235077,293.3054504394531,297.1499938964844,293.1499938964844,0.6917726993560791,-11145.408203125,304.13775634765625,0.97354394197464,0.7410328388214111,0.7044455409049988,293.202392578125,297.1499938964844,293.1499938964844,0.0398253463208675,-6131.85595703125,304.1539306640625,0.4445031583309173,0.0791081190109252,0.3870892226696014,291.0447998046875,291.1499938964844,256.7715148925781,255.9013519287109,279.1797790527344,293.32794189453125,291.0437316894531,1.0,0.516674816608429,0.5517820715904236,0.5517820715904236,1.0,1.0,-2.322058916091919,0.8988218903541565,1.4232370853424072,0.3764755129814148,0.0,0.0,0.7083985209465027,196.5883178710937,200.0,-18.14141082763672,-27699.396484375,1489.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2101135253906,312.7281188964844,278.1499938964844,0.0,18000.0,315.2300109863281,35533.88671875,36000.0,0.0,0.0,0.6051741242408752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2084555625915527,1.208472490310669,-1.6904023141250946e-05,0.0,0.0006141748162917,0.0,0.0,249.2775421142578,0.0,0.0,0.0,0.7197270393371582,4.0,0.0,1.0
638220,293.3649597167969,297.1499938964844,293.1499938964844,0.1633210331201553,-3812.057373046875,304.16375732421875,0.7257661819458008,0.3077285885810852,0.2834284901618957,293.38104248046875,297.1499938964844,293.1499938964844,0.106527641415596,-2537.388427734375,304.17071533203125,0.5860695242881775,0.1605725288391113,0.1598363816738128,293.24346923828125,297.1499938964844,293.1499938964844,0.4780414998531341,-6166.16650390625,304.1572570800781,0.8729401230812073,0.5510141849517822,0.3888200521469116,293.3064270019531,297.1499938964844,293.1499938964844,0.688948929309845,-11102.9794921875,304.146484375,0.9677982330322266,0.7368922829627991,0.7006917595863342,293.20123291015625,297.1499938964844,293.1499938964844,0.0390641652047634,-6070.69091796875,304.1539001464844,0.4387929141521454,0.0780174508690834,0.3828983902931213,291.0331420898437,291.1499938964844,256.8727111816406,255.9889678955078,279.1800231933594,293.3265075683594,291.0327453613281,1.0,0.5165870189666748,0.5547961592674255,0.5547961592674255,1.0,1.0,-2.299613237380981,0.8925372958183289,1.4070758819580078,0.375059962272644,0.0,0.0,0.7249129414558411,200.14344787597656,203.0,-14.233487129211426,-27418.521484375,1475.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5199279785156,312.3106384277344,278.1499938964844,0.0,18000.0,315.2300109863281,35467.05859375,36000.0,0.0,0.0,0.6015637516975403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2587924003601074,1.258810043334961,-1.764307489793282e-05,0.0,0.0006105107604525,0.0,0.0,273.7731018066406,0.0,0.0,0.0,0.741740345954895,4.0,0.0,1.0
638280,293.3649597167969,297.1499938964844,293.1499938964844,0.1633210331201553,-3812.057373046875,304.16375732421875,0.7257661819458008,0.3077285885810852,0.2834284901618957,293.38104248046875,297.1499938964844,293.1499938964844,0.106527641415596,-2537.388427734375,304.17071533203125,0.5860695242881775,0.1605725288391113,0.1598363816738128,293.24346923828125,297.1499938964844,293.1499938964844,0.4780414998531341,-6166.16650390625,304.1572570800781,0.8729401230812073,0.5510141849517822,0.3888200521469116,293.3064270019531,297.1499938964844,293.1499938964844,0.688948929309845,-11102.9794921875,304.146484375,0.9677982330322266,0.7368922829627991,0.7006917595863342,293.20123291015625,297.1499938964844,293.1499938964844,0.0390641652047634,-6070.69091796875,304.1539001464844,0.4387929141521454,0.0780174508690834,0.3828983902931213,291.0331420898437,291.1499938964844,256.8727111816406,255.9889678955078,279.1800231933594,293.3265075683594,291.0327453613281,1.0,0.5165870189666748,0.5547961592674255,0.5547961592674255,1.0,1.0,-2.299613237380981,0.8925372958183289,1.4070758819580078,0.375059962272644,0.0,0.0,0.7249129414558411,200.14344787597656,203.0,-14.233487129211426,-27418.521484375,1475.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5199279785156,312.3106384277344,278.1499938964844,0.0,18000.0,315.2300109863281,35467.05859375,36000.0,0.0,0.0,0.6015637516975403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2587924003601074,1.258810043334961,-1.764307489793282e-05,0.0,0.0006105107604525,0.0,0.0,273.7731018066406,0.0,0.0,0.0,0.741740345954895,4.0,0.0,1.0
