time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638340,293.3610534667969,297.1499938964844,293.1499938964844,0.1604965329170227,-3758.572265625,304.16387939453125,0.7199028134346008,0.3030731081962585,0.2793823182582855,293.37872314453125,297.1499938964844,293.1499938964844,0.1024612113833427,-2459.216064453125,304.17059326171875,0.5761292576789856,0.1551919430494308,0.154882550239563,293.24346923828125,297.1499938964844,293.1499938964844,0.4758665859699249,-6143.7314453125,304.1584777832031,0.8683897256851196,0.5486459732055664,0.3872917890548706,293.3065795898437,297.1499938964844,293.1499938964844,0.6854757070541382,-11053.98828125,304.1534118652344,0.9623397588729858,0.7329002022743225,0.6970934867858887,293.19989013671875,297.1499938964844,293.1499938964844,0.0383089855313301,-6009.40576171875,304.1538391113281,0.4337529838085174,0.0769917219877243,0.3789577186107635,291.0303039550781,291.1499938964844,256.9733581542969,256.0756530761719,279.1801452636719,293.32470703125,291.0302734375,1.0,0.516391932964325,0.5578181743621826,0.5578181743621826,1.0,1.0,-2.277909994125366,0.8864842057228088,1.3914257287979126,0.373699426651001,0.0,0.0,0.7411311864852905,203.38145446777344,206.0,-5.661821365356445,-27167.1015625,1460.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9033203125,311.9433288574219,278.1499938964844,0.0,18000.0,314.75,35458.09375,36000.0,0.0,0.0,0.5950410962104797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309858798980713,1.3098771572113037,-1.8437585822539404e-05,0.0,0.0006038910942152,0.0,0.0,300.5546569824219,0.0,0.0,0.0,0.7643608450889587,4.0,0.0,1.0
638400,293.3610534667969,297.1499938964844,293.1499938964844,0.1604965329170227,-3758.572265625,304.16387939453125,0.7199028134346008,0.3030731081962585,0.2793823182582855,293.37872314453125,297.1499938964844,293.1499938964844,0.1024612113833427,-2459.216064453125,304.17059326171875,0.5761292576789856,0.1551919430494308,0.154882550239563,293.24346923828125,297.1499938964844,293.1499938964844,0.4758665859699249,-6143.7314453125,304.1584777832031,0.8683897256851196,0.5486459732055664,0.3872917890548706,293.3065795898437,297.1499938964844,293.1499938964844,0.6854757070541382,-11053.98828125,304.1534118652344,0.9623397588729858,0.7329002022743225,0.6970934867858887,293.19989013671875,297.1499938964844,293.1499938964844,0.0383089855313301,-6009.40576171875,304.1538391113281,0.4337529838085174,0.0769917219877243,0.3789577186107635,291.0303039550781,291.1499938964844,256.9733581542969,256.0756530761719,279.1801452636719,293.32470703125,291.0302734375,1.0,0.516391932964325,0.5578181743621826,0.5578181743621826,1.0,1.0,-2.277909994125366,0.8864842057228088,1.3914257287979126,0.373699426651001,0.0,0.0,0.7411311864852905,203.38145446777344,206.0,-5.661821365356445,-27167.1015625,1460.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9033203125,311.9433288574219,278.1499938964844,0.0,18000.0,314.75,35458.09375,36000.0,0.0,0.0,0.5950410962104797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309858798980713,1.3098771572113037,-1.8437585822539404e-05,0.0,0.0006038910942152,0.0,0.0,300.5546569824219,0.0,0.0,0.0,0.7643608450889587,4.0,0.0,1.0
638460,293.3570251464844,297.1499938964844,293.1499938964844,0.1577962189912796,-3707.36279296875,304.16375732421875,0.7141382694244385,0.2985447943210602,0.2754435241222381,293.3761901855469,297.1499938964844,293.1499938964844,0.0985178723931312,-2382.842529296875,304.1702880859375,0.5662043690681458,0.1499079912900924,0.1500134021043777,293.2433166503906,297.1499938964844,293.1499938964844,0.473791241645813,-6122.55126953125,304.1590881347656,0.8641396760940552,0.5463078022003174,0.3857775926589966,293.3061828613281,297.1499938964844,293.1499938964844,0.682001531124115,-11006.810546875,304.1579895019531,0.9570248126983644,0.7290089726448059,0.6935868263244629,293.1984558105469,297.1499938964844,293.1499938964844,0.0376063250005245,-5952.5205078125,304.1537475585937,0.4291974306106567,0.0760153904557228,0.3752172589302063,291.02490234375,291.1499938964844,257.0733337402344,256.16131591796875,279.1802673339844,293.3226318359375,291.024658203125,1.0,0.5161673426628113,0.5608527064323425,0.5608527064323425,1.0,1.0,-2.256805181503296,0.8806079626083374,1.3761972188949585,0.3723700642585754,0.0,0.0,0.7581024169921875,206.4501495361328,209.0,-7.040735244750977,-26899.275390625,1446.6907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2988586425781,311.5730285644531,278.1499938964844,0.0,18000.0,314.75,35437.59765625,36000.0,0.0,0.0,0.5937097072601318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361176609992981,1.3611959218978882,-1.926531876961235e-05,0.0,0.0006025398615747,0.0,0.0,329.3208923339844,0.0,0.0,0.0,0.7874066829681396,4.0,0.0,1.0
638520,293.3570251464844,297.1499938964844,293.1499938964844,0.1577962189912796,-3707.36279296875,304.16375732421875,0.7141382694244385,0.2985447943210602,0.2754435241222381,293.3761901855469,297.1499938964844,293.1499938964844,0.0985178723931312,-2382.842529296875,304.1702880859375,0.5662043690681458,0.1499079912900924,0.1500134021043777,293.2433166503906,297.1499938964844,293.1499938964844,0.473791241645813,-6122.55126953125,304.1590881347656,0.8641396760940552,0.5463078022003174,0.3857775926589966,293.3061828613281,297.1499938964844,293.1499938964844,0.682001531124115,-11006.810546875,304.1579895019531,0.9570248126983644,0.7290089726448059,0.6935868263244629,293.1984558105469,297.1499938964844,293.1499938964844,0.0376063250005245,-5952.5205078125,304.1537475585937,0.4291974306106567,0.0760153904557228,0.3752172589302063,291.02490234375,291.1499938964844,257.0733337402344,256.16131591796875,279.1802673339844,293.3226318359375,291.024658203125,1.0,0.5161673426628113,0.5608527064323425,0.5608527064323425,1.0,1.0,-2.256805181503296,0.8806079626083374,1.3761972188949585,0.3723700642585754,0.0,0.0,0.7581024169921875,206.4501495361328,209.0,-7.040735244750977,-26899.275390625,1446.6907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2988586425781,311.5730285644531,278.1499938964844,0.0,18000.0,314.75,35437.59765625,36000.0,0.0,0.0,0.5937097072601318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361176609992981,1.3611959218978882,-1.926531876961235e-05,0.0,0.0006025398615747,0.0,0.0,329.3208923339844,0.0,0.0,0.0,0.7874066829681396,4.0,0.0,1.0
638580,293.3529052734375,297.1499938964844,293.1499938964844,0.1550459563732147,-3654.83203125,304.16375732421875,0.7082892060279846,0.2941370904445648,0.2716100811958313,293.37353515625,297.1499938964844,293.1499938964844,0.0945984497666359,-2306.26904296875,304.1700744628906,0.5563127398490906,0.144715130329132,0.145226776599884,293.2430725097656,297.1499938964844,293.1499938964844,0.4713955819606781,-6097.91650390625,304.1600646972656,0.8601076602935791,0.5439960360527039,0.3842804431915283,293.30548095703125,297.1499938964844,293.1499938964844,0.6779851913452148,-10953.3359375,304.1620178222656,0.9517933130264282,0.7251969575881958,0.6901568174362183,293.197021484375,297.1499938964844,293.1499938964844,0.0368986092507839,-5894.56494140625,304.1536865234375,0.4250214695930481,0.0750795751810073,0.3716466426849365,291.0274963378906,291.1499938964844,257.1725769042969,256.2459716796875,279.180419921875,293.32037353515625,291.0277709960937,1.0,0.5159561038017273,0.5639022588729858,0.5639022588729858,1.0,1.0,-2.23624324798584,0.8748888969421387,1.3613542318344116,0.371065229177475,0.0,0.0,0.7743570804595947,209.4283142089844,212.0,2.1672308444976807,-26676.0390625,1433.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7885131835937,311.2719421386719,278.1499938964844,0.0,18000.0,314.75,35453.45703125,36000.0,0.0,0.0,0.5936772227287292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4123159646987915,1.412335991859436,-2.013019184232689e-05,0.0,0.0006025069160386,0.0,0.0,360.04266357421875,0.0,0.0,0.0,0.8105082511901855,4.0,0.0,1.0
638640,293.3529052734375,297.1499938964844,293.1499938964844,0.1550459563732147,-3654.83203125,304.16375732421875,0.7082892060279846,0.2941370904445648,0.2716100811958313,293.37353515625,297.1499938964844,293.1499938964844,0.0945984497666359,-2306.26904296875,304.1700744628906,0.5563127398490906,0.144715130329132,0.145226776599884,293.2430725097656,297.1499938964844,293.1499938964844,0.4713955819606781,-6097.91650390625,304.1600646972656,0.8601076602935791,0.5439960360527039,0.3842804431915283,293.30548095703125,297.1499938964844,293.1499938964844,0.6779851913452148,-10953.3359375,304.1620178222656,0.9517933130264282,0.7251969575881958,0.6901568174362183,293.197021484375,297.1499938964844,293.1499938964844,0.0368986092507839,-5894.56494140625,304.1536865234375,0.4250214695930481,0.0750795751810073,0.3716466426849365,291.0274963378906,291.1499938964844,257.1725769042969,256.2459716796875,279.180419921875,293.32037353515625,291.0277709960937,1.0,0.5159561038017273,0.5639022588729858,0.5639022588729858,1.0,1.0,-2.23624324798584,0.8748888969421387,1.3613542318344116,0.371065229177475,0.0,0.0,0.7743570804595947,209.4283142089844,212.0,2.1672308444976807,-26676.0390625,1433.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7885131835937,311.2719421386719,278.1499938964844,0.0,18000.0,314.75,35453.45703125,36000.0,0.0,0.0,0.5936772227287292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4123159646987915,1.412335991859436,-2.013019184232689e-05,0.0,0.0006025069160386,0.0,0.0,360.04266357421875,0.0,0.0,0.0,0.8105082511901855,4.0,0.0,1.0
638700,293.3507995605469,297.1499938964844,293.1499938964844,0.1536531299352646,-3628.093505859375,304.1637878417969,0.7053298354148865,0.2919753789901733,0.2697307467460632,293.3721923828125,297.1499938964844,293.1499938964844,0.092645026743412,-2267.94287109375,304.16998291015625,0.5513931512832642,0.1421504914760589,0.1428631246089935,293.242919921875,297.1499938964844,293.1499938964844,0.4700743854045868,-6084.2890625,304.16064453125,0.8581546545028687,0.5428463816642761,0.3835358023643493,293.3050537109375,297.1499938964844,293.1499938964844,0.6757765412330627,-10924.2314453125,304.1638488769531,0.9491958022117616,0.7233126163482666,0.6884622573852539,293.1963195800781,297.1499938964844,293.1499938964844,0.036542247980833,-5865.130859375,304.1536560058594,0.4230526983737945,0.0746247470378875,0.3699177205562591,291.0318603515625,291.1499938964844,257.221923828125,256.2878723144531,279.1805114746094,293.3192138671875,291.0323791503906,1.0,0.515862226486206,0.5654340386390686,0.5654340386390686,1.0,1.0,-2.226139783859253,0.8720788955688477,1.3540610074996948,0.370418518781662,0.0,0.0,0.7818045616149902,210.8990478515625,212.0,7.399977684020996,-26573.6953125,1426.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5704650878906,311.1455993652344,278.1499938964844,0.0,18000.0,314.2699890136719,35479.203125,36000.0,0.0,0.0,0.589205801486969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43598735332489,1.4360078573226929,-2.0545441657304764e-05,0.0,0.0005979689885862,0.0,0.0,374.9996337890625,0.0,0.0,0.0,0.8212782740592957,4.0,0.0,1.0
638760,293.3487548828125,297.1499938964844,293.1499938964844,0.1523014903068542,-3602.14306640625,304.1637268066406,0.7023996114730835,0.2898375988006592,0.2678740322589874,293.3708190917969,297.1499938964844,293.1499938964844,0.0907197967171669,-2230.167724609375,304.1698303222656,0.5464985966682434,0.1396024227142334,0.1405167132616043,293.2427673339844,297.1499938964844,293.1499938964844,0.468807578086853,-6071.30810546875,304.1609802246094,0.8562376499176025,0.5417012572288513,0.3827935755252838,293.3045654296875,297.1499938964844,293.1499938964844,0.6736270189285278,-10896.212890625,304.16522216796875,0.9466079473495485,0.721442461013794,0.6867799758911133,293.1955871582031,297.1499938964844,293.1499938964844,0.0361999943852424,-5836.923828125,304.1535949707031,0.4211539328098297,0.0741777420043945,0.3682231307029724,291.0350646972656,291.1499938964844,257.2710266113281,256.3295288085937,279.1806030273437,293.31805419921875,291.03497314453125,1.0,0.5157780647277832,0.5669710636138916,0.5669710636138916,1.0,1.0,-2.2161433696746826,0.8692978024482727,1.346845626831055,0.3697741031646728,0.0,0.0,0.7891125679016113,212.36280822753903,215.0,6.08457612991333,-26449.90234375,1419.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3398132324219,311.002685546875,278.1499938964844,0.0,18000.0,314.2699890136719,35505.84765625,36000.0,0.0,0.0,0.5891446471214294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458200216293335,1.4582210779190063,-2.094185583700892e-05,0.0,0.0005979069392196,0.0,0.0,389.44580078125,0.0,0.0,0.0,0.8314518332481384,4.0,0.0,1.0
638820,293.3447570800781,297.1499938964844,293.1499938964844,0.149645984172821,-3551.0224609375,304.16357421875,0.6966100335121155,0.2856116890907287,0.2642122805118561,293.3682861328125,297.1499938964844,293.1499938964844,0.086896575987339,-2155.17236328125,304.16961669921875,0.5367892384529114,0.1345269680023193,0.1358533352613449,293.24237060546875,297.1499938964844,293.1499938964844,0.4662904739379883,-6045.5478515625,304.1615295410156,0.852501392364502,0.5394285917282104,0.38132044672966,293.303466796875,297.1499938964844,293.1499938964844,0.6693221926689148,-10840.5244140625,304.1673278808594,0.941464066505432,0.7177508473396301,0.683459460735321,293.1942138671875,297.1499938964844,293.1499938964844,0.0355368629097938,-5782.1455078125,304.15350341796875,0.4175428748130798,0.0733051970601081,0.364930123090744,291.0404968261719,291.1499938964844,257.3686218261719,256.4119873046875,279.1808166503906,293.3157653808594,291.04107666015625,1.0,0.5156410932540894,0.5700638890266418,0.5700638890266418,1.0,1.0,-2.1964304447174072,0.8638074398040771,1.3326228857040403,0.3684872686862945,0.0,0.0,0.8034875392913818,215.2807159423828,218.0,9.772309303283691,-26240.763671875,1407.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9511108398437,310.77264404296875,278.1499938964844,0.0,18000.0,314.2699890136719,35530.7890625,36000.0,0.0,0.0,0.5895668268203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5015125274658203,1.5015342235565186,-2.172594213334378e-05,0.0,0.000598335347604,0.0,0.0,418.677734375,0.0,0.0,0.0,0.8513467907905579,4.0,0.0,1.0
638880,293.3447570800781,297.1499938964844,293.1499938964844,0.149645984172821,-3551.0224609375,304.16357421875,0.6966100335121155,0.2856116890907287,0.2642122805118561,293.3682861328125,297.1499938964844,293.1499938964844,0.086896575987339,-2155.17236328125,304.16961669921875,0.5367892384529114,0.1345269680023193,0.1358533352613449,293.24237060546875,297.1499938964844,293.1499938964844,0.4662904739379883,-6045.5478515625,304.1615295410156,0.852501392364502,0.5394285917282104,0.38132044672966,293.303466796875,297.1499938964844,293.1499938964844,0.6693221926689148,-10840.5244140625,304.1673278808594,0.941464066505432,0.7177508473396301,0.683459460735321,293.1942138671875,297.1499938964844,293.1499938964844,0.0355368629097938,-5782.1455078125,304.15350341796875,0.4175428748130798,0.0733051970601081,0.364930123090744,291.0404968261719,291.1499938964844,257.3686218261719,256.4119873046875,279.1808166503906,293.3157653808594,291.04107666015625,1.0,0.5156410932540894,0.5700638890266418,0.5700638890266418,1.0,1.0,-2.1964304447174072,0.8638074398040771,1.3326228857040403,0.3684872686862945,0.0,0.0,0.8034875392913818,215.2807159423828,218.0,9.772309303283691,-26240.763671875,1407.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9511108398437,310.77264404296875,278.1499938964844,0.0,18000.0,314.2699890136719,35530.7890625,36000.0,0.0,0.0,0.5895668268203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5015125274658203,1.5015342235565186,-2.172594213334378e-05,0.0,0.000598335347604,0.0,0.0,418.677734375,0.0,0.0,0.0,0.8513467907905579,4.0,0.0,1.0
638940,293.3411560058594,297.1499938964844,293.1499938964844,0.1468765437602996,-3497.28564453125,304.1636657714844,0.6908752918243408,0.2814105451107025,0.2605822384357452,293.3661499023437,297.1499938964844,293.1499938964844,0.0829872414469719,-2078.54638671875,304.1695861816406,0.5271770358085632,0.1294285655021667,0.1311811953783035,293.24200439453125,297.1499938964844,293.1499938964844,0.4633796811103821,-6015.515625,304.1625366210937,0.8488671779632568,0.5371627807617188,0.3798547685146332,293.30230712890625,297.1499938964844,293.1499938964844,0.6644458770751953,-10777.4599609375,304.169677734375,0.936350166797638,0.7140985727310181,0.6801813840866089,293.19287109375,297.1499938964844,293.1499938964844,0.0348530635237693,-5724.81005859375,304.1534729003906,0.414137065410614,0.0724561065435409,0.3617485761642456,291.0560913085937,291.1499938964844,257.4652404785156,256.4932861328125,279.1811218261719,293.3136901855469,291.05712890625,1.0,0.5155415534973145,0.5731918215751648,0.5731918215751648,1.0,1.0,-2.1769392490386963,0.8583560585975647,1.3185831308364868,0.3671807944774627,0.0,0.0,0.8150461912155151,218.2056121826172,206.0,19.786733627319336,-26057.994140625,1395.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6573791503906,310.6072082519531,278.1499938964844,0.0,18000.0,313.7900085449219,35610.46484375,36000.0,0.0,0.0,0.5856022238731384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5381677150726318,1.5381901264190674,-2.2420559616875835e-05,0.0,0.000594311801251,0.0,0.0,444.8096008300781,0.0,0.0,0.0,0.868235170841217,4.0,0.0,1.0
639000,293.3411560058594,297.1499938964844,293.1499938964844,0.1468765437602996,-3497.28564453125,304.1636657714844,0.6908752918243408,0.2814105451107025,0.2605822384357452,293.3661499023437,297.1499938964844,293.1499938964844,0.0829872414469719,-2078.54638671875,304.1695861816406,0.5271770358085632,0.1294285655021667,0.1311811953783035,293.24200439453125,297.1499938964844,293.1499938964844,0.4633796811103821,-6015.515625,304.1625366210937,0.8488671779632568,0.5371627807617188,0.3798547685146332,293.30230712890625,297.1499938964844,293.1499938964844,0.6644458770751953,-10777.4599609375,304.169677734375,0.936350166797638,0.7140985727310181,0.6801813840866089,293.19287109375,297.1499938964844,293.1499938964844,0.0348530635237693,-5724.81005859375,304.1534729003906,0.414137065410614,0.0724561065435409,0.3617485761642456,291.0560913085937,291.1499938964844,257.4652404785156,256.4932861328125,279.1811218261719,293.3136901855469,291.05712890625,1.0,0.5155415534973145,0.5731918215751648,0.5731918215751648,1.0,1.0,-2.1769392490386963,0.8583560585975647,1.3185831308364868,0.3671807944774627,0.0,0.0,0.8150461912155151,218.2056121826172,206.0,19.786733627319336,-26057.994140625,1395.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6573791503906,310.6072082519531,278.1499938964844,0.0,18000.0,313.7900085449219,35610.46484375,36000.0,0.0,0.0,0.5856022238731384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5381677150726318,1.5381901264190674,-2.2420559616875835e-05,0.0,0.000594311801251,0.0,0.0,444.8096008300781,0.0,0.0,0.0,0.868235170841217,4.0,0.0,1.0
639060,293.33770751953125,297.1499938964844,293.1499938964844,0.1440164595842361,-3441.588134765625,304.16387939453125,0.6888865828514099,0.2772679030895233,0.25676229596138,293.36431884765625,297.1499938964844,293.1499938964844,0.0788678228855133,-1998.2926025390625,304.169921875,0.5205866098403931,0.1243238747119903,0.1262522339820861,293.2414245605469,297.1499938964844,293.1499938964844,0.4602937400341034,-5983.69482421875,304.1635131835937,0.8495247960090637,0.5349471569061279,0.3782362937927246,293.3009033203125,297.1499938964844,293.1499938964844,0.6593813300132751,-10712.3017578125,304.1715393066406,0.9369205832481384,0.7105212807655334,0.6767213940620422,293.1913757324219,297.1499938964844,293.1499938964844,0.0340077430009841,-5653.86279296875,304.1537475585937,0.4132714569568634,0.0716699734330177,0.3576534390449524,291.07061767578125,291.1499938964844,257.56085205078125,256.57342529296875,279.1820068359375,293.3116149902344,291.07147216796875,1.0,0.5108696222305298,0.5764381289482117,0.5764381289482117,1.0,1.0,-2.155414581298828,0.8520136475563049,1.3034008741378784,0.3654431700706482,0.0,0.0,0.8245972394943237,215.11398315429688,194.0,19.99445533752441,-25828.1328125,1358.5003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3793334960937,310.439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35683.6015625,36000.0,0.0,0.0,0.5854972004890442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5672273635864258,1.567250370979309,-2.2985090254223906e-05,0.0,0.0005942052230238,0.0,0.0,466.3708801269531,0.0,0.0,0.0,0.881725013256073,4.0,0.0,1.0
639120,293.33770751953125,297.1499938964844,293.1499938964844,0.1440164595842361,-3441.588134765625,304.16387939453125,0.6888865828514099,0.2772679030895233,0.25676229596138,293.36431884765625,297.1499938964844,293.1499938964844,0.0788678228855133,-1998.2926025390625,304.169921875,0.5205866098403931,0.1243238747119903,0.1262522339820861,293.2414245605469,297.1499938964844,293.1499938964844,0.4602937400341034,-5983.69482421875,304.1635131835937,0.8495247960090637,0.5349471569061279,0.3782362937927246,293.3009033203125,297.1499938964844,293.1499938964844,0.6593813300132751,-10712.3017578125,304.1715393066406,0.9369205832481384,0.7105212807655334,0.6767213940620422,293.1913757324219,297.1499938964844,293.1499938964844,0.0340077430009841,-5653.86279296875,304.1537475585937,0.4132714569568634,0.0716699734330177,0.3576534390449524,291.07061767578125,291.1499938964844,257.56085205078125,256.57342529296875,279.1820068359375,293.3116149902344,291.07147216796875,1.0,0.5108696222305298,0.5764381289482117,0.5764381289482117,1.0,1.0,-2.155414581298828,0.8520136475563049,1.3034008741378784,0.3654431700706482,0.0,0.0,0.8245972394943237,215.11398315429688,194.0,19.99445533752441,-25828.1328125,1358.5003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3793334960937,310.439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35683.6015625,36000.0,0.0,0.0,0.5854972004890442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5672273635864258,1.567250370979309,-2.2985090254223906e-05,0.0,0.0005942052230238,0.0,0.0,466.3708801269531,0.0,0.0,0.0,0.881725013256073,4.0,0.0,1.0
639180,293.3339538574219,297.1499938964844,293.1499938964844,0.1410503834486007,-3383.44970703125,304.1642150878906,0.6894229650497437,0.2732699513435364,0.2529139518737793,293.3622741699219,297.1499938964844,293.1499938964844,0.0745958238840103,-1915.7486572265625,304.17041015625,0.5158891081809998,0.1193073093891143,0.1212342232465744,293.240478515625,297.1499938964844,293.1499938964844,0.4568471312522888,-5947.98388671875,304.1647644042969,0.8530640006065369,0.53282231092453,0.3765692114830017,293.2991638183594,297.1499938964844,293.1499938964844,0.6538306474685669,-10640.7548828125,304.1736145019531,0.9412733912467957,0.707053542137146,0.6732137799263,293.1895446777344,297.1499938964844,293.1499938964844,0.0330906361341476,-5576.037109375,304.1540222167969,0.4142040908336639,0.0709912329912185,0.3533108532428741,291.0921325683594,291.1499938964844,257.65533447265625,256.6523132324219,279.1827697753906,293.30926513671875,291.093505859375,1.0,0.5038173794746399,0.579752504825592,0.579752504825592,1.0,1.0,-2.1333343982696533,0.8453935980796814,1.2879407405853271,0.3635141253471374,0.0,0.0,0.8309685587882996,208.220932006836,182.0,28.78628921508789,-25624.15625,1308.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1904296875,310.33612060546875,278.1499938964844,0.0,18000.0,313.7900085449219,35775.01171875,36000.0,0.0,0.0,0.5854369401931763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589247703552246,1.589271068572998,-2.342783955100458e-05,0.0,0.0005941441049799,0.0,0.0,483.3147583007813,0.0,0.0,0.0,0.8918942809104919,4.0,0.0,1.0
639240,293.3339538574219,297.1499938964844,293.1499938964844,0.1410503834486007,-3383.44970703125,304.1642150878906,0.6894229650497437,0.2732699513435364,0.2529139518737793,293.3622741699219,297.1499938964844,293.1499938964844,0.0745958238840103,-1915.7486572265625,304.17041015625,0.5158891081809998,0.1193073093891143,0.1212342232465744,293.240478515625,297.1499938964844,293.1499938964844,0.4568471312522888,-5947.98388671875,304.1647644042969,0.8530640006065369,0.53282231092453,0.3765692114830017,293.2991638183594,297.1499938964844,293.1499938964844,0.6538306474685669,-10640.7548828125,304.1736145019531,0.9412733912467957,0.707053542137146,0.6732137799263,293.1895446777344,297.1499938964844,293.1499938964844,0.0330906361341476,-5576.037109375,304.1540222167969,0.4142040908336639,0.0709912329912185,0.3533108532428741,291.0921325683594,291.1499938964844,257.65533447265625,256.6523132324219,279.1827697753906,293.30926513671875,291.093505859375,1.0,0.5038173794746399,0.579752504825592,0.579752504825592,1.0,1.0,-2.1333343982696533,0.8453935980796814,1.2879407405853271,0.3635141253471374,0.0,0.0,0.8309685587882996,208.220932006836,182.0,28.78628921508789,-25624.15625,1308.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1904296875,310.33612060546875,278.1499938964844,0.0,18000.0,313.7900085449219,35775.01171875,36000.0,0.0,0.0,0.5854369401931763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589247703552246,1.589271068572998,-2.342783955100458e-05,0.0,0.0005941441049799,0.0,0.0,483.3147583007813,0.0,0.0,0.0,0.8918942809104919,4.0,0.0,1.0
639300,293.3319396972656,297.1499938964844,293.1499938964844,0.1395532935857772,-3353.9697265625,304.1643371582031,0.6903477907180786,0.2713367938995361,0.2510146200656891,293.361083984375,297.1499938964844,293.1499938964844,0.0724380314350128,-1874.401611328125,304.1706237792969,0.5140108466148376,0.1168547049164772,0.118738904595375,293.2398986816406,297.1499938964844,293.1499938964844,0.4550082981586456,-5928.8984375,304.1654052734375,0.8555859327316284,0.53178870677948,0.3757317364215851,293.2981872558594,297.1499938964844,293.1499938964844,0.6508932709693909,-10602.888671875,304.1746520996094,0.9443811774253844,0.705355167388916,0.6714606285095215,293.18853759765625,297.1499938964844,293.1499938964844,0.0326268225908279,-5536.30419921875,304.15411376953125,0.4151653349399566,0.070689707994461,0.3511550426483154,291.1055908203125,291.1499938964844,257.7021484375,256.6913146972656,279.1830139160156,293.3079528808594,291.1071472167969,1.0,0.4997138082981109,0.5814245343208313,0.5814245343208313,1.0,1.0,-2.1223552227020264,0.8420864343643188,1.2802687883377075,0.3625330626964569,0.0,0.0,0.83258455991745,203.9298095703125,182.0,33.29228973388672,-25527.34375,1280.1192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12664794921875,310.3041076660156,278.1499938964844,0.0,18000.0,313.3099975585937,35833.4375,36000.0,0.0,0.0,0.5805410742759705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5963369607925415,1.5963605642318726,-2.357819175813347e-05,0.0,0.0005891754408366,0.0,0.0,488.9560546875,0.0,0.0,0.0,0.8951613903045654,4.0,0.0,1.0
639360,293.329833984375,297.1499938964844,293.1499938964844,0.1381088942289352,-3325.524169921875,304.16436767578125,0.6916297078132629,0.269447386264801,0.2491400390863418,293.3597412109375,297.1499938964844,293.1499938964844,0.0703020617365837,-1833.7960205078125,304.1707458496094,0.5123797655105591,0.1144434511661529,0.1162661090493202,293.2392883300781,297.1499938964844,293.1499938964844,0.4532502889633178,-5910.7529296875,304.1658020019531,0.858524739742279,0.5307730436325073,0.3748954236507416,293.2971496582031,297.1499938964844,293.1499938964844,0.6480647921562195,-10566.669921875,304.17529296875,0.9479603171348572,0.7036802768707275,0.6697134971618652,293.1874694824219,297.1499938964844,293.1499938964844,0.032181080430746,-5498.10205078125,304.1541748046875,0.4164110422134399,0.0704109743237495,0.3490329682826996,291.1171875,291.1499938964844,257.7486877441406,256.7299499511719,279.1832275390625,293.3065795898437,291.1180114746094,1.0,0.495337426662445,0.583102822303772,0.583102822303772,1.0,1.0,-2.1114821434021,0.8388068675994873,1.2726752758026123,0.3615529537200928,0.0,0.0,0.8335731625556946,199.25460815429688,170.0,30.364723205566406,-25405.63671875,1251.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.043701171875,310.2500915527344,278.1499938964844,0.0,18000.0,313.3099975585937,35888.94140625,36000.0,0.0,0.0,0.579821765422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6008309125900269,1.6008546352386477,-2.367799243074841e-05,0.0,0.0005884454003535,0.0,0.0,492.61627197265625,0.0,0.0,0.0,0.8972498774528503,4.0,0.0,1.0
639420,293.3253479003906,297.1499938964844,293.1499938964844,0.1353630125522613,-3271.3916015625,304.1641540527344,0.6951228976249695,0.2657960951328277,0.2454760819673538,293.356689453125,297.1499938964844,293.1499938964844,0.0660970509052276,-1754.838134765625,304.1708374023437,0.5097359418869019,0.1097486168146133,0.1114079654216766,293.23785400390625,297.1499938964844,293.1499938964844,0.4499528408050537,-5876.87744140625,304.1660461425781,0.8655211925506592,0.5287982821464539,0.3732381761074066,293.2948913574219,297.1499938964844,293.1499938964844,0.6427130103111267,-10498.5419921875,304.1758117675781,0.956223487854004,0.7004089951515198,0.6662589907646179,293.18524169921875,297.1499938964844,293.1499938964844,0.0313431732356548,-5426.12548828125,304.1541748046875,0.419697493314743,0.069915235042572,0.3449247181415558,291.13446044921875,291.1499938964844,257.8407592773437,256.8063049316406,279.1835021972656,293.3035888671875,291.13555908203125,1.0,0.4859821200370788,0.5864697694778442,0.5864697694778442,1.0,1.0,-2.09017300605774,0.8323765397071838,1.2577964067459106,0.3596175014972687,0.0,0.0,0.83455491065979,189.1010284423828,158.0,27.32010078430176,-25188.00390625,1191.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280090332031,310.1796875,278.1499938964844,0.0,18000.0,313.3099975585937,35950.76171875,36000.0,0.0,0.0,0.5782980918884277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6062333583831787,1.6062572002410889,-2.3797185349394567e-05,0.0,0.0005868990556336,0.0,0.0,497.0252075195313,0.0,0.0,0.0,0.8997495770454407,4.0,0.0,1.0
639480,293.3253479003906,297.1499938964844,293.1499938964844,0.1353630125522613,-3271.3916015625,304.1641540527344,0.6951228976249695,0.2657960951328277,0.2454760819673538,293.356689453125,297.1499938964844,293.1499938964844,0.0660970509052276,-1754.838134765625,304.1708374023437,0.5097359418869019,0.1097486168146133,0.1114079654216766,293.23785400390625,297.1499938964844,293.1499938964844,0.4499528408050537,-5876.87744140625,304.1660461425781,0.8655211925506592,0.5287982821464539,0.3732381761074066,293.2948913574219,297.1499938964844,293.1499938964844,0.6427130103111267,-10498.5419921875,304.1758117675781,0.956223487854004,0.7004089951515198,0.6662589907646179,293.18524169921875,297.1499938964844,293.1499938964844,0.0313431732356548,-5426.12548828125,304.1541748046875,0.419697493314743,0.069915235042572,0.3449247181415558,291.13446044921875,291.1499938964844,257.8407592773437,256.8063049316406,279.1835021972656,293.3035888671875,291.13555908203125,1.0,0.4859821200370788,0.5864697694778442,0.5864697694778442,1.0,1.0,-2.09017300605774,0.8323765397071838,1.2577964067459106,0.3596175014972687,0.0,0.0,0.83455491065979,189.1010284423828,158.0,27.32010078430176,-25188.00390625,1191.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280090332031,310.1796875,278.1499938964844,0.0,18000.0,313.3099975585937,35950.76171875,36000.0,0.0,0.0,0.5782980918884277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6062333583831787,1.6062572002410889,-2.3797185349394567e-05,0.0,0.0005868990556336,0.0,0.0,497.0252075195313,0.0,0.0,0.0,0.8997495770454407,4.0,0.0,1.0
639540,293.3207092285156,297.1499938964844,293.1499938964844,0.1326548010110855,-3217.70263671875,304.1639404296875,0.6996975541114807,0.2622994482517242,0.2419282644987106,293.3531799316406,297.1499938964844,293.1499938964844,0.0619192421436309,-1677.6114501953125,304.1708679199219,0.5077793002128601,0.1052238196134567,0.1066828519105911,293.2363586425781,297.1499938964844,293.1499938964844,0.446526288986206,-5841.541015625,304.1664123535156,0.873876690864563,0.5268791317939758,0.3716030418872833,293.29254150390625,297.1499938964844,293.1499938964844,0.6371908783912659,-10428.0400390625,304.1763916015625,0.96552836894989,0.697218120098114,0.6628584861755371,293.18292236328125,297.1499938964844,293.1499938964844,0.0305342376232147,-5355.70654296875,304.1541442871094,0.4240184128284454,0.0694897100329399,0.341018795967102,291.15606689453125,291.1499938964844,257.9315185546875,256.88134765625,279.1836853027344,293.3003845214844,291.1573486328125,1.0,0.476066380739212,0.5898452997207642,0.5898452997207642,1.0,1.0,-2.069497585296631,0.8261378407478333,1.2433598041534424,0.3577263653278351,0.0,0.0,0.8323146104812622,178.2848663330078,146.0,29.777847290039062,-24988.2421875,1131.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8708801269531,310.14825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,36037.25,35280.0,0.0,0.0,0.574928879737854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.604403734207153,1.6044275760650637,-2.378107274125796e-05,0.0,0.0005834797048009,0.0,0.0,495.88232421875,0.0,0.0,0.0,0.8888288140296936,4.0,0.0,1.0
639600,293.3207092285156,297.1499938964844,293.1499938964844,0.1326548010110855,-3217.70263671875,304.1639404296875,0.6996975541114807,0.2622994482517242,0.2419282644987106,293.3531799316406,297.1499938964844,293.1499938964844,0.0619192421436309,-1677.6114501953125,304.1708679199219,0.5077793002128601,0.1052238196134567,0.1066828519105911,293.2363586425781,297.1499938964844,293.1499938964844,0.446526288986206,-5841.541015625,304.1664123535156,0.873876690864563,0.5268791317939758,0.3716030418872833,293.29254150390625,297.1499938964844,293.1499938964844,0.6371908783912659,-10428.0400390625,304.1763916015625,0.96552836894989,0.697218120098114,0.6628584861755371,293.18292236328125,297.1499938964844,293.1499938964844,0.0305342376232147,-5355.70654296875,304.1541442871094,0.4240184128284454,0.0694897100329399,0.341018795967102,291.15606689453125,291.1499938964844,257.9315185546875,256.88134765625,279.1836853027344,293.3003845214844,291.1573486328125,1.0,0.476066380739212,0.5898452997207642,0.5898452997207642,1.0,1.0,-2.069497585296631,0.8261378407478333,1.2433598041534424,0.3577263653278351,0.0,0.0,0.8323146104812622,178.2848663330078,146.0,29.777847290039062,-24988.2421875,1131.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8708801269531,310.14825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,36037.25,35280.0,0.0,0.0,0.574928879737854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.604403734207153,1.6044275760650637,-2.378107274125796e-05,0.0,0.0005834797048009,0.0,0.0,495.88232421875,0.0,0.0,0.0,0.8888288140296936,4.0,0.0,1.0
639660,293.3158874511719,297.1499938964844,293.1499938964844,0.1302389800548553,-3169.92138671875,304.163330078125,0.7052780985832214,0.2589469254016876,0.2384964227676391,293.34918212890625,297.1499938964844,293.1499938964844,0.0579020753502845,-1604.813232421875,304.17059326171875,0.5064554810523987,0.1008823961019516,0.1021089479327201,293.2347412109375,297.1499938964844,293.1499938964844,0.4437046349048614,-5812.8740234375,304.1656799316406,0.883556067943573,0.5250153541564941,0.369993656873703,293.2900390625,297.1499938964844,293.1499938964844,0.632517397403717,-10369.30078125,304.1754455566406,0.975488007068634,0.6941120624542236,0.6595180630683899,293.1806335449219,297.1499938964844,293.1499938964844,0.0298329722136259,-5294.64013671875,304.1539306640625,0.4294455945491791,0.0691227987408638,0.3373140394687652,291.1629333496094,291.1499938964844,258.0208740234375,256.9550476074219,279.1837463378906,293.2969970703125,291.1640319824219,1.0,0.4657620787620544,0.5932231545448303,0.5932231545448303,1.0,1.0,-2.049488306045532,0.8201026916503906,1.2293856143951416,0.3558858633041382,0.0,0.0,0.8302977681159973,167.10110473632812,134.0,18.95681381225586,-24749.48046875,1072.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8497009277344,310.1171875,278.1499938964844,0.0,18000.0,313.1499938964844,35397.66796875,35280.0,0.0,0.0,0.5723130106925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5848309993743896,1.584854245185852,-2.325737295905128e-05,0.0,0.000580824969802,0.0,0.0,478.7155151367188,0.0,0.0,0.0,0.8882556557655334,4.0,0.0,1.0
639720,293.3158874511719,297.1499938964844,293.1499938964844,0.1302389800548553,-3169.92138671875,304.163330078125,0.7052780985832214,0.2589469254016876,0.2384964227676391,293.34918212890625,297.1499938964844,293.1499938964844,0.0579020753502845,-1604.813232421875,304.17059326171875,0.5064554810523987,0.1008823961019516,0.1021089479327201,293.2347412109375,297.1499938964844,293.1499938964844,0.4437046349048614,-5812.8740234375,304.1656799316406,0.883556067943573,0.5250153541564941,0.369993656873703,293.2900390625,297.1499938964844,293.1499938964844,0.632517397403717,-10369.30078125,304.1754455566406,0.975488007068634,0.6941120624542236,0.6595180630683899,293.1806335449219,297.1499938964844,293.1499938964844,0.0298329722136259,-5294.64013671875,304.1539306640625,0.4294455945491791,0.0691227987408638,0.3373140394687652,291.1629333496094,291.1499938964844,258.0208740234375,256.9550476074219,279.1837463378906,293.2969970703125,291.1640319824219,1.0,0.4657620787620544,0.5932231545448303,0.5932231545448303,1.0,1.0,-2.049488306045532,0.8201026916503906,1.2293856143951416,0.3558858633041382,0.0,0.0,0.8302977681159973,167.10110473632812,134.0,18.95681381225586,-24749.48046875,1072.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8497009277344,310.1171875,278.1499938964844,0.0,18000.0,313.1499938964844,35397.66796875,35280.0,0.0,0.0,0.5723130106925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5848309993743896,1.584854245185852,-2.325737295905128e-05,0.0,0.000580824969802,0.0,0.0,478.7155151367188,0.0,0.0,0.0,0.8882556557655334,4.0,0.0,1.0
639780,293.3110656738281,297.1499938964844,293.1499938964844,0.127727672457695,-3119.7490234375,304.1630859375,0.7118003964424133,0.2557226419448852,0.2351748496294021,293.3447570800781,297.1499938964844,293.1499938964844,0.0538989715278148,-1533.2652587890625,304.17041015625,0.5058163404464722,0.0967367142438888,0.0977154597640037,293.2331848144531,297.1499938964844,293.1499938964844,0.4404023289680481,-5778.7314453125,304.1659545898437,0.8946004509925842,0.523185133934021,0.3684060871601105,293.28759765625,297.1499938964844,293.1499938964844,0.6272008419036865,-10301.2939453125,304.1758117675781,0.9857838153839112,0.6910609602928162,0.656230092048645,293.1783752441406,297.1499938964844,293.1499938964844,0.0288038626313209,-5233.9853515625,304.1544189453125,0.436143159866333,0.0688060671091079,0.3338034749031067,291.1838073730469,291.1499938964844,258.1087646484375,257.02734375,279.18377685546875,293.2935485839844,291.1849670410156,1.0,0.4551618695259094,0.596601128578186,0.596601128578186,1.0,1.0,-2.030150890350342,0.8142744898796082,1.2158763408660889,0.3541014492511749,0.0,0.0,0.8243911862373352,155.71812438964844,122.0,25.98128318786621,-24565.087890625,1013.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8594055175781,310.12530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,35437.7734375,35280.0,0.0,0.0,0.569406270980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5722869634628296,1.572309970855713,-2.3025955670163967e-05,0.0,0.0005778749473392,0.0,0.0,469.3662109375,0.0,0.0,0.0,0.8822810649871826,4.0,0.0,1.0
639840,293.3110656738281,297.1499938964844,293.1499938964844,0.127727672457695,-3119.7490234375,304.1630859375,0.7118003964424133,0.2557226419448852,0.2351748496294021,293.3447570800781,297.1499938964844,293.1499938964844,0.0538989715278148,-1533.2652587890625,304.17041015625,0.5058163404464722,0.0967367142438888,0.0977154597640037,293.2331848144531,297.1499938964844,293.1499938964844,0.4404023289680481,-5778.7314453125,304.1659545898437,0.8946004509925842,0.523185133934021,0.3684060871601105,293.28759765625,297.1499938964844,293.1499938964844,0.6272008419036865,-10301.2939453125,304.1758117675781,0.9857838153839112,0.6910609602928162,0.656230092048645,293.1783752441406,297.1499938964844,293.1499938964844,0.0288038626313209,-5233.9853515625,304.1544189453125,0.436143159866333,0.0688060671091079,0.3338034749031067,291.1838073730469,291.1499938964844,258.1087646484375,257.02734375,279.18377685546875,293.2935485839844,291.1849670410156,1.0,0.4551618695259094,0.596601128578186,0.596601128578186,1.0,1.0,-2.030150890350342,0.8142744898796082,1.2158763408660889,0.3541014492511749,0.0,0.0,0.8243911862373352,155.71812438964844,122.0,25.98128318786621,-24565.087890625,1013.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8594055175781,310.12530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,35437.7734375,35280.0,0.0,0.0,0.569406270980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5722869634628296,1.572309970855713,-2.3025955670163967e-05,0.0,0.0005778749473392,0.0,0.0,469.3662109375,0.0,0.0,0.0,0.8822810649871826,4.0,0.0,1.0
639900,293.30865478515625,297.1499938964844,293.1499938964844,0.1265108585357666,-3095.377197265625,304.16290283203125,0.7153066396713257,0.2541558146476745,0.2335531562566757,293.34246826171875,297.1499938964844,293.1499938964844,0.0519307218492031,-1498.499267578125,304.1702880859375,0.5057447552680969,0.0947196930646896,0.0955741479992866,293.232421875,297.1499938964844,293.1499938964844,0.4387796223163605,-5761.966796875,304.166015625,0.9006558656692505,0.5222811698913574,0.3676182329654693,293.286376953125,297.1499938964844,293.1499938964844,0.6245858073234558,-10267.87890625,304.1758728027344,0.9909638166427612,0.6895542144775391,0.6546007990837097,293.17724609375,297.1499938964844,293.1499938964844,0.0284201893955469,-5200.6708984375,304.1542663574219,0.4400334358215332,0.0686636641621589,0.3321134746074676,291.1937866210937,291.1499938964844,258.1521301269531,257.0629577636719,279.18377685546875,293.29180908203125,291.19488525390625,1.0,0.4497655928134918,0.5982913970947266,0.5982913970947266,1.0,1.0,-2.0206990242004395,0.8114243149757385,1.2092746496200562,0.3532246053218841,0.0,0.0,0.820466160774231,149.98716735839844,122.0,26.611915588378903,-24470.54296875,984.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87384033203125,310.1329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,35474.98828125,34200.0,0.0,0.0,0.5678292512893677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5633316040039062,1.5633543729782104,-2.2863850972498767e-05,0.0,0.0005762744694948,0.0,0.0,462.80084228515625,0.0,0.0,0.0,0.863085925579071,4.0,0.0,1.0
639960,293.3062438964844,297.1499938964844,293.1499938964844,0.1255255937576294,-3075.94482421875,304.162353515625,0.7189919352531433,0.2526193857192993,0.2319573760032653,293.34014892578125,297.1499938964844,293.1499938964844,0.0500738061964511,-1466.14453125,304.1699523925781,0.5058441162109375,0.0927365645766258,0.0934646874666214,293.2316589355469,297.1499938964844,293.1499938964844,0.4377797544002533,-5752.1787109375,304.1648864746094,0.9072083234786988,0.521390438079834,0.3668362200260162,293.28515625,297.1499938964844,293.1499938964844,0.6228315830230713,-10246.5908203125,304.1743469238281,0.9961233139038086,0.6880690455436707,0.652985155582428,293.1761779785156,297.1499938964844,293.1499938964844,0.0282083768397569,-5177.4775390625,304.1539001464844,0.4443328082561493,0.0685317665338516,0.3304670453071594,291.1878662109375,291.1499938964844,258.19512939453125,257.0982360839844,279.18377685546875,293.2900695800781,291.1873474121094,1.0,0.4443099200725555,0.5999815464019775,0.5999815464019775,1.0,1.0,-2.01139235496521,0.8086168766021729,1.2027753591537476,0.3523579835891723,0.0,0.0,0.8184040188789368,144.24044799804688,110.0,4.493760585784912,-24312.248046875,956.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9046936035156,310.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,34605.30859375,34200.0,0.0,0.0,0.5660443902015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.535223364830017,1.5352455377578735,-2.21382924792124e-05,0.0,0.0005744631052948,0.0,0.0,439.525390625,0.0,0.0,0.0,0.8630440831184387,4.0,0.0,1.0
640020,293.30126953125,297.1499938964844,293.1499938964844,0.1231571212410926,-3028.10693359375,304.1622009277344,0.7253081798553467,0.2496692538261413,0.2289326936006546,293.3353576660156,297.1499938964844,293.1499938964844,0.0462597943842411,-1399.7025146484375,304.169677734375,0.5052626729011536,0.0888917073607444,0.0894226729869842,293.2299499511719,297.1499938964844,293.1499938964844,0.4344268441200256,-5717.142578125,304.1656188964844,0.9199488759040833,0.5196666717529297,0.3653638064861297,293.275634765625,297.1499938964844,293.1499938964844,0.6043877005577087,-9992.39453125,304.1984558105469,0.9990000128746032,0.6865283250808716,0.6369566321372986,293.1737976074219,297.1499938964844,293.1499938964844,0.0277878306806087,-5123.9091796875,304.1532897949219,0.4525714814662933,0.0683475658297538,0.3277662098407745,291.2138366699219,291.1499938964844,258.27984619140625,257.1676940917969,279.18780517578125,293.2842102050781,291.2171325683594,1.0,0.432651162147522,0.603909432888031,0.603909432888031,1.0,1.0,-1.9786347150802608,0.7969337701797485,1.1817009449005127,0.3478055298328399,0.0,0.0,0.8088505268096924,134.12452697753906,98.0,39.57402801513672,-24039.81640625,891.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9876708984375,310.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,34488.828125,34200.0,0.0,0.0,0.5620440244674683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136241912841797,1.513645887374878,-2.171205960621592e-05,0.0,0.0005704031791538,0.0,0.0,423.87249755859375,0.0,0.0,0.0,0.852545976638794,4.0,0.0,1.0
