time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640080,293.30126953125,297.1499938964844,293.1499938964844,0.1231571212410926,-3028.10693359375,304.1622009277344,0.7253081798553467,0.2496692538261413,0.2289326936006546,293.3353576660156,297.1499938964844,293.1499938964844,0.0462597943842411,-1399.7025146484375,304.169677734375,0.5052626729011536,0.0888917073607444,0.0894226729869842,293.2299499511719,297.1499938964844,293.1499938964844,0.4344268441200256,-5717.142578125,304.1656188964844,0.9199488759040833,0.5196666717529297,0.3653638064861297,293.275634765625,297.1499938964844,293.1499938964844,0.6043877005577087,-9992.39453125,304.1984558105469,0.9990000128746032,0.6865283250808716,0.6369566321372986,293.1737976074219,297.1499938964844,293.1499938964844,0.0277878306806087,-5123.9091796875,304.1532897949219,0.4525714814662933,0.0683475658297538,0.3277662098407745,291.2138366699219,291.1499938964844,258.27984619140625,257.1676940917969,279.18780517578125,293.2842102050781,291.2171325683594,1.0,0.432651162147522,0.603909432888031,0.603909432888031,1.0,1.0,-1.9786347150802608,0.7969337701797485,1.1817009449005127,0.3478055298328399,0.0,0.0,0.8088505268096924,134.12452697753906,98.0,39.57402801513672,-24039.81640625,891.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9876708984375,310.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,34488.828125,34200.0,0.0,0.0,0.5620440244674683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136241912841797,1.513645887374878,-2.171205960621592e-05,0.0,0.0005704031791538,0.0,0.0,423.87249755859375,0.0,0.0,0.0,0.852545976638794,4.0,0.0,1.0
640140,293.2965087890625,297.1499938964844,293.1499938964844,0.1205214187502861,-2974.129638671875,304.1625366210937,0.731838583946228,0.24680195748806,0.2260265946388244,293.3307800292969,297.1499938964844,293.1499938964844,0.0423852540552616,-1332.41650390625,304.1695861816406,0.5047074556350708,0.0851214677095413,0.0855022966861724,293.2286376953125,297.1499938964844,293.1499938964844,0.4299894869327545,-5670.09228515625,304.16778564453125,0.9335826635360718,0.5179067850112915,0.3639041483402252,293.2419738769531,297.1499938964844,293.1499938964844,0.5733941793441772,-9566.9853515625,304.2337646484375,0.9990000128746032,0.69012451171875,0.6108620166778564,293.17120361328125,297.1499938964844,293.1499938964844,0.0273610539734363,-5068.54736328125,304.1529235839844,0.4618830382823944,0.0682689249515533,0.3256727755069732,291.2709045410156,291.1499938964844,258.3628845214844,257.2356872558594,279.1914367675781,293.2708435058594,291.2742614746094,1.0,0.4197871387004852,0.608251690864563,0.608251690864563,1.0,1.0,-1.934861779212952,0.7805108428001404,1.154350996017456,0.3406930565834045,0.0,0.0,0.7889076471328735,124.32996368408205,86.0,67.35039520263672,-23636.93359375,820.8882446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13671875,310.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,34742.58203125,33120.0,0.0,0.0,0.5569297671318054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4693803787231443,1.4694013595581057,-2.0968003809684888e-05,0.0,0.0005652129184454,0.0,0.0,394.5271911621094,0.0,0.0,0.0,0.8169073462486267,4.0,0.0,1.0
640200,293.2965087890625,297.1499938964844,293.1499938964844,0.1205214187502861,-2974.129638671875,304.1625366210937,0.731838583946228,0.24680195748806,0.2260265946388244,293.3307800292969,297.1499938964844,293.1499938964844,0.0423852540552616,-1332.41650390625,304.1695861816406,0.5047074556350708,0.0851214677095413,0.0855022966861724,293.2286376953125,297.1499938964844,293.1499938964844,0.4299894869327545,-5670.09228515625,304.16778564453125,0.9335826635360718,0.5179067850112915,0.3639041483402252,293.2419738769531,297.1499938964844,293.1499938964844,0.5733941793441772,-9566.9853515625,304.2337646484375,0.9990000128746032,0.69012451171875,0.6108620166778564,293.17120361328125,297.1499938964844,293.1499938964844,0.0273610539734363,-5068.54736328125,304.1529235839844,0.4618830382823944,0.0682689249515533,0.3256727755069732,291.2709045410156,291.1499938964844,258.3628845214844,257.2356872558594,279.1914367675781,293.2708435058594,291.2742614746094,1.0,0.4197871387004852,0.608251690864563,0.608251690864563,1.0,1.0,-1.934861779212952,0.7805108428001404,1.154350996017456,0.3406930565834045,0.0,0.0,0.7889076471328735,124.32996368408205,86.0,67.35039520263672,-23636.93359375,820.8882446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13671875,310.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,34742.58203125,33120.0,0.0,0.0,0.5569297671318054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4693803787231443,1.4694013595581057,-2.0968003809684888e-05,0.0,0.0005652129184454,0.0,0.0,394.5271911621094,0.0,0.0,0.0,0.8169073462486267,4.0,0.0,1.0
640260,293.2918395996094,297.1499938964844,293.1499938964844,0.1182527467608451,-2927.884033203125,304.1621398925781,0.7398281693458557,0.2440363317728042,0.2231863588094711,293.3264465332031,297.1499938964844,293.1499938964844,0.0386925935745239,-1268.7489013671875,304.1692199707031,0.5049479603767395,0.0814216062426567,0.0816249623894691,293.2274169921875,297.1499938964844,293.1499938964844,0.4264209568500519,-5632.912109375,304.1678771972656,0.9492077827453612,0.5161651968955994,0.3624305129051208,293.1905212402344,297.1499938964844,293.1499938964844,0.5403731465339661,-9117.369140625,304.26080322265625,0.9990000128746032,0.698189914226532,0.5824025869369507,293.1684265136719,297.1499938964844,293.1499938964844,0.0269348919391632,-5029.40771484375,304.15264892578125,0.4722362160682678,0.0682946965098381,0.3239841759204864,291.3034362792969,291.1499938964844,258.4441223144531,257.3022155761719,279.1945495605469,293.2568664550781,291.306640625,1.0,0.4060496985912323,0.6128567457199097,0.6128567457199097,1.0,1.0,-1.8888232707977293,0.7631029486656189,1.1257203817367554,0.3330292701721191,0.0,0.0,0.7665216326713562,114.13639831542967,89.0,57.39995574951172,-23121.310546875,749.6492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3846740722656,310.4066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,33883.6328125,33120.0,0.0,0.0,0.5500330328941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3886655569076538,1.388684868812561,-1.9372910173842683e-05,0.0,0.0005582136218436,0.0,0.0,341.13916015625,0.0,0.0,0.0,0.7925231456756592,4.0,0.0,1.0
640320,293.2918395996094,297.1499938964844,293.1499938964844,0.1182527467608451,-2927.884033203125,304.1621398925781,0.7398281693458557,0.2440363317728042,0.2231863588094711,293.3264465332031,297.1499938964844,293.1499938964844,0.0386925935745239,-1268.7489013671875,304.1692199707031,0.5049479603767395,0.0814216062426567,0.0816249623894691,293.2274169921875,297.1499938964844,293.1499938964844,0.4264209568500519,-5632.912109375,304.1678771972656,0.9492077827453612,0.5161651968955994,0.3624305129051208,293.1905212402344,297.1499938964844,293.1499938964844,0.5403731465339661,-9117.369140625,304.26080322265625,0.9990000128746032,0.698189914226532,0.5824025869369507,293.1684265136719,297.1499938964844,293.1499938964844,0.0269348919391632,-5029.40771484375,304.15264892578125,0.4722362160682678,0.0682946965098381,0.3239841759204864,291.3034362792969,291.1499938964844,258.4441223144531,257.3022155761719,279.1945495605469,293.2568664550781,291.306640625,1.0,0.4060496985912323,0.6128567457199097,0.6128567457199097,1.0,1.0,-1.8888232707977293,0.7631029486656189,1.1257203817367554,0.3330292701721191,0.0,0.0,0.7665216326713562,114.13639831542967,89.0,57.39995574951172,-23121.310546875,749.6492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3846740722656,310.4066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,33883.6328125,33120.0,0.0,0.0,0.5500330328941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3886655569076538,1.388684868812561,-1.9372910173842683e-05,0.0,0.0005582136218436,0.0,0.0,341.13916015625,0.0,0.0,0.0,0.7925231456756592,4.0,0.0,1.0
640380,293.2875671386719,297.1499938964844,293.1499938964844,0.1161401942372322,-2884.694091796875,304.1615905761719,0.7446641325950623,0.2413126081228256,0.2205291837453842,293.3225402832031,297.1499938964844,293.1499938964844,0.0352031998336315,-1208.195068359375,304.1686096191406,0.5024307370185852,0.0777437090873718,0.0779190957546234,293.2265014648437,297.1499938964844,293.1499938964844,0.4230375289916992,-5597.79052734375,304.1674499511719,0.9591622948646544,0.5143896341323853,0.3610448837280273,293.1318664550781,297.1499938964844,293.1499938964844,0.516710102558136,-8803.60546875,304.2625732421875,0.9990000128746032,0.7090610861778259,0.5636388659477234,293.16607666015625,297.1499938964844,293.1499938964844,0.0266565103083848,-5002.0673828125,304.1522216796875,0.4783019125461578,0.0683047100901603,0.3230057656764984,291.3353271484375,291.1499938964844,258.5235595703125,257.3672180175781,279.19439697265625,293.2513427734375,291.33575439453125,1.0,0.3971339464187622,0.617297887802124,0.617297887802124,1.0,1.0,-1.855798840522766,0.7513309121131897,1.1044678688049316,0.3280216157436371,0.0,0.0,0.7391225099563599,107.60150909423828,107.0,37.64270782470703,-22717.126953125,702.8392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6792907714844,310.5356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,33986.15234375,33120.0,0.0,0.0,0.5415652394294739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096052408218384,1.30962336063385,-1.8100674424204044e-05,0.0,0.000549619900994,0.0,0.0,296.46539306640625,0.0,0.0,0.0,0.7567577362060547,4.0,0.0,1.0
640440,293.2875671386719,297.1499938964844,293.1499938964844,0.1161401942372322,-2884.694091796875,304.1615905761719,0.7446641325950623,0.2413126081228256,0.2205291837453842,293.3225402832031,297.1499938964844,293.1499938964844,0.0352031998336315,-1208.195068359375,304.1686096191406,0.5024307370185852,0.0777437090873718,0.0779190957546234,293.2265014648437,297.1499938964844,293.1499938964844,0.4230375289916992,-5597.79052734375,304.1674499511719,0.9591622948646544,0.5143896341323853,0.3610448837280273,293.1318664550781,297.1499938964844,293.1499938964844,0.516710102558136,-8803.60546875,304.2625732421875,0.9990000128746032,0.7090610861778259,0.5636388659477234,293.16607666015625,297.1499938964844,293.1499938964844,0.0266565103083848,-5002.0673828125,304.1522216796875,0.4783019125461578,0.0683047100901603,0.3230057656764984,291.3353271484375,291.1499938964844,258.5235595703125,257.3672180175781,279.19439697265625,293.2513427734375,291.33575439453125,1.0,0.3971339464187622,0.617297887802124,0.617297887802124,1.0,1.0,-1.855798840522766,0.7513309121131897,1.1044678688049316,0.3280216157436371,0.0,0.0,0.7391225099563599,107.60150909423828,107.0,37.64270782470703,-22717.126953125,702.8392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6792907714844,310.5356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,33986.15234375,33120.0,0.0,0.0,0.5415652394294739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096052408218384,1.30962336063385,-1.8100674424204044e-05,0.0,0.000549619900994,0.0,0.0,296.46539306640625,0.0,0.0,0.0,0.7567577362060547,4.0,0.0,1.0
640500,293.28564453125,297.1499938964844,293.1499938964844,0.1153709143400192,-2869.266845703125,304.160888671875,0.7441036105155945,0.2399448007345199,0.2192895412445068,293.3208312988281,297.1499938964844,293.1499938964844,0.0336455330252647,-1181.101806640625,304.1680603027344,0.4988855421543121,0.0758912116289138,0.0761533230543136,293.2261962890625,297.1499938964844,293.1499938964844,0.4221154451370239,-5588.84033203125,304.1659240722656,0.9596598744392396,0.5134796500205994,0.3604066669940948,293.10772705078125,297.1499938964844,293.1499938964844,0.5133002400398254,-8767.484375,304.24810791015625,0.9990000128746032,0.7140402793884277,0.5618102550506592,293.16510009765625,297.1499938964844,293.1499938964844,0.026646863669157,-5001.54248046875,304.1518249511719,0.4788577258586883,0.0682926699519157,0.3228891491889953,291.3326110839844,291.1499938964844,258.56256103515625,257.3991394042969,279.1918029785156,293.2518920898437,291.3309020996094,1.0,0.3961954712867737,0.6191995143890381,0.6191995143890381,1.0,1.0,-1.8490744829177856,0.7496203780174255,1.0994541645050049,0.3275281488895416,0.0,0.0,0.7271277904510498,106.88845825195312,107.0,9.941536903381348,-22576.25,695.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8260192871094,310.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,33962.6796875,32040.0,0.0,0.0,0.5368909239768982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2700353860855105,1.2700529098510742,-1.747551141306758e-05,0.0,0.0005448760348372,0.0,0.0,275.6010131835937,0.0,0.0,0.0,0.7241761088371277,4.0,0.0,1.0
640560,293.28387451171875,297.1499938964844,293.1499938964844,0.1150347664952278,-2863.321044921875,304.1595153808594,0.7416605353355408,0.2385738492012024,0.2180940359830856,293.3193054199219,297.1499938964844,293.1499938964844,0.0322860963642597,-1157.7178955078125,304.167236328125,0.4939568638801574,0.0740296095609664,0.0744290128350257,293.2259216308594,297.1499938964844,293.1499938964844,0.4224909543991089,-5594.42919921875,304.1623229980469,0.9574008584022522,0.5125657916069031,0.3597984611988067,293.0919189453125,297.1499938964844,293.1499938964844,0.5162429213523865,-8821.501953125,304.2248229980469,0.9990000128746032,0.7176882028579712,0.5646271109580994,293.164306640625,297.1499938964844,293.1499938964844,0.0267877392470836,-5017.18115234375,304.1512451171875,0.4779298603534698,0.0682600289583206,0.3229519724845886,291.2962646484375,291.1499938964844,258.6010437011719,257.4306640625,279.1879577636719,293.2523803710937,291.290771484375,1.0,0.3970446586608886,0.6208123564720154,0.6208123564720154,1.0,1.0,-1.8482894897460933,0.7503585815429688,1.097930908203125,0.3283019065856933,0.0,0.0,0.720778226852417,107.71429443359376,125.0,-49.03355026245117,-22419.52734375,697.4288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96783447265625,310.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,32910.65234375,32040.0,0.0,0.0,0.531976580619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2212070226669312,1.2212235927581787,-1.649891783017665e-05,0.0,0.0005398885696195,0.0,0.0,248.7979431152344,0.0,0.0,0.0,0.7152866721153259,4.0,0.0,1.0
640620,293.2807312011719,297.1499938964844,293.1499938964844,0.1142831519246101,-2849.42333984375,304.1576232910156,0.7328596115112305,0.2358245551586151,0.2158183306455612,293.3165283203125,297.1499938964844,293.1499938964844,0.0296614784747362,-1111.175537109375,304.1658630371094,0.480848878622055,0.0703023895621299,0.0710959210991859,293.2255859375,297.1499938964844,293.1499938964844,0.4230041205883026,-5602.09716796875,304.15740966796875,0.9465952515602112,0.5107141137123108,0.3586669564247131,293.0882568359375,297.1499938964844,293.1499938964844,0.5330243706703186,-9078.7373046875,304.1717529296875,0.9990000128746032,0.7199814319610596,0.580640971660614,293.1635437011719,297.1499938964844,293.1499938964844,0.0270619243383407,-5045.29443359375,304.150390625,0.4723630249500274,0.0680558681488037,0.3231938779354095,291.2326354980469,291.1499938964844,258.67657470703125,257.4925842285156,279.1779479980469,293.2490539550781,291.228271484375,1.0,0.403136134147644,0.6231204867362976,0.6231204867362976,1.0,1.0,-1.8597055673599243,0.7570714354515076,1.102634072303772,0.3323672115802765,0.0,0.0,0.7141535878181458,112.87538146972656,143.0,-76.52716064453125,-22435.392578125,722.5562133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14996337890625,310.6315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,32380.8984375,32040.0,0.0,0.0,0.5224630236625671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1863722801208496,1.18638813495636,-1.5869829439907335e-05,0.0,0.0005302335484884,0.0,0.0,231.3212280273437,0.0,0.0,0.0,0.6994891166687012,4.0,0.0,1.0
640680,293.2807312011719,297.1499938964844,293.1499938964844,0.1142831519246101,-2849.42333984375,304.1576232910156,0.7328596115112305,0.2358245551586151,0.2158183306455612,293.3165283203125,297.1499938964844,293.1499938964844,0.0296614784747362,-1111.175537109375,304.1658630371094,0.480848878622055,0.0703023895621299,0.0710959210991859,293.2255859375,297.1499938964844,293.1499938964844,0.4230041205883026,-5602.09716796875,304.15740966796875,0.9465952515602112,0.5107141137123108,0.3586669564247131,293.0882568359375,297.1499938964844,293.1499938964844,0.5330243706703186,-9078.7373046875,304.1717529296875,0.9990000128746032,0.7199814319610596,0.580640971660614,293.1635437011719,297.1499938964844,293.1499938964844,0.0270619243383407,-5045.29443359375,304.150390625,0.4723630249500274,0.0680558681488037,0.3231938779354095,291.2326354980469,291.1499938964844,258.67657470703125,257.4925842285156,279.1779479980469,293.2490539550781,291.228271484375,1.0,0.403136134147644,0.6231204867362976,0.6231204867362976,1.0,1.0,-1.8597055673599243,0.7570714354515076,1.102634072303772,0.3323672115802765,0.0,0.0,0.7141535878181458,112.87538146972656,143.0,-76.52716064453125,-22435.392578125,722.5562133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14996337890625,310.6315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,32380.8984375,32040.0,0.0,0.0,0.5224630236625671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1863722801208496,1.18638813495636,-1.5869829439907335e-05,0.0,0.0005302335484884,0.0,0.0,231.3212280273437,0.0,0.0,0.0,0.6994891166687012,4.0,0.0,1.0
640740,293.2781066894531,297.1499938964844,293.1499938964844,0.1137186214327812,-2839.45361328125,304.1560363769531,0.7205550670623779,0.2330419868230819,0.2136483043432235,293.3139343261719,297.1499938964844,293.1499938964844,0.0271707773208618,-1067.0126953125,304.1647033691406,0.4606690108776092,0.0666135475039482,0.0679238364100456,293.2256774902344,297.1499938964844,293.1499938964844,0.4240697920322418,-5615.3271484375,304.1531982421875,0.9294777512550354,0.5087795257568359,0.3575848639011383,293.12042236328125,297.1499938964844,293.1499938964844,0.5624671578407288,-9505.3515625,304.115478515625,0.9990000128746032,0.7150954604148865,0.6070952415466309,293.164306640625,297.1499938964844,293.1499938964844,0.0272370241582393,-5069.4970703125,304.1499938964844,0.4612525999546051,0.0675622820854187,0.3229051828384399,291.1590270996094,291.1499938964844,258.75,257.55291748046875,279.16796875,293.2420959472656,291.1541748046875,1.0,0.4136017262935638,0.624399721622467,0.624399721622467,1.0,1.0,-1.88340425491333,0.7686677575111389,1.1147364377975464,0.338742733001709,0.0,0.0,0.7177746891975403,121.82617950439452,161.0,-96.52236938476562,-22579.861328125,769.9710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1491394042969,310.5836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.92578125,30960.0,0.0,0.0,0.514408528804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182076096534729,1.1820918321609497,-1.5727988284197636e-05,0.0,0.0005220592720434,0.0,0.0,228.5267944335937,0.0,0.0,0.0,0.6825709939002991,4.0,0.0,1.0
640800,293.2781066894531,297.1499938964844,293.1499938964844,0.1137186214327812,-2839.45361328125,304.1560363769531,0.7205550670623779,0.2330419868230819,0.2136483043432235,293.3139343261719,297.1499938964844,293.1499938964844,0.0271707773208618,-1067.0126953125,304.1647033691406,0.4606690108776092,0.0666135475039482,0.0679238364100456,293.2256774902344,297.1499938964844,293.1499938964844,0.4240697920322418,-5615.3271484375,304.1531982421875,0.9294777512550354,0.5087795257568359,0.3575848639011383,293.12042236328125,297.1499938964844,293.1499938964844,0.5624671578407288,-9505.3515625,304.115478515625,0.9990000128746032,0.7150954604148865,0.6070952415466309,293.164306640625,297.1499938964844,293.1499938964844,0.0272370241582393,-5069.4970703125,304.1499938964844,0.4612525999546051,0.0675622820854187,0.3229051828384399,291.1590270996094,291.1499938964844,258.75,257.55291748046875,279.16796875,293.2420959472656,291.1541748046875,1.0,0.4136017262935638,0.624399721622467,0.624399721622467,1.0,1.0,-1.88340425491333,0.7686677575111389,1.1147364377975464,0.338742733001709,0.0,0.0,0.7177746891975403,121.82617950439452,161.0,-96.52236938476562,-22579.861328125,769.9710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1491394042969,310.5836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.92578125,30960.0,0.0,0.0,0.514408528804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182076096534729,1.1820918321609497,-1.5727988284197636e-05,0.0,0.0005220592720434,0.0,0.0,228.5267944335937,0.0,0.0,0.0,0.6825709939002991,4.0,0.0,1.0
640860,293.2760314941406,297.1499938964844,293.1499938964844,0.1134432777762413,-2835.73193359375,304.154541015625,0.7054553627967834,0.2302211374044418,0.2115463018417358,293.3119812011719,297.1499938964844,293.1499938964844,0.0250282958149909,-1026.460205078125,304.1634216308594,0.4357498586177826,0.0628572627902031,0.064843364059925,293.2261657714844,297.1499938964844,293.1499938964844,0.4260670840740204,-5638.36767578125,304.1489562988281,0.9095095992088318,0.5067682266235352,0.3565279245376587,293.18280029296875,297.1499938964844,293.1499938964844,0.6021159291267395,-10061.8056640625,304.06121826171875,0.9990000128746032,0.7032561898231506,0.640554666519165,293.1662902832031,297.1499938964844,293.1499938964844,0.0272818319499492,-5089.9921875,304.1499328613281,0.4465360641479492,0.0667974948883056,0.3218289911746979,291.0624389648437,291.1499938964844,258.8217163085937,257.6117553710937,279.1619873046875,293.2431945800781,291.05859375,1.0,0.4270086586475372,0.6252526640892029,0.6252526640892029,1.0,1.0,-1.914793968200684,0.7834832072257996,1.1313107013702393,0.3467107117176056,0.0,0.0,0.7364064455032349,133.73150634765625,164.0,-112.45704650878906,-22783.98046875,834.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9734191894531,310.4338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,30584.029296875,30960.0,0.0,0.0,0.5084525346755981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199979543685913,1.1999952793121338,-1.5660652934457175e-05,0.0,0.0005160146392881,0.0,0.0,233.1147003173828,0.0,0.0,0.0,0.7025403380393982,4.0,0.0,1.0
640920,293.2760314941406,297.1499938964844,293.1499938964844,0.1134432777762413,-2835.73193359375,304.154541015625,0.7054553627967834,0.2302211374044418,0.2115463018417358,293.3119812011719,297.1499938964844,293.1499938964844,0.0250282958149909,-1026.460205078125,304.1634216308594,0.4357498586177826,0.0628572627902031,0.064843364059925,293.2261657714844,297.1499938964844,293.1499938964844,0.4260670840740204,-5638.36767578125,304.1489562988281,0.9095095992088318,0.5067682266235352,0.3565279245376587,293.18280029296875,297.1499938964844,293.1499938964844,0.6021159291267395,-10061.8056640625,304.06121826171875,0.9990000128746032,0.7032561898231506,0.640554666519165,293.1662902832031,297.1499938964844,293.1499938964844,0.0272818319499492,-5089.9921875,304.1499328613281,0.4465360641479492,0.0667974948883056,0.3218289911746979,291.0624389648437,291.1499938964844,258.8217163085937,257.6117553710937,279.1619873046875,293.2431945800781,291.05859375,1.0,0.4270086586475372,0.6252526640892029,0.6252526640892029,1.0,1.0,-1.914793968200684,0.7834832072257996,1.1313107013702393,0.3467107117176056,0.0,0.0,0.7364064455032349,133.73150634765625,164.0,-112.45704650878906,-22783.98046875,834.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9734191894531,310.4338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,30584.029296875,30960.0,0.0,0.0,0.5084525346755981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199979543685913,1.1999952793121338,-1.5660652934457175e-05,0.0,0.0005160146392881,0.0,0.0,233.1147003173828,0.0,0.0,0.0,0.7025403380393982,4.0,0.0,1.0
640980,293.2737731933594,297.1499938964844,293.1499938964844,0.1125635653734207,-2818.51513671875,304.1545104980469,0.691207766532898,0.2274831980466842,0.2094636857509613,293.3106384277344,297.1499938964844,293.1499938964844,0.0226786267012357,-979.108154296875,304.1628723144531,0.4154342114925384,0.0590265467762947,0.0616469420492649,293.2265930175781,297.1499938964844,293.1499938964844,0.4261511266231537,-5639.40380859375,304.1492614746094,0.8935549855232239,0.5047482252120972,0.3554359674453735,293.2560729980469,297.1499938964844,293.1499938964844,0.6230337023735046,-10330.95703125,304.0591125488281,0.9940297603607178,0.6875372529029846,0.655447781085968,293.1683349609375,297.1499938964844,293.1499938964844,0.0271378643810749,-5079.8427734375,304.1501770019531,0.4340212047100067,0.0659705623984336,0.3201464116573334,291.0184326171875,291.1499938964844,258.8921203613281,257.669189453125,279.1705627441406,293.2625427246094,291.0184631347656,1.0,0.4364185035228729,0.6275532245635986,0.6275532245635986,1.0,1.0,-1.923420786857605,0.7887744307518005,1.1346464157104492,0.3504582047462463,0.0,0.0,0.7574403285980225,144.9103546142578,167.0,-60.35823440551758,-22903.671875,878.4118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6185607910156,310.2562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,30355.69921875,30960.0,0.0,0.0,0.5053804516792297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255644679069519,1.255661129951477,-1.6439080354757607e-05,0.0,0.0005128969205543,0.0,0.0,259.0237121582031,0.0,0.0,0.0,0.7271633148193359,4.0,0.0,1.0
641040,293.2737731933594,297.1499938964844,293.1499938964844,0.1125635653734207,-2818.51513671875,304.1545104980469,0.691207766532898,0.2274831980466842,0.2094636857509613,293.3106384277344,297.1499938964844,293.1499938964844,0.0226786267012357,-979.108154296875,304.1628723144531,0.4154342114925384,0.0590265467762947,0.0616469420492649,293.2265930175781,297.1499938964844,293.1499938964844,0.4261511266231537,-5639.40380859375,304.1492614746094,0.8935549855232239,0.5047482252120972,0.3554359674453735,293.2560729980469,297.1499938964844,293.1499938964844,0.6230337023735046,-10330.95703125,304.0591125488281,0.9940297603607178,0.6875372529029846,0.655447781085968,293.1683349609375,297.1499938964844,293.1499938964844,0.0271378643810749,-5079.8427734375,304.1501770019531,0.4340212047100067,0.0659705623984336,0.3201464116573334,291.0184326171875,291.1499938964844,258.8921203613281,257.669189453125,279.1705627441406,293.2625427246094,291.0184631347656,1.0,0.4364185035228729,0.6275532245635986,0.6275532245635986,1.0,1.0,-1.923420786857605,0.7887744307518005,1.1346464157104492,0.3504582047462463,0.0,0.0,0.7574403285980225,144.9103546142578,167.0,-60.35823440551758,-22903.671875,878.4118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6185607910156,310.2562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,30355.69921875,30960.0,0.0,0.0,0.5053804516792297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255644679069519,1.255661129951477,-1.6439080354757607e-05,0.0,0.0005128969205543,0.0,0.0,259.0237121582031,0.0,0.0,0.0,0.7271633148193359,4.0,0.0,1.0
641100,293.2726135253906,297.1499938964844,293.1499938964844,0.1117782145738601,-2802.13623046875,304.1551208496094,0.6841416954994202,0.22614486515522,0.2084963619709015,293.31011962890625,297.1499938964844,293.1499938964844,0.0214768704026937,-953.1179809570312,304.1627197265625,0.4064120650291443,0.0570922121405601,0.0600751303136348,293.2268981933594,297.1499938964844,293.1499938964844,0.4249691367149353,-5626.154296875,304.15155029296875,0.8857256174087524,0.503718376159668,0.3549162149429321,293.27593994140625,297.1499938964844,293.1499938964844,0.617774248123169,-10246.46875,304.08502197265625,0.9852728247642516,0.6822825074195862,0.6496524810791016,293.1693420410156,297.1499938964844,293.1499938964844,0.0270152501761913,-5062.8564453125,304.150390625,0.4282107949256897,0.065538190305233,0.3194104433059692,291.0313720703125,291.1499938964844,258.92681884765625,257.6974182128906,279.1775207519531,293.2703552246094,291.03338623046875,1.0,0.4395106732845306,0.6294735074043274,0.6294735074043274,1.0,1.0,-1.9115279912948608,0.7845484614372253,1.1269795894622805,0.3488017320632934,0.0,0.0,0.7641379833221436,150.60450744628906,167.0,-13.100951194763184,-22823.96484375,886.7212524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4294128417969,310.1702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,30415.125,29880.0,0.0,0.0,0.5045254230499268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28145170211792,1.281468629837036,-1.685011557128746e-05,0.0,0.0005120291607454,0.0,0.0,272.169921875,0.0,0.0,0.0,0.7235735058784485,4.0,0.0,1.0
641160,293.2715759277344,297.1499938964844,293.1499938964844,0.1111806705594062,-2790.007568359375,304.1552734375,0.6783733367919922,0.2247914522886276,0.2074709832668304,293.3099365234375,297.1499938964844,293.1499938964844,0.0203064456582069,-927.130859375,304.1625366210937,0.3980578184127807,0.0551023185253143,0.0584092363715171,293.2273864746094,297.1499938964844,293.1499938964844,0.4243871867656708,-5619.8974609375,304.1522827148437,0.8795391321182251,0.5026460886001587,0.3543278872966766,293.2865600585937,297.1499938964844,293.1499938964844,0.6152200102806091,-10201.7099609375,304.10137939453125,0.9780982732772828,0.6785910725593567,0.645695686340332,293.17041015625,297.1499938964844,293.1499938964844,0.0268809627741575,-5048.2041015625,304.1505432128906,0.423568993806839,0.0650862753391265,0.3183250427246094,291.0262756347656,291.1499938964844,258.961181640625,257.72528076171875,279.1814270019531,293.2748413085937,291.025390625,1.0,0.4419808685779571,0.6313440203666687,0.6313440203666687,1.0,1.0,-1.9015333652496336,0.7811607122421265,1.120372653007507,0.3474939465522766,0.0,0.0,0.7726982235908508,155.2345428466797,170.0,-19.082698822021484,-22658.798828125,892.9503784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2652282714844,310.0457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,29603.498046875,29880.0,0.0,0.0,0.503776490688324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2840622663497925,1.2840789556503296,-1.6707235772628337e-05,0.0,0.0005112690851092,0.0,0.0,271.37371826171875,0.0,0.0,0.0,0.7374739050865173,4.0,0.0,1.0
641220,293.2695007324219,297.1499938964844,293.1499938964844,0.1096021234989166,-2757.203369140625,304.1561584472656,0.669251024723053,0.2221342474222183,0.205358549952507,293.3099975585937,297.1499938964844,293.1499938964844,0.0179218240082263,-869.9891967773438,304.1623229980469,0.3791263103485107,0.0510391406714916,0.0548880137503147,293.2283935546875,297.1499938964844,293.1499938964844,0.4219542145729065,-5593.22705078125,304.1556091308594,0.8701494336128235,0.5004844069480896,0.353057324886322,293.2955322265625,297.1499938964844,293.1499938964844,0.6104781031608582,-10123.3330078125,304.1252136230469,0.9668758511543274,0.6732930541038513,0.6404841542243958,293.17205810546875,297.1499938964844,293.1499938964844,0.0264390781521797,-5001.82666015625,304.151123046875,0.4165150821208954,0.0642339959740638,0.3158347606658935,291.043701171875,291.1499938964844,259.0289611816406,257.7799987792969,279.18505859375,293.2786865234375,291.04522705078125,1.0,0.4455827176570892,0.6350606679916382,0.6350606679916382,1.0,1.0,-1.8839925527572632,0.7754129767417908,1.1085796356201172,0.345397412776947,0.0,0.0,0.7860721349716187,162.42633056640625,173.0,17.161741256713867,-22527.779296875,900.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9726867675781,309.9015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,29490.9453125,29880.0,0.0,0.0,0.5028401017189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3230441808700562,1.323061466217041,-1.7298929378739558e-05,0.0,0.0005103187868371,0.0,0.0,291.5929260253906,0.0,0.0,0.0,0.754863977432251,4.0,0.0,1.0
641280,293.2695007324219,297.1499938964844,293.1499938964844,0.1096021234989166,-2757.203369140625,304.1561584472656,0.669251024723053,0.2221342474222183,0.205358549952507,293.3099975585937,297.1499938964844,293.1499938964844,0.0179218240082263,-869.9891967773438,304.1623229980469,0.3791263103485107,0.0510391406714916,0.0548880137503147,293.2283935546875,297.1499938964844,293.1499938964844,0.4219542145729065,-5593.22705078125,304.1556091308594,0.8701494336128235,0.5004844069480896,0.353057324886322,293.2955322265625,297.1499938964844,293.1499938964844,0.6104781031608582,-10123.3330078125,304.1252136230469,0.9668758511543274,0.6732930541038513,0.6404841542243958,293.17205810546875,297.1499938964844,293.1499938964844,0.0264390781521797,-5001.82666015625,304.151123046875,0.4165150821208954,0.0642339959740638,0.3158347606658935,291.043701171875,291.1499938964844,259.0289611816406,257.7799987792969,279.18505859375,293.2786865234375,291.04522705078125,1.0,0.4455827176570892,0.6350606679916382,0.6350606679916382,1.0,1.0,-1.8839925527572632,0.7754129767417908,1.1085796356201172,0.345397412776947,0.0,0.0,0.7860721349716187,162.42633056640625,173.0,17.161741256713867,-22527.779296875,900.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9726867675781,309.9015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,29490.9453125,29880.0,0.0,0.0,0.5028401017189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3230441808700562,1.323061466217041,-1.7298929378739558e-05,0.0,0.0005103187868371,0.0,0.0,291.5929260253906,0.0,0.0,0.0,0.754863977432251,4.0,0.0,1.0
641340,293.2671203613281,297.1499938964844,293.1499938964844,0.1080046594142913,-2723.918701171875,304.15673828125,0.6623139977455139,0.2195862829685211,0.2032596170902252,293.3111572265625,297.1499938964844,293.1499938964844,0.0166065506637096,-837.32958984375,304.1155700683594,0.3676323592662811,0.050000000745058,0.0531467497348785,293.2292175292969,297.1499938964844,293.1499938964844,0.4192646443843841,-5564.1474609375,304.1581726074219,0.8633556962013245,0.4983322024345398,0.3517264723777771,293.2984619140625,297.1499938964844,293.1499938964844,0.6061225533485413,-10056.1845703125,304.1405334472656,0.958325207233429,0.6690044403076172,0.6365343928337097,293.17303466796875,297.1499938964844,293.1499938964844,0.0259306449443101,-4954.83984375,304.1515808105469,0.4114362895488739,0.0634729266166687,0.3133719563484192,291.0652770996094,291.1499938964844,259.0954284667969,257.8334045410156,279.18572998046875,293.2799987792969,291.0663452148437,1.0,0.4480996429920196,0.638692319393158,0.638692319393158,1.0,1.0,-1.8700793981552124,0.7711924314498901,1.0988869667053225,0.3440253734588623,0.0,0.0,0.7958393692970276,167.68287658691406,176.0,24.814468383789062,-22401.03515625,905.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7270812988281,309.76739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,29567.716796875,28800.0,0.0,0.0,0.5025166273117065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3525164127349854,1.352534294128418,-1.7795136955101043e-05,0.0,0.0005099904956296,0.0,0.0,308.0464782714844,0.0,0.0,0.0,0.7533782720565796,4.0,0.0,1.0
641400,293.2671203613281,297.1499938964844,293.1499938964844,0.1080046594142913,-2723.918701171875,304.15673828125,0.6623139977455139,0.2195862829685211,0.2032596170902252,293.3111572265625,297.1499938964844,293.1499938964844,0.0166065506637096,-837.32958984375,304.1155700683594,0.3676323592662811,0.050000000745058,0.0531467497348785,293.2292175292969,297.1499938964844,293.1499938964844,0.4192646443843841,-5564.1474609375,304.1581726074219,0.8633556962013245,0.4983322024345398,0.3517264723777771,293.2984619140625,297.1499938964844,293.1499938964844,0.6061225533485413,-10056.1845703125,304.1405334472656,0.958325207233429,0.6690044403076172,0.6365343928337097,293.17303466796875,297.1499938964844,293.1499938964844,0.0259306449443101,-4954.83984375,304.1515808105469,0.4114362895488739,0.0634729266166687,0.3133719563484192,291.0652770996094,291.1499938964844,259.0954284667969,257.8334045410156,279.18572998046875,293.2799987792969,291.0663452148437,1.0,0.4480996429920196,0.638692319393158,0.638692319393158,1.0,1.0,-1.8700793981552124,0.7711924314498901,1.0988869667053225,0.3440253734588623,0.0,0.0,0.7958393692970276,167.68287658691406,176.0,24.814468383789062,-22401.03515625,905.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7270812988281,309.76739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,29567.716796875,28800.0,0.0,0.0,0.5025166273117065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3525164127349854,1.352534294128418,-1.7795136955101043e-05,0.0,0.0005099904956296,0.0,0.0,308.0464782714844,0.0,0.0,0.0,0.7533782720565796,4.0,0.0,1.0
641460,293.2644348144531,297.1499938964844,293.1499938964844,0.1067572683095932,-2698.353515625,304.1565856933594,0.6566449403762817,0.2171643376350402,0.2012260556221008,293.3175354003906,297.1499938964844,293.1499938964844,0.016443096101284,-835.2535400390625,304.0385131835937,0.3649758398532867,0.050000000745058,0.0533076263964176,293.2296447753906,297.1499938964844,293.1499938964844,0.4175370335578918,-5546.14599609375,304.1584167480469,0.8579959273338318,0.4962366819381714,0.350392997264862,293.2991638183594,297.1499938964844,293.1499938964844,0.6031320095062256,-10011.7431640625,304.148681640625,0.951225221157074,0.6650983691215515,0.6329851746559143,293.1736145019531,297.1499938964844,293.1499938964844,0.0255510956048965,-4920.146484375,304.1517028808594,0.4073966145515442,0.0627741068601608,0.311003178358078,291.05816650390625,291.1499938964844,259.1605834960937,257.8855285644531,279.1855773925781,293.28125,291.0593566894531,1.0,0.4500973522663116,0.6422418355941772,0.6422418355941772,1.0,1.0,-1.859122633934021,0.7681894302368164,1.0909332036972046,0.3432730734348297,0.0,0.0,0.8088645935058594,171.8515625,179.0,7.841495037078857,-22245.673828125,908.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5509338378906,309.64337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,28544.9140625,28800.0,0.0,0.0,0.502336859703064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3610202074050903,1.3610379695892334,-1.7703954654280096e-05,0.0,0.0005098080146126,0.0,0.0,309.9992980957031,0.0,0.0,0.0,0.769811749458313,4.0,0.0,1.0
641520,293.2644348144531,297.1499938964844,293.1499938964844,0.1067572683095932,-2698.353515625,304.1565856933594,0.6566449403762817,0.2171643376350402,0.2012260556221008,293.3175354003906,297.1499938964844,293.1499938964844,0.016443096101284,-835.2535400390625,304.0385131835937,0.3649758398532867,0.050000000745058,0.0533076263964176,293.2296447753906,297.1499938964844,293.1499938964844,0.4175370335578918,-5546.14599609375,304.1584167480469,0.8579959273338318,0.4962366819381714,0.350392997264862,293.2991638183594,297.1499938964844,293.1499938964844,0.6031320095062256,-10011.7431640625,304.148681640625,0.951225221157074,0.6650983691215515,0.6329851746559143,293.1736145019531,297.1499938964844,293.1499938964844,0.0255510956048965,-4920.146484375,304.1517028808594,0.4073966145515442,0.0627741068601608,0.311003178358078,291.05816650390625,291.1499938964844,259.1605834960937,257.8855285644531,279.1855773925781,293.28125,291.0593566894531,1.0,0.4500973522663116,0.6422418355941772,0.6422418355941772,1.0,1.0,-1.859122633934021,0.7681894302368164,1.0909332036972046,0.3432730734348297,0.0,0.0,0.8088645935058594,171.8515625,179.0,7.841495037078857,-22245.673828125,908.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5509338378906,309.64337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,28544.9140625,28800.0,0.0,0.0,0.502336859703064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3610202074050903,1.3610379695892334,-1.7703954654280096e-05,0.0,0.0005098080146126,0.0,0.0,309.9992980957031,0.0,0.0,0.0,0.769811749458313,4.0,0.0,1.0
641580,293.26153564453125,297.1499938964844,293.1499938964844,0.1052670255303382,-2667.161376953125,304.1568908691406,0.6516374945640564,0.2148522585630417,0.1992785185575485,293.32781982421875,297.1499938964844,293.1499938964844,0.0161903575062751,-830.48681640625,303.9497985839844,0.362752616405487,0.050000000745058,0.0534631460905075,293.2299194335937,297.1499938964844,293.1499938964844,0.4148083627223968,-5516.912109375,304.1601257324219,0.8533008098602295,0.4941608607769012,0.3490690886974334,293.2990417480469,297.1499938964844,293.1499938964844,0.5986292958259583,-9948.0048828125,304.15655517578125,0.9447463154792786,0.6613435745239258,0.6296054720878601,293.1739807128906,297.1499938964844,293.1499938964844,0.0250944402068853,-4875.89404296875,304.1518859863281,0.4038004875183105,0.0621020793914794,0.308705061674118,291.07940673828125,291.1499938964844,259.2244567871094,257.9364013671875,279.18572998046875,293.2830505371094,291.080810546875,1.0,0.451771080493927,0.6458176970481873,0.6458176970481873,1.0,1.0,-1.8485630750656128,0.7653111219406128,1.083251953125,0.3425624966621399,0.0,0.0,0.8168787956237793,175.53872680664062,182.0,23.517728805541992,-22174.365234375,911.0718994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406982421875,309.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,28560.275390625,28800.0,0.0,0.0,0.5024723410606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3843393325805664,1.3843573331832886,-1.8096185158356093e-05,0.0,0.0005099455593153,0.0,0.0,323.4521179199219,0.0,0.0,0.0,0.7804509997367859,4.0,0.0,1.0
641640,293.26153564453125,297.1499938964844,293.1499938964844,0.1052670255303382,-2667.161376953125,304.1568908691406,0.6516374945640564,0.2148522585630417,0.1992785185575485,293.32781982421875,297.1499938964844,293.1499938964844,0.0161903575062751,-830.48681640625,303.9497985839844,0.362752616405487,0.050000000745058,0.0534631460905075,293.2299194335937,297.1499938964844,293.1499938964844,0.4148083627223968,-5516.912109375,304.1601257324219,0.8533008098602295,0.4941608607769012,0.3490690886974334,293.2990417480469,297.1499938964844,293.1499938964844,0.5986292958259583,-9948.0048828125,304.15655517578125,0.9447463154792786,0.6613435745239258,0.6296054720878601,293.1739807128906,297.1499938964844,293.1499938964844,0.0250944402068853,-4875.89404296875,304.1518859863281,0.4038004875183105,0.0621020793914794,0.308705061674118,291.07940673828125,291.1499938964844,259.2244567871094,257.9364013671875,279.18572998046875,293.2830505371094,291.080810546875,1.0,0.451771080493927,0.6458176970481873,0.6458176970481873,1.0,1.0,-1.8485630750656128,0.7653111219406128,1.083251953125,0.3425624966621399,0.0,0.0,0.8168787956237793,175.53872680664062,182.0,23.517728805541992,-22174.365234375,911.0718994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406982421875,309.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,28560.275390625,28800.0,0.0,0.0,0.5024723410606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3843393325805664,1.3843573331832886,-1.8096185158356093e-05,0.0,0.0005099455593153,0.0,0.0,323.4521179199219,0.0,0.0,0.0,0.7804509997367859,4.0,0.0,1.0
641700,293.2600402832031,297.1499938964844,293.1499938964844,0.1045395359396934,-2651.903564453125,304.1569519042969,0.6493093967437744,0.2137325406074524,0.1983338594436645,293.3338623046875,297.1499938964844,293.1499938964844,0.0160516817122697,-827.7808227539062,303.9019775390625,0.3617323338985443,0.050000000745058,0.0535364113748073,293.23004150390625,297.1499938964844,293.1499938964844,0.4134191870689392,-5502.0888671875,304.16082763671875,0.8511142730712891,0.4931260943412781,0.3484055995941162,293.298828125,297.1499938964844,293.1499938964844,0.59629887342453,-9915.734375,304.1595764160156,0.9416518807411194,0.6595001220703125,0.6279451847076416,293.17413330078125,297.1499938964844,293.1499938964844,0.0248667541891336,-4853.64013671875,304.1519470214844,0.402079313993454,0.0617682747542858,0.3075527846813202,291.09039306640625,291.1499938964844,259.25592041015625,257.9613647460937,279.1858825683594,293.2841491699219,291.0918273925781,1.0,0.4525289833545685,0.6476232409477234,0.6476232409477234,1.0,1.0,-1.843342661857605,0.7638826370239258,1.0794600248336792,0.3422046899795532,0.0,0.0,0.8197498321533203,177.2703399658203,182.0,26.8625602722168,-22135.125,911.9099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34832763671875,309.550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,28595.806640625,27720.0,0.0,0.0,0.5026062726974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3932745456695557,1.393292784690857,-1.8254932001582347e-05,0.0,0.0005100814742036,0.0,0.0,328.8009338378906,0.0,0.0,0.0,0.7695822715759277,4.0,0.0,1.0
641760,293.258544921875,297.1499938964844,293.1499938964844,0.1040061339735984,-2641.00048828125,304.1566467285156,0.6470759510993958,0.2126363515853881,0.1974080801010131,293.34033203125,297.1499938964844,293.1499938964844,0.0159356221556663,-826.0083618164062,303.8517761230469,0.3607576191425323,0.050000000745058,0.0536075569689273,293.2301025390625,297.1499938964844,293.1499938964844,0.4126289486885071,-5494.11669921875,304.1602783203125,0.8490104675292969,0.4920987486839294,0.3477431833744049,293.2984619140625,297.1499938964844,293.1499938964844,0.5947827100753784,-9895.451171875,304.1605529785156,0.9386336207389832,0.6576838493347168,0.626304030418396,293.1742553710937,297.1499938964844,293.1499938964844,0.02469321526587,-4837.69921875,304.15191650390625,0.4003788530826568,0.0614342167973518,0.3063914775848388,291.0849609375,291.1499938964844,259.2870483398437,257.9859924316406,279.1860656738281,293.28533935546875,291.0841369628906,1.0,0.4532501995563507,0.6494412422180176,0.6494412422180176,1.0,1.0,-1.8381558656692505,0.7624590396881104,1.07569682598114,0.3418439328670501,0.0,0.0,0.8244648575782776,178.949462890625,170.0,3.653350830078125,-22023.947265625,912.5996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108825683594,309.49908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,27760.38671875,27720.0,0.0,0.0,0.5026245713233948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811191320419312,1.3811370134353638,-1.786121356417425e-05,0.0,0.0005101000424474,0.0,0.0,319.3112487792969,0.0,0.0,0.0,0.776724100112915,4.0,0.0,1.0
