time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641820,293.2552185058594,297.1499938964844,293.1499938964844,0.1025214344263076,-2609.77783203125,304.15692138671875,0.646368682384491,0.2105564177036285,0.1954286396503448,293.3538818359375,297.1499938964844,293.1499938964844,0.0155229037627577,-816.6533203125,303.74774169921875,0.3618956506252289,0.050000000745058,0.0535248219966888,293.22998046875,297.1499938964844,293.1499938964844,0.4097325801849365,-5463.14208984375,304.1617431640625,0.8497020602226257,0.4900952279567718,0.3462825715541839,293.29736328125,297.1499938964844,293.1499938964844,0.589949369430542,-9829.59375,304.1651611328125,0.9390908479690552,0.6541452407836914,0.6228864789009094,293.1743469238281,297.1499938964844,293.1499938964844,0.0240892190486192,-4778.4228515625,304.1522827148437,0.3996502161026001,0.0608048029243946,0.3031000792980194,291.10400390625,291.1499938964844,259.3483581542969,258.0343933105469,279.18719482421875,293.2878112792969,291.10601806640625,1.0,0.4498193562030792,0.6532157063484192,0.6532157063484192,1.0,1.0,-1.8258715867996216,0.7587495446205139,1.067121982574463,0.3406838774681091,0.0,0.0,0.8297762870788574,176.56680297851562,158.0,26.96082305908203,-21956.759765625,894.4129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,309.4985046386719,278.1499938964844,0.0,18000.0,313.1499938964844,27602.43359375,27720.0,0.0,0.0,0.5025721192359924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3944240808486938,1.394442081451416,-1.804974090191536e-05,0.0,0.0005100467824377,0.0,0.0,326.64093017578125,0.0,0.0,0.0,0.7825405597686768,4.0,0.0,1.0
641880,293.2552185058594,297.1499938964844,293.1499938964844,0.1025214344263076,-2609.77783203125,304.15692138671875,0.646368682384491,0.2105564177036285,0.1954286396503448,293.3538818359375,297.1499938964844,293.1499938964844,0.0155229037627577,-816.6533203125,303.74774169921875,0.3618956506252289,0.050000000745058,0.0535248219966888,293.22998046875,297.1499938964844,293.1499938964844,0.4097325801849365,-5463.14208984375,304.1617431640625,0.8497020602226257,0.4900952279567718,0.3462825715541839,293.29736328125,297.1499938964844,293.1499938964844,0.589949369430542,-9829.59375,304.1651611328125,0.9390908479690552,0.6541452407836914,0.6228864789009094,293.1743469238281,297.1499938964844,293.1499938964844,0.0240892190486192,-4778.4228515625,304.1522827148437,0.3996502161026001,0.0608048029243946,0.3031000792980194,291.10400390625,291.1499938964844,259.3483581542969,258.0343933105469,279.18719482421875,293.2878112792969,291.10601806640625,1.0,0.4498193562030792,0.6532157063484192,0.6532157063484192,1.0,1.0,-1.8258715867996216,0.7587495446205139,1.067121982574463,0.3406838774681091,0.0,0.0,0.8297762870788574,176.56680297851562,158.0,26.96082305908203,-21956.759765625,894.4129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,309.4985046386719,278.1499938964844,0.0,18000.0,313.1499938964844,27602.43359375,27720.0,0.0,0.0,0.5025721192359924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3944240808486938,1.394442081451416,-1.804974090191536e-05,0.0,0.0005100467824377,0.0,0.0,326.64093017578125,0.0,0.0,0.0,0.7825405597686768,4.0,0.0,1.0
641940,293.25146484375,297.1499938964844,293.1499938964844,0.1009367927908897,-2576.196044921875,304.1572570800781,0.64835524559021,0.208651915192604,0.1934611052274704,293.3675537109375,297.1499938964844,293.1499938964844,0.0150192603468894,-804.0660400390625,303.6397399902344,0.3652125895023346,0.050000000745058,0.0532919317483902,293.2295227050781,297.1499938964844,293.1499938964844,0.4063302278518677,-5426.6513671875,304.1634826660156,0.8538474440574646,0.4881597757339477,0.3447575569152832,293.2958984375,297.1499938964844,293.1499938964844,0.5843732953071594,-9754.3115234375,304.1693420410156,0.944063365459442,0.6507079601287842,0.6194151639938354,293.1739807128906,297.1499938964844,293.1499938964844,0.0234045442193746,-4709.53515625,304.1526794433594,0.4009634554386139,0.0602582208812236,0.2994469404220581,291.1355285644531,291.1499938964844,259.40838623046875,258.0816345214844,279.1883544921875,293.2903137207031,291.1376342773437,1.0,0.4436677694320678,0.6571090221405029,0.6571090221405029,1.0,1.0,-1.812843680381775,0.7546895742416382,1.0581541061401367,0.3393106460571289,0.0,0.0,0.8295979499816895,170.36639404296875,146.0,39.12005233764648,-21867.150390625,864.0005493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,309.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,27689.27734375,26640.0,0.0,0.0,0.5023531913757324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3989378213882446,1.398956060409546,-1.8145945432479493e-05,0.0,0.000509824603796,0.0,0.0,329.5590209960937,0.0,0.0,0.0,0.7695750594139099,4.0,0.0,1.0
642000,293.25146484375,297.1499938964844,293.1499938964844,0.1009367927908897,-2576.196044921875,304.1572570800781,0.64835524559021,0.208651915192604,0.1934611052274704,293.3675537109375,297.1499938964844,293.1499938964844,0.0150192603468894,-804.0660400390625,303.6397399902344,0.3652125895023346,0.050000000745058,0.0532919317483902,293.2295227050781,297.1499938964844,293.1499938964844,0.4063302278518677,-5426.6513671875,304.1634826660156,0.8538474440574646,0.4881597757339477,0.3447575569152832,293.2958984375,297.1499938964844,293.1499938964844,0.5843732953071594,-9754.3115234375,304.1693420410156,0.944063365459442,0.6507079601287842,0.6194151639938354,293.1739807128906,297.1499938964844,293.1499938964844,0.0234045442193746,-4709.53515625,304.1526794433594,0.4009634554386139,0.0602582208812236,0.2994469404220581,291.1355285644531,291.1499938964844,259.40838623046875,258.0816345214844,279.1883544921875,293.2903137207031,291.1376342773437,1.0,0.4436677694320678,0.6571090221405029,0.6571090221405029,1.0,1.0,-1.812843680381775,0.7546895742416382,1.0581541061401367,0.3393106460571289,0.0,0.0,0.8295979499816895,170.36639404296875,146.0,39.12005233764648,-21867.150390625,864.0005493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,309.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,27689.27734375,26640.0,0.0,0.0,0.5023531913757324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3989378213882446,1.398956060409546,-1.8145945432479493e-05,0.0,0.000509824603796,0.0,0.0,329.5590209960937,0.0,0.0,0.0,0.7695750594139099,4.0,0.0,1.0
642060,293.24737548828125,297.1499938964844,293.1499938964844,0.099655345082283,-2549.35693359375,304.156982421875,0.6522538065910339,0.2069117873907089,0.19156214594841,293.3809814453125,297.1499938964844,293.1499938964844,0.0145229985937476,-791.59130859375,303.52703857421875,0.3700487911701202,0.050000000745058,0.0529731884598732,293.2287292480469,297.1499938964844,293.1499938964844,0.4037649035453796,-5399.779296875,304.1632995605469,0.8604321479797363,0.4863081872463226,0.3432244062423706,293.2939758300781,297.1499938964844,293.1499938964844,0.579944372177124,-9696.046875,304.1703491210937,0.9519383907318116,0.6474025249481201,0.6159733533859253,293.1733093261719,297.1499938964844,293.1499938964844,0.022796768695116,-4648.94580078125,304.1528015136719,0.403696745634079,0.0597874112427234,0.2957381308078766,291.14208984375,291.1499938964844,259.4671630859375,258.127685546875,279.1893005371094,293.2926940917969,291.1439514160156,1.0,0.4357990622520447,0.6610879898071289,0.6610879898071289,1.0,1.0,-1.7997535467147827,0.750568151473999,1.0491853952407837,0.3378818333148956,0.0,0.0,0.8304089307785034,161.99288940429688,134.0,23.590124130249023,-21704.634765625,827.2590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828063964844,309.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,26729.841796875,26640.0,0.0,0.0,0.5015240907669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3760067224502563,1.3760242462158203,-1.7542561181471683e-05,0.0,0.0005089832120575,0.0,0.0,313.4501342773437,0.0,0.0,0.0,0.7714393734931946,4.0,0.0,1.0
642120,293.24737548828125,297.1499938964844,293.1499938964844,0.099655345082283,-2549.35693359375,304.156982421875,0.6522538065910339,0.2069117873907089,0.19156214594841,293.3809814453125,297.1499938964844,293.1499938964844,0.0145229985937476,-791.59130859375,303.52703857421875,0.3700487911701202,0.050000000745058,0.0529731884598732,293.2287292480469,297.1499938964844,293.1499938964844,0.4037649035453796,-5399.779296875,304.1632995605469,0.8604321479797363,0.4863081872463226,0.3432244062423706,293.2939758300781,297.1499938964844,293.1499938964844,0.579944372177124,-9696.046875,304.1703491210937,0.9519383907318116,0.6474025249481201,0.6159733533859253,293.1733093261719,297.1499938964844,293.1499938964844,0.022796768695116,-4648.94580078125,304.1528015136719,0.403696745634079,0.0597874112427234,0.2957381308078766,291.14208984375,291.1499938964844,259.4671630859375,258.127685546875,279.1893005371094,293.2926940917969,291.1439514160156,1.0,0.4357990622520447,0.6610879898071289,0.6610879898071289,1.0,1.0,-1.7997535467147827,0.750568151473999,1.0491853952407837,0.3378818333148956,0.0,0.0,0.8304089307785034,161.99288940429688,134.0,23.590124130249023,-21704.634765625,827.2590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828063964844,309.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,26729.841796875,26640.0,0.0,0.0,0.5015240907669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3760067224502563,1.3760242462158203,-1.7542561181471683e-05,0.0,0.0005089832120575,0.0,0.0,313.4501342773437,0.0,0.0,0.0,0.7714393734931946,4.0,0.0,1.0
642180,293.2430725097656,297.1499938964844,293.1499938964844,0.0981925055384635,-2518.197265625,304.1571044921875,0.6577681303024292,0.2053159177303314,0.1897491961717605,293.3940734863281,297.1499938964844,293.1499938964844,0.0139856897294521,-776.7826538085938,303.4122619628906,0.3761267960071563,0.050000000745058,0.0526035130023956,293.2277526855469,297.1499938964844,293.1499938964844,0.4003780484199524,-5363.53564453125,304.1645202636719,0.8690600395202637,0.4845070838928222,0.3416970074176788,293.2918395996094,297.1499938964844,293.1499938964844,0.5743674635887146,-9621.6630859375,304.1728210449219,0.9617811441421508,0.6441844701766968,0.612578272819519,293.17242431640625,297.1499938964844,293.1499938964844,0.0221418626606464,-4580.69189453125,304.1529541015625,0.4075720012187958,0.0593786016106605,0.2920838892459869,291.1727600097656,291.1499938964844,259.524658203125,258.172607421875,279.1900939941406,293.2951354980469,291.1747741699219,1.0,0.4268138408660888,0.6651394367218018,0.6651394367218018,1.0,1.0,-1.7868343591690063,0.7464835047721863,1.0403509140014648,0.3364494144916534,0.0,0.0,0.8253356218338013,152.33615112304688,122.0,37.03860855102539,-21614.587890625,787.2313842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34112548828125,309.5650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,26751.822265625,26640.0,0.0,0.0,0.5002978444099426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368030667304993,1.368048071861267,-1.7414626199752092e-05,0.0,0.0005077387322671,0.0,0.0,308.9590148925781,0.0,0.0,0.0,0.7675444483757019,4.0,0.0,1.0
642240,293.2430725097656,297.1499938964844,293.1499938964844,0.0981925055384635,-2518.197265625,304.1571044921875,0.6577681303024292,0.2053159177303314,0.1897491961717605,293.3940734863281,297.1499938964844,293.1499938964844,0.0139856897294521,-776.7826538085938,303.4122619628906,0.3761267960071563,0.050000000745058,0.0526035130023956,293.2277526855469,297.1499938964844,293.1499938964844,0.4003780484199524,-5363.53564453125,304.1645202636719,0.8690600395202637,0.4845070838928222,0.3416970074176788,293.2918395996094,297.1499938964844,293.1499938964844,0.5743674635887146,-9621.6630859375,304.1728210449219,0.9617811441421508,0.6441844701766968,0.612578272819519,293.17242431640625,297.1499938964844,293.1499938964844,0.0221418626606464,-4580.69189453125,304.1529541015625,0.4075720012187958,0.0593786016106605,0.2920838892459869,291.1727600097656,291.1499938964844,259.524658203125,258.172607421875,279.1900939941406,293.2951354980469,291.1747741699219,1.0,0.4268138408660888,0.6651394367218018,0.6651394367218018,1.0,1.0,-1.7868343591690063,0.7464835047721863,1.0403509140014648,0.3364494144916534,0.0,0.0,0.8253356218338013,152.33615112304688,122.0,37.03860855102539,-21614.587890625,787.2313842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34112548828125,309.5650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,26751.822265625,26640.0,0.0,0.0,0.5002978444099426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368030667304993,1.368048071861267,-1.7414626199752092e-05,0.0,0.0005077387322671,0.0,0.0,308.9590148925781,0.0,0.0,0.0,0.7675444483757019,4.0,0.0,1.0
642300,293.2408752441406,297.1499938964844,293.1499938964844,0.0974951758980751,-2503.33447265625,304.1570739746094,0.6610977053642273,0.2045675665140152,0.188876673579216,293.4004821777344,297.1499938964844,293.1499938964844,0.0137203438207507,-769.2357177734375,303.35369873046875,0.3795874714851379,0.050000000745058,0.0524066276848316,293.2272644042969,297.1499938964844,293.1499938964844,0.3987160921096802,-5345.806640625,304.1648864746094,0.8740867972373962,0.483621746301651,0.3409346044063568,293.2907409667969,297.1499938964844,293.1499938964844,0.5716198682785034,-9585.22265625,304.1736755371094,0.9672115445137024,0.6426038146018982,0.6108940839767456,293.1719055175781,297.1499938964844,293.1499938964844,0.0218277089297771,-4547.51123046875,304.1529846191406,0.409916341304779,0.0591926611959934,0.2902887463569641,291.18719482421875,291.1499938964844,259.55291748046875,258.1946716308594,279.1904602050781,293.29638671875,291.1890563964844,1.0,0.422018826007843,0.667190670967102,0.667190670967102,1.0,1.0,-1.7804570198059082,0.7444624304771423,1.0359946489334106,0.335735410451889,0.0,0.0,0.8213970065116882,147.20556640625,122.0,38.01688766479492,-21561.12109375,766.5645141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3763427734375,309.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26793.611328125,25560.0,0.0,0.0,0.4995279908180237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3608827590942385,1.3609000444412231,-1.730562507873401e-05,0.0,0.0005069574108347,0.0,0.0,305.0357666015625,0.0,0.0,0.0,0.7491962909698486,4.0,0.0,1.0
642360,293.2386779785156,297.1499938964844,293.1499938964844,0.0970025807619094,-2493.130859375,304.1566772460937,0.6648111343383789,0.2038509994745254,0.1880274415016174,293.40679931640625,297.1499938964844,293.1499938964844,0.0134807219728827,-762.7168579101562,303.2931213378906,0.383319228887558,0.050000000745058,0.0522042326629161,293.2267150878906,297.1499938964844,293.1499938964844,0.3977097868919372,-5335.60546875,304.1639709472656,0.879586398601532,0.4827515780925751,0.3401762247085571,293.2895812988281,297.1499938964844,293.1499938964844,0.5697852373123169,-9561.9765625,304.17266845703125,0.9728835821151732,0.6410503387451172,0.6092246770858765,293.17138671875,297.1499938964844,293.1499938964844,0.0215714313089847,-4521.47314453125,304.15289306640625,0.4125494062900543,0.0590170063078403,0.2885164618492126,291.1834716796875,291.1499938964844,259.5809020996094,258.2164306640625,279.1907958984375,293.2976379394531,291.1825256347656,1.0,0.4170642495155334,0.6692569255828857,0.6692569255828857,1.0,1.0,-1.774151086807251,0.7424622774124146,1.0316888093948364,0.3350259959697723,0.0,0.0,0.8193525671958923,141.93763732910156,110.0,10.194961547851562,-21429.15625,745.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276733398437,309.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,25970.16015625,25560.0,0.0,0.0,0.4985129833221435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3319298028945925,1.3319463729858398,-1.664596129558049e-05,0.0,0.0005059273098595,0.0,0.0,286.80926513671875,0.0,0.0,0.0,0.7484661936759949,4.0,0.0,1.0
642420,293.23419189453125,297.1499938964844,293.1499938964844,0.0958221480250358,-2468.099365234375,304.15643310546875,0.6734501123428345,0.2025083005428314,0.1864014565944671,293.41925048828125,297.1499938964844,293.1499938964844,0.0129809202626347,-748.0166625976562,303.1709289550781,0.391517698764801,0.050000000745058,0.0517876334488391,293.2255249023437,297.1499938964844,293.1499938964844,0.3949127197265625,-5305.98095703125,304.1640319824219,0.8920577764511108,0.4810473024845123,0.3386817574501037,293.2871398925781,297.1499938964844,293.1499938964844,0.5650543570518494,-9499.771484375,304.1730651855469,0.9847075939178468,0.6380125284194946,0.6059502959251404,293.1703186035156,297.1499938964844,293.1499938964844,0.0210116077214479,-4461.826171875,304.1528625488281,0.4188239574432373,0.058692742139101,0.2850447595119476,291.1974792480469,291.1499938964844,259.6358642578125,258.2591857910156,279.1914367675781,293.3001708984375,291.1990051269531,1.0,0.4067535102367401,0.6734318137168884,0.6734318137168884,1.0,1.0,-1.7618037462234497,0.7385462522506714,1.023257613182068,0.3336332738399505,0.0,0.0,0.8124461770057678,131.11041259765625,98.0,22.37094116210937,-21333.78515625,703.6333618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53759765625,309.65850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,25779.01953125,25560.0,0.0,0.0,0.496081680059433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3142961263656616,1.31431245803833,-1.6319378119078465e-05,0.0,0.0005034598289057,0.0,0.0,276.8934326171875,0.0,0.0,0.0,0.7399058938026428,4.0,0.0,1.0
642480,293.23419189453125,297.1499938964844,293.1499938964844,0.0958221480250358,-2468.099365234375,304.15643310546875,0.6734501123428345,0.2025083005428314,0.1864014565944671,293.41925048828125,297.1499938964844,293.1499938964844,0.0129809202626347,-748.0166625976562,303.1709289550781,0.391517698764801,0.050000000745058,0.0517876334488391,293.2255249023437,297.1499938964844,293.1499938964844,0.3949127197265625,-5305.98095703125,304.1640319824219,0.8920577764511108,0.4810473024845123,0.3386817574501037,293.2871398925781,297.1499938964844,293.1499938964844,0.5650543570518494,-9499.771484375,304.1730651855469,0.9847075939178468,0.6380125284194946,0.6059502959251404,293.1703186035156,297.1499938964844,293.1499938964844,0.0210116077214479,-4461.826171875,304.1528625488281,0.4188239574432373,0.058692742139101,0.2850447595119476,291.1974792480469,291.1499938964844,259.6358642578125,258.2591857910156,279.1914367675781,293.3001708984375,291.1990051269531,1.0,0.4067535102367401,0.6734318137168884,0.6734318137168884,1.0,1.0,-1.7618037462234497,0.7385462522506714,1.023257613182068,0.3336332738399505,0.0,0.0,0.8124461770057678,131.11041259765625,98.0,22.37094116210937,-21333.78515625,703.6333618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53759765625,309.65850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,25779.01953125,25560.0,0.0,0.0,0.496081680059433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3142961263656616,1.31431245803833,-1.6319378119078465e-05,0.0,0.0005034598289057,0.0,0.0,276.8934326171875,0.0,0.0,0.0,0.7399058938026428,4.0,0.0,1.0
642540,293.2297668457031,297.1499938964844,293.1499938964844,0.094662994146347,-2443.419189453125,304.1562194824219,0.683824896812439,0.2012771219015121,0.184868037700653,293.4314270019531,297.1499938964844,293.1499938964844,0.0124901505187153,-732.8487548828125,303.0458679199219,0.3997423946857452,0.050000000745058,0.0513614453375339,293.2243957519531,297.1499938964844,293.1499938964844,0.391987532377243,-5274.88427734375,304.1642150878906,0.9066624641418456,0.4793629646301269,0.3371961116790771,293.28472900390625,297.1499938964844,293.1499938964844,0.5601603984832764,-9435.2861328125,304.1734924316406,0.9967274069786072,0.6350238919258118,0.6027166247367859,293.16925048828125,297.1499938964844,293.1499938964844,0.0204665344208478,-4402.3271484375,304.15283203125,0.4267764389514923,0.0583971813321113,0.2816660702228546,291.217041015625,291.1499938964844,259.6896057128906,258.3009033203125,279.19207763671875,293.30291748046875,291.2181396484375,1.0,0.3959897756576538,0.6776710152626038,0.6776710152626038,1.0,1.0,-1.7497273683547974,0.7347084283828735,1.0150189399719238,0.3322587609291076,0.0,0.0,0.8021271824836731,120.04878997802734,86.0,24.297435760498047,-21216.806640625,661.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6444396972656,309.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,25818.77734375,24480.0,0.0,0.0,0.4932465255260467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2919288873672483,1.2919448614120483,-1.5974377674865536e-05,0.0,0.0005005825078114,0.0,0.0,265.4049987792969,0.0,0.0,0.0,0.7145026326179504,4.0,0.0,1.0
642600,293.2297668457031,297.1499938964844,293.1499938964844,0.094662994146347,-2443.419189453125,304.1562194824219,0.683824896812439,0.2012771219015121,0.184868037700653,293.4314270019531,297.1499938964844,293.1499938964844,0.0124901505187153,-732.8487548828125,303.0458679199219,0.3997423946857452,0.050000000745058,0.0513614453375339,293.2243957519531,297.1499938964844,293.1499938964844,0.391987532377243,-5274.88427734375,304.1642150878906,0.9066624641418456,0.4793629646301269,0.3371961116790771,293.28472900390625,297.1499938964844,293.1499938964844,0.5601603984832764,-9435.2861328125,304.1734924316406,0.9967274069786072,0.6350238919258118,0.6027166247367859,293.16925048828125,297.1499938964844,293.1499938964844,0.0204665344208478,-4402.3271484375,304.15283203125,0.4267764389514923,0.0583971813321113,0.2816660702228546,291.217041015625,291.1499938964844,259.6896057128906,258.3009033203125,279.19207763671875,293.30291748046875,291.2181396484375,1.0,0.3959897756576538,0.6776710152626038,0.6776710152626038,1.0,1.0,-1.7497273683547974,0.7347084283828735,1.0150189399719238,0.3322587609291076,0.0,0.0,0.8021271824836731,120.04878997802734,86.0,24.297435760498047,-21216.806640625,661.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6444396972656,309.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,25818.77734375,24480.0,0.0,0.0,0.4932465255260467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2919288873672483,1.2919448614120483,-1.5974377674865536e-05,0.0,0.0005005825078114,0.0,0.0,265.4049987792969,0.0,0.0,0.0,0.7145026326179504,4.0,0.0,1.0
642660,293.2251281738281,297.1499938964844,293.1499938964844,0.0937653556466102,-2424.498779296875,304.1556701660156,0.6933947801589966,0.2001917213201522,0.1835320144891739,293.44317626953125,297.1499938964844,293.1499938964844,0.0120666520670056,-719.662353515625,302.9165954589844,0.4067173898220062,0.050000000745058,0.0510135218501091,293.2230529785156,297.1499938964844,293.1499938964844,0.3896913528442383,-5250.83056640625,304.1634521484375,0.9211674332618712,0.4777521789073944,0.3358116447925567,293.2720947265625,297.1499938964844,293.1499938964844,0.5390706062316895,-9144.103515625,304.202392578125,0.9990000128746032,0.6341118216514587,0.5834383368492126,293.1678771972656,297.1499938964844,293.1499938964844,0.0200581680983304,-4357.7578125,304.1525573730469,0.4347498416900635,0.0581840500235557,0.2789334058761596,291.2208251953125,291.1499938964844,259.7420959472656,258.3415832519531,279.1993103027344,293.3026123046875,291.2247009277344,1.0,0.3841133415699005,0.6828945875167847,0.6828945875167847,1.0,1.0,-1.7183034420013428,0.7220330834388733,0.9962703585624696,0.3269972801208496,0.0,0.0,0.7931843996047974,110.57667541503906,74.0,28.40446853637696,-20876.478515625,611.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79327392578125,309.7896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,24827.1953125,24480.0,0.0,0.0,0.4895018339157104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24675714969635,1.2467721700668335,-1.5053758033900522e-05,0.0,0.0004967821296304,0.0,0.0,240.52703857421875,0.0,0.0,0.0,0.705913245677948,4.0,0.0,1.0
642720,293.2251281738281,297.1499938964844,293.1499938964844,0.0937653556466102,-2424.498779296875,304.1556701660156,0.6933947801589966,0.2001917213201522,0.1835320144891739,293.44317626953125,297.1499938964844,293.1499938964844,0.0120666520670056,-719.662353515625,302.9165954589844,0.4067173898220062,0.050000000745058,0.0510135218501091,293.2230529785156,297.1499938964844,293.1499938964844,0.3896913528442383,-5250.83056640625,304.1634521484375,0.9211674332618712,0.4777521789073944,0.3358116447925567,293.2720947265625,297.1499938964844,293.1499938964844,0.5390706062316895,-9144.103515625,304.202392578125,0.9990000128746032,0.6341118216514587,0.5834383368492126,293.1678771972656,297.1499938964844,293.1499938964844,0.0200581680983304,-4357.7578125,304.1525573730469,0.4347498416900635,0.0581840500235557,0.2789334058761596,291.2208251953125,291.1499938964844,259.7420959472656,258.3415832519531,279.1993103027344,293.3026123046875,291.2247009277344,1.0,0.3841133415699005,0.6828945875167847,0.6828945875167847,1.0,1.0,-1.7183034420013428,0.7220330834388733,0.9962703585624696,0.3269972801208496,0.0,0.0,0.7931843996047974,110.57667541503906,74.0,28.40446853637696,-20876.478515625,611.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79327392578125,309.7896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,24827.1953125,24480.0,0.0,0.0,0.4895018339157104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24675714969635,1.2467721700668335,-1.5053758033900522e-05,0.0,0.0004967821296304,0.0,0.0,240.52703857421875,0.0,0.0,0.0,0.705913245677948,4.0,0.0,1.0
642780,293.2207946777344,297.1499938964844,293.1499938964844,0.0923969894647598,-2394.62744140625,304.15606689453125,0.7042626142501831,0.1991723328828811,0.1822779327630996,293.4548034667969,297.1499938964844,293.1499938964844,0.0115990974009037,-703.2064208984375,302.7898254394531,0.4146158695220947,0.050000000745058,0.0506674759089946,293.2220764160156,297.1499938964844,293.1499938964844,0.3855447769165039,-5205.5234375,304.1658630371094,0.937980055809021,0.4760999977588653,0.3344234228134155,293.2323608398437,297.1499938964844,293.1499938964844,0.5065160393714905,-8681.9296875,304.2391357421875,0.9990000128746032,0.6390234231948853,0.5545883774757385,293.1661376953125,297.1499938964844,293.1499938964844,0.0195987168699502,-4302.58642578125,304.1524658203125,0.4448206424713135,0.0580835454165935,0.2767036557197571,291.2814636230469,291.1499938964844,259.7933654785156,258.3813171386719,279.2056579589844,293.2959899902344,291.2856750488281,1.0,0.3709741532802582,0.688778817653656,0.688778817653656,1.0,1.0,-1.678728461265564,0.7061803340911865,0.9725481271743774,0.3186418414115906,0.0,0.0,0.7716540098190308,100.95033264160156,62.0,68.42920684814453,-20522.330078125,556.9707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9972229003906,309.9273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,24992.966796875,24480.0,0.0,0.0,0.4845016002655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2048113346099854,1.204825758934021,-1.4466794709733222e-05,0.0,0.0004917075275443,0.0,0.0,221.523666381836,0.0,0.0,0.0,0.686445951461792,4.0,0.0,1.0
642840,293.2207946777344,297.1499938964844,293.1499938964844,0.0923969894647598,-2394.62744140625,304.15606689453125,0.7042626142501831,0.1991723328828811,0.1822779327630996,293.4548034667969,297.1499938964844,293.1499938964844,0.0115990974009037,-703.2064208984375,302.7898254394531,0.4146158695220947,0.050000000745058,0.0506674759089946,293.2220764160156,297.1499938964844,293.1499938964844,0.3855447769165039,-5205.5234375,304.1658630371094,0.937980055809021,0.4760999977588653,0.3344234228134155,293.2323608398437,297.1499938964844,293.1499938964844,0.5065160393714905,-8681.9296875,304.2391357421875,0.9990000128746032,0.6390234231948853,0.5545883774757385,293.1661376953125,297.1499938964844,293.1499938964844,0.0195987168699502,-4302.58642578125,304.1524658203125,0.4448206424713135,0.0580835454165935,0.2767036557197571,291.2814636230469,291.1499938964844,259.7933654785156,258.3813171386719,279.2056579589844,293.2959899902344,291.2856750488281,1.0,0.3709741532802582,0.688778817653656,0.688778817653656,1.0,1.0,-1.678728461265564,0.7061803340911865,0.9725481271743774,0.3186418414115906,0.0,0.0,0.7716540098190308,100.95033264160156,62.0,68.42920684814453,-20522.330078125,556.9707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9972229003906,309.9273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,24992.966796875,24480.0,0.0,0.0,0.4845016002655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2048113346099854,1.204825758934021,-1.4466794709733222e-05,0.0,0.0004917075275443,0.0,0.0,221.523666381836,0.0,0.0,0.0,0.686445951461792,4.0,0.0,1.0
642900,293.2186584472656,297.1499938964844,293.1499938964844,0.0917435511946678,-2380.381591796875,304.1561584472656,0.7103581428527832,0.1986928880214691,0.1816709190607071,293.4605712890625,297.1499938964844,293.1499938964844,0.0113739231601357,-695.0556030273438,302.7253112792969,0.4192618727684021,0.050000000745058,0.0504910945892334,293.2216491699219,297.1499938964844,293.1499938964844,0.3835035860538482,-5183.3212890625,304.16668701171875,0.94722580909729,0.4752696454524994,0.3337182700634002,293.204833984375,297.1499938964844,293.1499938964844,0.488791674375534,-8434.15234375,304.2550964355469,0.9990000128746032,0.643380343914032,0.5392895936965942,293.16510009765625,297.1499938964844,293.1499938964844,0.019403837621212,-4278.70703125,304.1523742675781,0.4509776532649994,0.0580801479518413,0.2757841646671295,291.3102111816406,291.1499938964844,259.81854248046875,258.4007873535156,279.20916748046875,293.2938537597656,291.3141174316406,1.0,0.3639997839927673,0.6919975280761719,0.6919975280761719,1.0,1.0,-1.657469630241394,0.6975326538085938,0.9599370360374452,0.3143842220306396,0.0,0.0,0.7580791115760803,96.04003143310548,62.0,73.13021087646484,-20305.11328125,529.3807983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.123779296875,309.996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,25104.935546875,23400.0,0.0,0.0,0.4814163744449615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175290584564209,1.175304651260376,-1.4065449249756057e-05,0.0,0.0004885764210484,0.0,0.0,208.82017517089844,0.0,0.0,0.0,0.6580223441123962,4.0,0.0,1.0
642960,293.216552734375,297.1499938964844,293.1499938964844,0.0913090854883194,-2371.1650390625,304.15582275390625,0.7166895270347595,0.1982379406690597,0.1810823678970337,293.46630859375,297.1499938964844,293.1499938964844,0.0111710112541913,-688.0233764648438,302.6578674316406,0.4245546162128448,0.050000000745058,0.0503123551607131,293.22119140625,297.1499938964844,293.1499938964844,0.3821828067302704,-5169.48291015625,304.166015625,0.9569233655929564,0.4744496047496795,0.3330144882202148,293.1725158691406,297.1499938964844,293.1499938964844,0.471189022064209,-8188.50537109375,304.2679443359375,0.9990000128746032,0.6490280628204346,0.52333003282547,293.1640625,297.1499938964844,293.1499938964844,0.0192751139402389,-4263.80517578125,304.1521911621094,0.4580005705356598,0.0580957569181919,0.2749679386615753,291.3184814453125,291.1499938964844,259.8434143066406,258.4200439453125,279.21368408203125,293.295166015625,291.31866455078125,1.0,0.356785237789154,0.6955138444900513,0.6955138444900513,1.0,1.0,-1.6355626583099363,0.6886506080627441,0.9469121098518372,0.3100140988826751,0.0,0.0,0.7458036541938782,91.0634536743164,80.0,42.23152923583984,-19986.40234375,501.8219299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2807922363281,310.0286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,24317.771484375,23400.0,0.0,0.0,0.4777465462684631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122764229774475,1.1227773427963257,-1.315443114435766e-05,0.0,0.0004848520038649,0.0,0.0,185.29237365722656,0.0,0.0,0.0,0.646733283996582,4.0,0.0,1.0
643020,293.21295166015625,297.1499938964844,293.1499938964844,0.090677872300148,-2357.919189453125,304.1549072265625,0.7197694778442383,0.1972840279340744,0.1801419556140899,293.4781799316406,297.1499938964844,293.1499938964844,0.0108641004189848,-677.7659301757812,302.5174560546875,0.4280151128768921,0.050000000745058,0.0502067357301712,293.2207336425781,297.1499938964844,293.1499938964844,0.3801033496856689,-5148.02734375,304.1640625,0.9619340300559998,0.4727407097816467,0.3317699730396271,293.1119079589844,297.1499938964844,293.1499938964844,0.4582112431526184,-8022.77685546875,304.2490234375,0.9990000128746032,0.6607953310012817,0.5136585831642151,293.16241455078125,297.1499938964844,293.1499938964844,0.0191909056156873,-4254.15625,304.1515808105469,0.4624523520469665,0.058071032166481,0.2744309306144714,291.32281494140625,291.1499938964844,259.8922119140625,258.4578552246094,279.2128295898437,293.3102111816406,291.3207702636719,1.0,0.3531478941440582,0.7018210887908936,0.7018210887908936,1.0,1.0,-1.6205320358276367,0.6838258504867554,0.9367061853408812,0.3079405725002289,0.0,0.0,0.7219973802566528,88.073974609375,98.0,4.19235897064209,-19726.154296875,484.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60821533203125,310.1462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,24113.759765625,23400.0,0.0,0.0,0.469280868768692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0558303594589231,1.055842638015747,-1.2222792975080664e-05,0.0,0.0004762604366987,0.0,0.0,159.7366180419922,0.0,0.0,0.0,0.6165438294410706,4.0,0.0,1.0
643080,293.21295166015625,297.1499938964844,293.1499938964844,0.090677872300148,-2357.919189453125,304.1549072265625,0.7197694778442383,0.1972840279340744,0.1801419556140899,293.4781799316406,297.1499938964844,293.1499938964844,0.0108641004189848,-677.7659301757812,302.5174560546875,0.4280151128768921,0.050000000745058,0.0502067357301712,293.2207336425781,297.1499938964844,293.1499938964844,0.3801033496856689,-5148.02734375,304.1640625,0.9619340300559998,0.4727407097816467,0.3317699730396271,293.1119079589844,297.1499938964844,293.1499938964844,0.4582112431526184,-8022.77685546875,304.2490234375,0.9990000128746032,0.6607953310012817,0.5136585831642151,293.16241455078125,297.1499938964844,293.1499938964844,0.0191909056156873,-4254.15625,304.1515808105469,0.4624523520469665,0.058071032166481,0.2744309306144714,291.32281494140625,291.1499938964844,259.8922119140625,258.4578552246094,279.2128295898437,293.3102111816406,291.3207702636719,1.0,0.3531478941440582,0.7018210887908936,0.7018210887908936,1.0,1.0,-1.6205320358276367,0.6838258504867554,0.9367061853408812,0.3079405725002289,0.0,0.0,0.7219973802566528,88.073974609375,98.0,4.19235897064209,-19726.154296875,484.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60821533203125,310.1462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,24113.759765625,23400.0,0.0,0.0,0.469280868768692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0558303594589231,1.055842638015747,-1.2222792975080664e-05,0.0,0.0004762604366987,0.0,0.0,159.7366180419922,0.0,0.0,0.0,0.6165438294410706,4.0,0.0,1.0
643140,293.2099304199219,297.1499938964844,293.1499938964844,0.0906743705272674,-2358.91455078125,304.1532592773437,0.714957058429718,0.1963036656379699,0.1793555170297622,293.49041748046875,297.1499938964844,293.1499938964844,0.0106677925214171,-672.852294921875,302.36407470703125,0.4249412417411804,0.050000000745058,0.0503002852201461,293.2205810546875,297.1499938964844,293.1499938964844,0.380077987909317,-5149.8876953125,304.15936279296875,0.9551894664764404,0.4709845185279846,0.3306270837783813,293.0848999023437,297.1499938964844,293.1499938964844,0.4663035273551941,-8160.66796875,304.2020568847656,0.9990000128746032,0.6673165559768677,0.5222217440605164,293.1613464355469,297.1499938964844,293.1499938964844,0.0193297863006591,-4273.974609375,304.1508178710937,0.4581825733184814,0.0579747818410396,0.2745751440525055,291.270751953125,291.1499938964844,259.9397888183594,258.4947814941406,279.2034606933594,293.32403564453125,291.2652893066406,1.0,0.3569461107254028,0.7067721486091614,0.7067721486091614,1.0,1.0,-1.628771185874939,0.6891322135925293,0.9396389722824096,0.311343103647232,0.0,0.0,0.708848237991333,90.6038055419922,116.0,-61.13672256469727,-19660.833984375,496.4168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8536682128906,310.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,23853.14453125,22320.0,0.0,0.0,0.460461288690567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007660746574402,1.0076723098754885,-1.156026337412186e-05,0.0,0.0004673096991609,0.0,0.0,142.75894165039062,0.0,0.0,0.0,0.5803209543228149,4.0,0.0,1.0
643200,293.2099304199219,297.1499938964844,293.1499938964844,0.0906743705272674,-2358.91455078125,304.1532592773437,0.714957058429718,0.1963036656379699,0.1793555170297622,293.49041748046875,297.1499938964844,293.1499938964844,0.0106677925214171,-672.852294921875,302.36407470703125,0.4249412417411804,0.050000000745058,0.0503002852201461,293.2205810546875,297.1499938964844,293.1499938964844,0.380077987909317,-5149.8876953125,304.15936279296875,0.9551894664764404,0.4709845185279846,0.3306270837783813,293.0848999023437,297.1499938964844,293.1499938964844,0.4663035273551941,-8160.66796875,304.2020568847656,0.9990000128746032,0.6673165559768677,0.5222217440605164,293.1613464355469,297.1499938964844,293.1499938964844,0.0193297863006591,-4273.974609375,304.1508178710937,0.4581825733184814,0.0579747818410396,0.2745751440525055,291.270751953125,291.1499938964844,259.9397888183594,258.4947814941406,279.2034606933594,293.32403564453125,291.2652893066406,1.0,0.3569461107254028,0.7067721486091614,0.7067721486091614,1.0,1.0,-1.628771185874939,0.6891322135925293,0.9396389722824096,0.311343103647232,0.0,0.0,0.708848237991333,90.6038055419922,116.0,-61.13672256469727,-19660.833984375,496.4168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8536682128906,310.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,23853.14453125,22320.0,0.0,0.0,0.460461288690567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007660746574402,1.0076723098754885,-1.156026337412186e-05,0.0,0.0004673096991609,0.0,0.0,142.75894165039062,0.0,0.0,0.0,0.5803209543228149,4.0,0.0,1.0
643260,293.20733642578125,297.1499938964844,293.1499938964844,0.0913028344511985,-2374.252197265625,304.1511535644531,0.7042089104652405,0.1953067779541015,0.1786958575248718,293.5030517578125,297.1499938964844,293.1499938964844,0.0105588175356388,-672.6193237304688,302.19512939453125,0.4178501665592193,0.050000000745058,0.0505428798496723,293.2205810546875,297.1499938964844,293.1499938964844,0.3822174668312073,-5175.96142578125,304.1528015136719,0.9397875666618348,0.469195693731308,0.3295717239379883,293.096923828125,297.1499938964844,293.1499938964844,0.4911139011383056,-8533.853515625,304.14337158203125,0.9990000128746032,0.6666083931922913,0.5438071489334106,293.16168212890625,297.1499938964844,293.1499938964844,0.0195778813213109,-4310.35791015625,304.150146484375,0.4477078318595886,0.0576249025762081,0.2745112478733063,291.1578369140625,291.1499938964844,259.9861755371094,258.53082275390625,279.1873779296875,293.32501220703125,291.15185546875,1.0,0.3662495017051697,0.7097420692443848,0.7097420692443848,1.0,1.0,-1.6528345346450806,0.7011030316352844,0.951731503009796,0.3181661963462829,0.0,0.0,0.7154600024223328,97.23423767089844,134.0,-122.04331970214844,-19739.490234375,529.8230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.968505859375,310.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,22394.185546875,22320.0,0.0,0.0,0.4522046744823456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9809231758117676,0.9809340834617616,-1.090744808607269e-05,0.0,0.000458930269815,0.0,0.0,131.27166748046875,0.0,0.0,0.0,0.5800055861473083,4.0,0.0,1.0
643320,293.20733642578125,297.1499938964844,293.1499938964844,0.0913028344511985,-2374.252197265625,304.1511535644531,0.7042089104652405,0.1953067779541015,0.1786958575248718,293.5030517578125,297.1499938964844,293.1499938964844,0.0105588175356388,-672.6193237304688,302.19512939453125,0.4178501665592193,0.050000000745058,0.0505428798496723,293.2205810546875,297.1499938964844,293.1499938964844,0.3822174668312073,-5175.96142578125,304.1528015136719,0.9397875666618348,0.469195693731308,0.3295717239379883,293.096923828125,297.1499938964844,293.1499938964844,0.4911139011383056,-8533.853515625,304.14337158203125,0.9990000128746032,0.6666083931922913,0.5438071489334106,293.16168212890625,297.1499938964844,293.1499938964844,0.0195778813213109,-4310.35791015625,304.150146484375,0.4477078318595886,0.0576249025762081,0.2745112478733063,291.1578369140625,291.1499938964844,259.9861755371094,258.53082275390625,279.1873779296875,293.32501220703125,291.15185546875,1.0,0.3662495017051697,0.7097420692443848,0.7097420692443848,1.0,1.0,-1.6528345346450806,0.7011030316352844,0.951731503009796,0.3181661963462829,0.0,0.0,0.7154600024223328,97.23423767089844,134.0,-122.04331970214844,-19739.490234375,529.8230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.968505859375,310.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,22394.185546875,22320.0,0.0,0.0,0.4522046744823456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9809231758117676,0.9809340834617616,-1.090744808607269e-05,0.0,0.000458930269815,0.0,0.0,131.27166748046875,0.0,0.0,0.0,0.5800055861473083,4.0,0.0,1.0
643380,293.20526123046875,297.1499938964844,293.1499938964844,0.091667503118515,-2383.33154296875,304.1501770019531,0.6897218823432922,0.1942775845527649,0.1781269609928131,293.5162353515625,297.1499938964844,293.1499938964844,0.0104483077302575,-671.6727294921875,302.02325439453125,0.4089997112751007,0.050000000745058,0.0509079098701477,293.2210998535156,297.1499938964844,293.1499938964844,0.3833667337894439,-5189.86083984375,304.14996337890625,0.9187204837799072,0.4673025906085968,0.3285487592220306,293.1449584960937,297.1499938964844,293.1499938964844,0.5257473587989807,-9035.544921875,304.0879211425781,0.9990000128746032,0.658285915851593,0.5747612118721008,293.1637878417969,297.1499938964844,293.1499938964844,0.019607925787568,-4319.63232421875,304.1500549316406,0.4336556196212768,0.0569089241325855,0.2734553813934326,291.0794982910156,291.1499938964844,260.0313415527344,258.5660400390625,279.170654296875,293.3194580078125,291.07373046875,1.0,0.3794493079185486,0.710944652557373,0.710944652557373,1.0,1.0,-1.6872529983520508,0.7173551917076111,0.9698978066444396,0.3271288871765136,0.0,0.0,0.7300609946250916,107.19216918945312,137.0,-114.196044921875,-20054.166015625,580.4818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8561706542969,310.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,22042.8671875,22320.0,0.0,0.0,0.4462022483348846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004141926765442,1.00415301322937,-1.1107881618954709e-05,0.0,0.0004528385761659,0.0,0.0,137.8845672607422,0.0,0.0,0.0,0.5897967219352722,4.0,0.0,1.0
643440,293.20526123046875,297.1499938964844,293.1499938964844,0.091667503118515,-2383.33154296875,304.1501770019531,0.6897218823432922,0.1942775845527649,0.1781269609928131,293.5162353515625,297.1499938964844,293.1499938964844,0.0104483077302575,-671.6727294921875,302.02325439453125,0.4089997112751007,0.050000000745058,0.0509079098701477,293.2210998535156,297.1499938964844,293.1499938964844,0.3833667337894439,-5189.86083984375,304.14996337890625,0.9187204837799072,0.4673025906085968,0.3285487592220306,293.1449584960937,297.1499938964844,293.1499938964844,0.5257473587989807,-9035.544921875,304.0879211425781,0.9990000128746032,0.658285915851593,0.5747612118721008,293.1637878417969,297.1499938964844,293.1499938964844,0.019607925787568,-4319.63232421875,304.1500549316406,0.4336556196212768,0.0569089241325855,0.2734553813934326,291.0794982910156,291.1499938964844,260.0313415527344,258.5660400390625,279.170654296875,293.3194580078125,291.07373046875,1.0,0.3794493079185486,0.710944652557373,0.710944652557373,1.0,1.0,-1.6872529983520508,0.7173551917076111,0.9698978066444396,0.3271288871765136,0.0,0.0,0.7300609946250916,107.19216918945312,137.0,-114.196044921875,-20054.166015625,580.4818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8561706542969,310.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,22042.8671875,22320.0,0.0,0.0,0.4462022483348846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004141926765442,1.00415301322937,-1.1107881618954709e-05,0.0,0.0004528385761659,0.0,0.0,137.8845672607422,0.0,0.0,0.0,0.5897967219352722,4.0,0.0,1.0
643500,293.20428466796875,297.1499938964844,293.1499938964844,0.0918186381459236,-2387.1513671875,304.1498718261719,0.6835381984710693,0.1937724947929382,0.1778253465890884,293.5229797363281,297.1499938964844,293.1499938964844,0.0103828432038426,-670.69775390625,301.9348449707031,0.405420571565628,0.050000000745058,0.0510760992765426,293.2214660644531,297.1499938964844,293.1499938964844,0.383838951587677,-5195.490234375,304.1491394042969,0.9099801778793336,0.4663321077823639,0.3280011117458343,293.1789245605469,297.1499938964844,293.1499938964844,0.5420226454734802,-9264.6943359375,304.0697631835937,0.9990000128746032,0.6516825556755066,0.5884765386581421,293.16522216796875,297.1499938964844,293.1499938964844,0.0195297021418809,-4313.71142578125,304.15020751953125,0.4275949001312256,0.0564521290361881,0.2723094522953033,291.04205322265625,291.1499938964844,260.0534973144531,258.5833435058594,279.1670227050781,293.3199157714844,291.03765869140625,1.0,0.3848466277122497,0.7115079760551453,0.7115079760551453,1.0,1.0,-1.7015339136123655,0.7240977883338928,0.977436065673828,0.330942690372467,0.0,0.0,0.7410487532615662,111.75605010986328,137.0,-104.93245697021484,-20198.017578125,603.2922973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7185974121094,310.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21899.716796875,21240.0,0.0,0.0,0.4442958533763885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253229141235352,1.0253342390060425,-1.1336542229400948e-05,0.0,0.0004509038117248,0.0,0.0,144.51937866210938,0.0,0.0,0.0,0.5840891003608704,4.0,0.0,1.0
