time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643560,293.2032470703125,297.1499938964844,293.1499938964844,0.092089869081974,-2393.747802734375,304.1493835449219,0.6782263517379761,0.1932840198278427,0.1775228977203369,293.5297241210937,297.1499938964844,293.1499938964844,0.0103179151192307,-669.99072265625,301.8426818847656,0.4023766815662384,0.050000000745058,0.0512269921600818,293.2218322753906,297.1499938964844,293.1499938964844,0.3847192823886871,-5205.80810546875,304.1476745605469,0.9028547406196594,0.4653558433055877,0.3274365365505218,293.2148132324219,297.1499938964844,293.1499938964844,0.5575951337814331,-9480.732421875,304.0560913085937,0.9990000128746032,0.6442743539810181,0.6005138158798218,293.16668701171875,297.1499938964844,293.1499938964844,0.0194457527250051,-4308.15771484375,304.1502990722656,0.4223628640174866,0.0559705011546611,0.2709198892116546,290.9931030273437,291.1499938964844,260.0753173828125,258.6004333496094,279.1664733886719,293.32501220703125,290.9862060546875,1.0,0.3896880745887756,0.7122783064842224,0.7122783064842224,1.0,1.0,-1.7134603261947632,0.7298332452774048,0.9836270809173584,0.3341756463050842,0.0,0.0,0.7562075257301331,115.83251190185548,140.0,-123.50382995605467,-20225.470703125,623.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5562744140625,309.87030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,20924.142578125,21240.0,0.0,0.0,0.44294074177742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0322264432907104,1.0322376489639282,-1.1202172572666312e-05,0.0,0.0004495285393204,0.0,0.0,144.76783752441406,0.0,0.0,0.0,0.5991743803024292,4.0,0.0,1.0
643620,293.2009582519531,297.1499938964844,293.1499938964844,0.0919774696230888,-2391.62255859375,304.1498413085937,0.6667106747627258,0.1924031674861908,0.1770545989274978,293.54296875,297.1499938964844,293.1499938964844,0.0101512549445033,-665.2673950195312,301.6677551269531,0.3952875137329101,0.050000000745058,0.0515938438475132,293.222412109375,297.1499938964844,293.1499938964844,0.3839728832244873,-5197.21337890625,304.14990234375,0.8876981139183044,0.4634159207344055,0.3263646364212036,293.2723083496094,297.1499938964844,293.1499938964844,0.5621346831321716,-9522.3134765625,304.0824584960937,0.9886898398399352,0.6308819055557251,0.6010061502456665,293.1695861816406,297.1499938964844,293.1499938964844,0.0191021896898746,-4270.94091796875,304.1507873535156,0.4116865694522857,0.0549561120569705,0.2681804597377777,290.9693603515625,291.1499938964844,260.1181030273437,258.634033203125,279.1802673339844,293.3445739746094,290.97235107421875,1.0,0.3970859944820404,0.715830385684967,0.715830385684967,1.0,1.0,-1.7094005346298218,0.7288883328437805,0.9805121421813964,0.334294706583023,0.0,0.0,0.7834829092025757,125.04266357421876,143.0,-28.14731407165528,-20302.947265625,647.3319702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1592712402344,309.7204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,20609.087890625,21240.0,0.0,0.0,0.4420657753944397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0940874814987185,1.0940994024276731,-1.192967283714097e-05,0.0,0.0004486405523493,0.0,0.0,165.8866424560547,0.0,0.0,0.0,0.6264019012451172,4.0,0.0,1.0
643680,293.2009582519531,297.1499938964844,293.1499938964844,0.0919774696230888,-2391.62255859375,304.1498413085937,0.6667106747627258,0.1924031674861908,0.1770545989274978,293.54296875,297.1499938964844,293.1499938964844,0.0101512549445033,-665.2673950195312,301.6677551269531,0.3952875137329101,0.050000000745058,0.0515938438475132,293.222412109375,297.1499938964844,293.1499938964844,0.3839728832244873,-5197.21337890625,304.14990234375,0.8876981139183044,0.4634159207344055,0.3263646364212036,293.2723083496094,297.1499938964844,293.1499938964844,0.5621346831321716,-9522.3134765625,304.0824584960937,0.9886898398399352,0.6308819055557251,0.6010061502456665,293.1695861816406,297.1499938964844,293.1499938964844,0.0191021896898746,-4270.94091796875,304.1507873535156,0.4116865694522857,0.0549561120569705,0.2681804597377777,290.9693603515625,291.1499938964844,260.1181030273437,258.634033203125,279.1802673339844,293.3445739746094,290.97235107421875,1.0,0.3970859944820404,0.715830385684967,0.715830385684967,1.0,1.0,-1.7094005346298218,0.7288883328437805,0.9805121421813964,0.334294706583023,0.0,0.0,0.7834829092025757,125.04266357421876,143.0,-28.14731407165528,-20302.947265625,647.3319702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1592712402344,309.7204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,20609.087890625,21240.0,0.0,0.0,0.4420657753944397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0940874814987185,1.0940994024276731,-1.192967283714097e-05,0.0,0.0004486405523493,0.0,0.0,165.8866424560547,0.0,0.0,0.0,0.6264019012451172,4.0,0.0,1.0
643740,293.19891357421875,297.1499938964844,293.1499938964844,0.0913481786847114,-2377.6376953125,304.15093994140625,0.6577889919281006,0.191523477435112,0.1765689402818679,293.556396484375,297.1499938964844,293.1499938964844,0.0099213551729917,-656.4744262695312,301.4992980957031,0.3891243934631347,0.050000000745058,0.0519086010754108,293.2236328125,297.1499938964844,293.1499938964844,0.3812192380428314,-5166.05029296875,304.1544494628906,0.8756858110427856,0.4613373577594757,0.3251812756061554,293.2914123535156,297.1499938964844,293.1499938964844,0.5547633171081543,-9402.4404296875,304.1166076660156,0.9746950268745422,0.6238685846328735,0.5935410261154175,293.17236328125,297.1499938964844,293.1499938964844,0.0185759793967008,-4207.96435546875,304.1513977050781,0.4030911326408386,0.0538987629115581,0.2649352550506592,291.00567626953125,291.1499938964844,260.1596984863281,258.6669006347656,279.1910705566406,293.3586120605469,291.0075988769531,1.0,0.4020089507102966,0.7205464243888855,0.7205464243888855,1.0,1.0,-1.6948888301849363,0.7234718799591064,0.97141695022583,0.3318057656288147,0.0,0.0,0.8000903725624084,132.70059204101562,146.0,23.635560989379883,-20204.666015625,659.1785278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7792358398437,309.5375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,20768.11328125,20160.0,0.0,0.0,0.4426068067550659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1391040086746216,1.1391165256500244,-1.25761071103625e-05,0.0,0.0004491896543186,0.0,0.0,183.54689025878903,0.0,0.0,0.0,0.6320611834526062,4.0,0.0,1.0
643800,293.19891357421875,297.1499938964844,293.1499938964844,0.0913481786847114,-2377.6376953125,304.15093994140625,0.6577889919281006,0.191523477435112,0.1765689402818679,293.556396484375,297.1499938964844,293.1499938964844,0.0099213551729917,-656.4744262695312,301.4992980957031,0.3891243934631347,0.050000000745058,0.0519086010754108,293.2236328125,297.1499938964844,293.1499938964844,0.3812192380428314,-5166.05029296875,304.1544494628906,0.8756858110427856,0.4613373577594757,0.3251812756061554,293.2914123535156,297.1499938964844,293.1499938964844,0.5547633171081543,-9402.4404296875,304.1166076660156,0.9746950268745422,0.6238685846328735,0.5935410261154175,293.17236328125,297.1499938964844,293.1499938964844,0.0185759793967008,-4207.96435546875,304.1513977050781,0.4030911326408386,0.0538987629115581,0.2649352550506592,291.00567626953125,291.1499938964844,260.1596984863281,258.6669006347656,279.1910705566406,293.3586120605469,291.0075988769531,1.0,0.4020089507102966,0.7205464243888855,0.7205464243888855,1.0,1.0,-1.6948888301849363,0.7234718799591064,0.97141695022583,0.3318057656288147,0.0,0.0,0.8000903725624084,132.70059204101562,146.0,23.635560989379883,-20204.666015625,659.1785278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7792358398437,309.5375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,20768.11328125,20160.0,0.0,0.0,0.4426068067550659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1391040086746216,1.1391165256500244,-1.25761071103625e-05,0.0,0.0004491896543186,0.0,0.0,183.54689025878903,0.0,0.0,0.0,0.6320611834526062,4.0,0.0,1.0
643860,293.19683837890625,297.1499938964844,293.1499938964844,0.0910893604159355,-2372.2919921875,304.15106201171875,0.6514509916305542,0.1907059997320175,0.1760421246290207,293.5696105957031,297.1499938964844,293.1499938964844,0.0096983648836612,-648.5230712890625,301.31817626953125,0.3844500780105591,0.050000000745058,0.0521457940340042,293.22467041015625,297.1499938964844,293.1499938964844,0.37968510389328,-5149.416015625,304.15557861328125,0.8669894933700562,0.4592559337615967,0.3239077925682068,293.2969665527344,297.1499938964844,293.1499938964844,0.5514466166496277,-9347.7880859375,304.13311767578125,0.9641132354736328,0.6191439628601074,0.5889917016029358,293.1743469238281,297.1499938964844,293.1499938964844,0.0181381646543741,-4157.49072265625,304.15167236328125,0.3961395919322967,0.0529303885996341,0.2615916728973388,290.9978332519531,291.1499938964844,260.2001037597656,258.69903564453125,279.1964111328125,293.3681640625,290.9992370605469,1.0,0.4056276082992553,0.725482165813446,0.725482165813446,1.0,1.0,-1.6835343837738037,0.7195112705230713,0.9640230536460876,0.3301326334476471,0.0,0.0,0.8210566639900208,138.4647674560547,149.0,6.7784624099731445,-20030.0234375,667.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49072265625,309.3431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,19808.197265625,20160.0,0.0,0.0,0.4435755610466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1548086404800415,1.154821276664734,-1.257778421859257e-05,0.0,0.0004501728108152,0.0,0.0,187.60630798339844,0.0,0.0,0.0,0.6514620780944824,4.0,0.0,1.0
643920,293.19683837890625,297.1499938964844,293.1499938964844,0.0910893604159355,-2372.2919921875,304.15106201171875,0.6514509916305542,0.1907059997320175,0.1760421246290207,293.5696105957031,297.1499938964844,293.1499938964844,0.0096983648836612,-648.5230712890625,301.31817626953125,0.3844500780105591,0.050000000745058,0.0521457940340042,293.22467041015625,297.1499938964844,293.1499938964844,0.37968510389328,-5149.416015625,304.15557861328125,0.8669894933700562,0.4592559337615967,0.3239077925682068,293.2969665527344,297.1499938964844,293.1499938964844,0.5514466166496277,-9347.7880859375,304.13311767578125,0.9641132354736328,0.6191439628601074,0.5889917016029358,293.1743469238281,297.1499938964844,293.1499938964844,0.0181381646543741,-4157.49072265625,304.15167236328125,0.3961395919322967,0.0529303885996341,0.2615916728973388,290.9978332519531,291.1499938964844,260.2001037597656,258.69903564453125,279.1964111328125,293.3681640625,290.9992370605469,1.0,0.4056276082992553,0.725482165813446,0.725482165813446,1.0,1.0,-1.6835343837738037,0.7195112705230713,0.9640230536460876,0.3301326334476471,0.0,0.0,0.8210566639900208,138.4647674560547,149.0,6.7784624099731445,-20030.0234375,667.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49072265625,309.3431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,19808.197265625,20160.0,0.0,0.0,0.4435755610466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1548086404800415,1.154821276664734,-1.257778421859257e-05,0.0,0.0004501728108152,0.0,0.0,187.60630798339844,0.0,0.0,0.0,0.6514620780944824,4.0,0.0,1.0
643980,293.1945495605469,297.1499938964844,293.1499938964844,0.0905390307307243,-2360.186279296875,304.151611328125,0.6465603709220886,0.1899795979261398,0.1755536943674087,293.5823059082031,297.1499938964844,293.1499938964844,0.0094445068389177,-638.091796875,301.1414794921875,0.3808373808860779,0.050000000745058,0.0523389130830764,293.2255249023437,297.1499938964844,293.1499938964844,0.3769899606704712,-5119.56298828125,304.158203125,0.8601082563400269,0.4571912884712219,0.3226179778575897,293.298583984375,297.1499938964844,293.1499938964844,0.5469180941581726,-9279.33203125,304.1461486816406,0.9552768468856812,0.6150894165039062,0.5852847695350647,293.17559814453125,297.1499938964844,293.1499938964844,0.017671437934041,-4099.91015625,304.1518859863281,0.3897319734096527,0.0520564578473567,0.2584873735904693,291.0241394042969,291.1499938964844,260.23931884765625,258.7304992675781,279.19952392578125,293.3760681152344,291.0261535644531,1.0,0.4084510505199432,0.730602502822876,0.730602502822876,1.0,1.0,-1.6734527349472046,0.716123640537262,0.9573291540145874,0.328773558139801,0.0,0.0,0.8361572623252869,143.14161682128906,152.0,29.398509979248047,-19973.751953125,673.7111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543334960937,309.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,19805.8671875,20160.0,0.0,0.0,0.4450676143169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883810758590698,1.1883941888809204,-1.3054959708824754e-05,0.0,0.0004516870540101,0.0,0.0,201.59671020507807,0.0,0.0,0.0,0.6669046878814697,4.0,0.0,1.0
644040,293.1945495605469,297.1499938964844,293.1499938964844,0.0905390307307243,-2360.186279296875,304.151611328125,0.6465603709220886,0.1899795979261398,0.1755536943674087,293.5823059082031,297.1499938964844,293.1499938964844,0.0094445068389177,-638.091796875,301.1414794921875,0.3808373808860779,0.050000000745058,0.0523389130830764,293.2255249023437,297.1499938964844,293.1499938964844,0.3769899606704712,-5119.56298828125,304.158203125,0.8601082563400269,0.4571912884712219,0.3226179778575897,293.298583984375,297.1499938964844,293.1499938964844,0.5469180941581726,-9279.33203125,304.1461486816406,0.9552768468856812,0.6150894165039062,0.5852847695350647,293.17559814453125,297.1499938964844,293.1499938964844,0.017671437934041,-4099.91015625,304.1518859863281,0.3897319734096527,0.0520564578473567,0.2584873735904693,291.0241394042969,291.1499938964844,260.23931884765625,258.7304992675781,279.19952392578125,293.3760681152344,291.0261535644531,1.0,0.4084510505199432,0.730602502822876,0.730602502822876,1.0,1.0,-1.6734527349472046,0.716123640537262,0.9573291540145874,0.328773558139801,0.0,0.0,0.8361572623252869,143.14161682128906,152.0,29.398509979248047,-19973.751953125,673.7111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543334960937,309.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,19805.8671875,20160.0,0.0,0.0,0.4450676143169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883810758590698,1.1883941888809204,-1.3054959708824754e-05,0.0,0.0004516870540101,0.0,0.0,201.59671020507807,0.0,0.0,0.0,0.6669046878814697,4.0,0.0,1.0
644100,293.193359375,297.1499938964844,293.1499938964844,0.0902672186493873,-2354.2001953125,304.1518249511719,0.644464910030365,0.1896499991416931,0.1753295361995697,293.58843994140625,297.1499938964844,293.1499938964844,0.0093149496242403,-632.5859375,301.0525207519531,0.3792808353900909,0.050000000745058,0.0524249672889709,293.22589111328125,297.1499938964844,293.1499938964844,0.3755876123905182,-5104.1162109375,304.15924072265625,0.8570935726165771,0.4561631679534912,0.3219675421714782,293.298828125,297.1499938964844,293.1499938964844,0.5445765852928162,-9245.1103515625,304.1510925292969,0.9512462019920348,0.6131611466407776,0.5835402607917786,293.1760559082031,297.1499938964844,293.1499938964844,0.0174501650035381,-4072.0849609375,304.1519470214844,0.386567085981369,0.0516439415514469,0.2570105195045471,291.038330078125,291.1499938964844,260.25848388671875,258.7459716796875,279.20068359375,293.3797607421875,291.0404052734375,1.0,0.4096650183200836,0.7332245707511902,0.7332245707511902,1.0,1.0,-1.6686382293701172,0.7145261168479919,0.95411217212677,0.3281437158584595,0.0,0.0,0.8421733975410461,145.21937561035156,152.0,34.39840316772461,-19943.103515625,676.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15631103515625,309.1904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19842.6484375,19080.0,0.0,0.0,0.4459408521652221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2022793292999268,1.202292561531067,-1.326504207099788e-05,0.0,0.0004525732656475,0.0,0.0,207.6950836181641,0.0,0.0,0.0,0.6583932638168335,4.0,0.0,1.0
644160,293.1921081542969,297.1499938964844,293.1499938964844,0.0901958793401718,-2352.83642578125,304.151611328125,0.6425438523292542,0.1893461495637893,0.1751220077276229,293.594482421875,297.1499938964844,293.1499938964844,0.009195651859045,-627.8987426757812,300.9582824707031,0.3778436481952667,0.050000000745058,0.0525060296058654,293.2261962890625,297.1499938964844,293.1499938964844,0.3748403489589691,-5096.3466796875,304.1589050292969,0.8542851805686951,0.4551434516906738,0.3213167488574981,293.2987976074219,297.1499938964844,293.1499938964844,0.5431411266326904,-9224.6416015625,304.1534423828125,0.9474014639854432,0.6112805008888245,0.5818374752998352,293.1764221191406,297.1499938964844,293.1499938964844,0.0172755420207977,-4051.351318359375,304.15191650390625,0.3835483193397522,0.0512422658503055,0.2555673122406006,291.0331420898437,291.1499938964844,260.2773742675781,258.7612609863281,279.20166015625,293.3833312988281,291.0315246582031,1.0,0.4107846915721893,0.7358832359313965,0.7358832359313965,1.0,1.0,-1.6639277935028076,0.7129697799682617,0.950958013534546,0.3275332450866699,0.0,0.0,0.8502580523490906,147.17318725585938,155.0,4.1365485191345215,-19819.765625,678.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0869445800781,309.1091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,19073.44921875,19080.0,0.0,0.0,0.4466957449913025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1911219358444214,1.1911348104476929,-1.2928927390021272e-05,0.0,0.0004533393948804,0.0,0.0,200.98309326171875,0.0,0.0,0.0,0.6656461358070374,4.0,0.0,1.0
644220,293.18951416015625,297.1499938964844,293.1499938964844,0.0898123681545257,-2344.456298828125,304.1517333984375,0.6391131281852722,0.1888054013252258,0.1747615337371826,293.60626220703125,297.1499938964844,293.1499938964844,0.0089448541402816,-616.9947509765625,300.7737731933594,0.375239759683609,0.050000000745058,0.0526570044457912,293.2266540527344,297.1499938964844,293.1499938964844,0.3724077343940735,-5069.79443359375,304.1600341796875,0.8491474986076355,0.4531228244304657,0.3200253248214721,293.2982482910156,297.1499938964844,293.1499938964844,0.5389123558998108,-9164.69921875,304.1593933105469,0.9401581287384032,0.6076220273971558,0.5785384178161621,293.17694091796875,297.1499938964844,293.1499938964844,0.0168828330934047,-4001.548828125,304.15191650390625,0.3778567612171173,0.0504630096256732,0.2527504861354828,291.0481872558594,291.1499938964844,260.31427001953125,258.7914123535156,279.20330810546875,293.3902893066406,291.0505065917969,1.0,0.4128183126449585,0.7412996292114258,0.7412996292114258,1.0,1.0,-1.6547826528549194,0.709960401058197,0.9448223114013672,0.326358288526535,0.0,0.0,0.8633903861045837,150.80526733398438,143.0,26.168006896972656,-19786.734375,681.9315795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,309.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18865.7890625,19080.0,0.0,0.0,0.4481259882450104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117836475372314,1.211796760559082,-1.3183453120291231e-05,0.0,0.0004547909193206,0.0,0.0,209.4508209228516,0.0,0.0,0.0,0.6749560236930847,4.0,0.0,1.0
644280,293.18951416015625,297.1499938964844,293.1499938964844,0.0898123681545257,-2344.456298828125,304.1517333984375,0.6391131281852722,0.1888054013252258,0.1747615337371826,293.60626220703125,297.1499938964844,293.1499938964844,0.0089448541402816,-616.9947509765625,300.7737731933594,0.375239759683609,0.050000000745058,0.0526570044457912,293.2266540527344,297.1499938964844,293.1499938964844,0.3724077343940735,-5069.79443359375,304.1600341796875,0.8491474986076355,0.4531228244304657,0.3200253248214721,293.2982482910156,297.1499938964844,293.1499938964844,0.5389123558998108,-9164.69921875,304.1593933105469,0.9401581287384032,0.6076220273971558,0.5785384178161621,293.17694091796875,297.1499938964844,293.1499938964844,0.0168828330934047,-4001.548828125,304.15191650390625,0.3778567612171173,0.0504630096256732,0.2527504861354828,291.0481872558594,291.1499938964844,260.31427001953125,258.7914123535156,279.20330810546875,293.3902893066406,291.0505065917969,1.0,0.4128183126449585,0.7412996292114258,0.7412996292114258,1.0,1.0,-1.6547826528549194,0.709960401058197,0.9448223114013672,0.326358288526535,0.0,0.0,0.8633903861045837,150.80526733398438,143.0,26.168006896972656,-19786.734375,681.9315795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,309.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18865.7890625,19080.0,0.0,0.0,0.4481259882450104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117836475372314,1.211796760559082,-1.3183453120291231e-05,0.0,0.0004547909193206,0.0,0.0,209.4508209228516,0.0,0.0,0.0,0.6749560236930847,4.0,0.0,1.0
644340,293.1866455078125,297.1499938964844,293.1499938964844,0.0891751423478126,-2330.368896484375,304.1522216796875,0.6399152874946594,0.1883841902017593,0.1742819994688034,293.61749267578125,297.1499938964844,293.1499938964844,0.008638147264719,-602.3651733398438,300.593017578125,0.3764264583587646,0.050000000745058,0.0525876842439174,293.22686767578125,297.1499938964844,293.1499938964844,0.3691239655017853,-5033.5927734375,304.16217041015625,0.8497375249862671,0.451131522655487,0.3185835778713226,293.2973022460937,297.1499938964844,293.1499938964844,0.5334846377372742,-9088.783203125,304.165283203125,0.9404173493385316,0.604054868221283,0.5751044750213623,293.1771545410156,297.1499938964844,293.1499938964844,0.0164294615387916,-3940.954345703125,304.1484375,0.3764990270137787,0.050000000745058,0.2495350390672683,291.0847473144531,291.1499938964844,260.3500061035156,258.82098388671875,279.2052917480469,293.39697265625,291.0876770019531,1.0,0.4097440838813782,0.7469362616539001,0.7469362616539001,1.0,1.0,-1.644408941268921,0.7063663601875305,0.9380425810813904,0.3248508870601654,0.0,0.0,0.8697521090507507,148.83497619628906,131.0,45.578243255615234,-19743.18359375,668.9398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9321594238281,309.0871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18921.712890625,18000.0,0.0,0.0,0.4494729936122894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227413535118103,1.2274270057678225,-1.3427611520455685e-05,0.0,0.000456157955341,0.0,0.0,216.56881713867188,0.0,0.0,0.0,0.6672490835189819,4.0,0.0,1.0
644400,293.1866455078125,297.1499938964844,293.1499938964844,0.0891751423478126,-2330.368896484375,304.1522216796875,0.6399152874946594,0.1883841902017593,0.1742819994688034,293.61749267578125,297.1499938964844,293.1499938964844,0.008638147264719,-602.3651733398438,300.593017578125,0.3764264583587646,0.050000000745058,0.0525876842439174,293.22686767578125,297.1499938964844,293.1499938964844,0.3691239655017853,-5033.5927734375,304.16217041015625,0.8497375249862671,0.451131522655487,0.3185835778713226,293.2973022460937,297.1499938964844,293.1499938964844,0.5334846377372742,-9088.783203125,304.165283203125,0.9404173493385316,0.604054868221283,0.5751044750213623,293.1771545410156,297.1499938964844,293.1499938964844,0.0164294615387916,-3940.954345703125,304.1484375,0.3764990270137787,0.050000000745058,0.2495350390672683,291.0847473144531,291.1499938964844,260.3500061035156,258.82098388671875,279.2052917480469,293.39697265625,291.0876770019531,1.0,0.4097440838813782,0.7469362616539001,0.7469362616539001,1.0,1.0,-1.644408941268921,0.7063663601875305,0.9380425810813904,0.3248508870601654,0.0,0.0,0.8697521090507507,148.83497619628906,131.0,45.578243255615234,-19743.18359375,668.9398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9321594238281,309.0871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18921.712890625,18000.0,0.0,0.0,0.4494729936122894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227413535118103,1.2274270057678225,-1.3427611520455685e-05,0.0,0.000456157955341,0.0,0.0,216.56881713867188,0.0,0.0,0.0,0.6672490835189819,4.0,0.0,1.0
644460,293.18292236328125,297.1499938964844,293.1499938964844,0.0888746827840805,-2324.02490234375,304.1519775390625,0.6440864205360413,0.1882128268480301,0.1738495677709579,293.6268920898437,297.1499938964844,293.1499938964844,0.0083298403769731,-587.6631469726562,300.4047546386719,0.3804786205291748,0.050000000745058,0.0523589774966239,293.2265625,297.1499938964844,293.1499938964844,0.3668191730976105,-5008.939453125,304.1619873046875,0.8546885848045349,0.4492481052875519,0.3170871138572693,293.2956848144531,297.1499938964844,293.1499938964844,0.5294143557548523,-9033.6025390625,304.1669921875,0.9463505744934082,0.600649356842041,0.5716456770896912,293.1774597167969,297.1499938964844,293.1499938964844,0.0162124950438737,-3915.6484375,304.1377868652344,0.3804786205291748,0.050000000745058,0.2483684718608856,291.0877685546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2058410644531,293.4033203125,291.0894775390625,1.0,0.4038406014442444,0.7525497674942017,0.7525497674942017,1.0,1.0,-1.6362651586532593,0.7037374973297119,0.9325276613235474,0.3238581717014313,0.0,0.0,0.8778378963470459,142.8760528564453,119.0,20.21397018432617,-19617.0,646.5429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94390869140625,309.06756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.29296875,18000.0,0.0,0.0,0.4502194225788116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209639310836792,1.2096521854400637,-1.2957548278791364e-05,0.0,0.0004569154698401,0.0,0.0,206.375,0.0,0.0,0.0,0.671149730682373,4.0,0.0,1.0
644520,293.18292236328125,297.1499938964844,293.1499938964844,0.0888746827840805,-2324.02490234375,304.1519775390625,0.6440864205360413,0.1882128268480301,0.1738495677709579,293.6268920898437,297.1499938964844,293.1499938964844,0.0083298403769731,-587.6631469726562,300.4047546386719,0.3804786205291748,0.050000000745058,0.0523589774966239,293.2265625,297.1499938964844,293.1499938964844,0.3668191730976105,-5008.939453125,304.1619873046875,0.8546885848045349,0.4492481052875519,0.3170871138572693,293.2956848144531,297.1499938964844,293.1499938964844,0.5294143557548523,-9033.6025390625,304.1669921875,0.9463505744934082,0.600649356842041,0.5716456770896912,293.1774597167969,297.1499938964844,293.1499938964844,0.0162124950438737,-3915.6484375,304.1377868652344,0.3804786205291748,0.050000000745058,0.2483684718608856,291.0877685546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2058410644531,293.4033203125,291.0894775390625,1.0,0.4038406014442444,0.7525497674942017,0.7525497674942017,1.0,1.0,-1.6362651586532593,0.7037374973297119,0.9325276613235474,0.3238581717014313,0.0,0.0,0.8778378963470459,142.8760528564453,119.0,20.21397018432617,-19617.0,646.5429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94390869140625,309.06756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.29296875,18000.0,0.0,0.0,0.4502194225788116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209639310836792,1.2096521854400637,-1.2957548278791364e-05,0.0,0.0004569154698401,0.0,0.0,206.375,0.0,0.0,0.0,0.671149730682373,4.0,0.0,1.0
644580,293.1786804199219,297.1499938964844,293.1499938964844,0.088376298546791,-2312.970458984375,304.15216064453125,0.6506538987159729,0.1882359385490417,0.1735380142927169,293.6351013183594,297.1499938964844,293.1499938964844,0.0080048497766256,-570.8507690429688,300.2256774902344,0.386382132768631,0.050000000745058,0.052046749740839,293.2259216308594,297.1499938964844,293.1499938964844,0.3635721802711487,-4973.283203125,304.16339111328125,0.8625721335411072,0.4474383592605591,0.3155927360057831,293.2937316894531,297.1499938964844,293.1499938964844,0.5240026712417603,-8959.26953125,304.1703186035156,0.9556554555892944,0.5973562002182007,0.5682312846183777,293.17791748046875,297.1499938964844,293.1499938964844,0.0159407500177621,-3879.197021484375,304.1268920898437,0.386382132768631,0.050000000745058,0.2468873709440231,291.12030029296875,291.1499938964844,260.4143371582031,258.87457275390625,279.206298828125,293.4095458984375,291.1230773925781,1.0,0.3960657119750976,0.7582013607025146,0.7582013607025146,1.0,1.0,-1.6278448104858398,0.7009227871894836,0.9269220232963562,0.3227639198303222,0.0,0.0,0.8797622919082642,134.7982940673828,107.0,40.5472297668457,-19596.03125,618.2881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9796142578125,309.122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.974609375,18000.0,0.0,0.0,0.4506197869777679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2142537832260132,1.2142667770385742,-1.301589873037301e-05,0.0,0.0004573217884171,0.0,0.0,208.29791259765625,0.0,0.0,0.0,0.6731330752372742,4.0,0.0,1.0
644640,293.1786804199219,297.1499938964844,293.1499938964844,0.088376298546791,-2312.970458984375,304.15216064453125,0.6506538987159729,0.1882359385490417,0.1735380142927169,293.6351013183594,297.1499938964844,293.1499938964844,0.0080048497766256,-570.8507690429688,300.2256774902344,0.386382132768631,0.050000000745058,0.052046749740839,293.2259216308594,297.1499938964844,293.1499938964844,0.3635721802711487,-4973.283203125,304.16339111328125,0.8625721335411072,0.4474383592605591,0.3155927360057831,293.2937316894531,297.1499938964844,293.1499938964844,0.5240026712417603,-8959.26953125,304.1703186035156,0.9556554555892944,0.5973562002182007,0.5682312846183777,293.17791748046875,297.1499938964844,293.1499938964844,0.0159407500177621,-3879.197021484375,304.1268920898437,0.386382132768631,0.050000000745058,0.2468873709440231,291.12030029296875,291.1499938964844,260.4143371582031,258.87457275390625,279.206298828125,293.4095458984375,291.1230773925781,1.0,0.3960657119750976,0.7582013607025146,0.7582013607025146,1.0,1.0,-1.6278448104858398,0.7009227871894836,0.9269220232963562,0.3227639198303222,0.0,0.0,0.8797622919082642,134.7982940673828,107.0,40.5472297668457,-19596.03125,618.2881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9796142578125,309.122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.974609375,18000.0,0.0,0.0,0.4506197869777679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2142537832260132,1.2142667770385742,-1.301589873037301e-05,0.0,0.0004573217884171,0.0,0.0,208.29791259765625,0.0,0.0,0.0,0.6731330752372742,4.0,0.0,1.0
644700,293.1765441894531,297.1499938964844,293.1499938964844,0.0881232917308807,-2307.33154296875,304.1522216796875,0.6547358632087708,0.1882910281419754,0.1734081655740738,293.6390380859375,297.1499938964844,293.1499938964844,0.0078419810160994,-562.1455078125,300.1366271972656,0.3899038434028625,0.050000000745058,0.0518705509603023,293.2255554199219,297.1499938964844,293.1499938964844,0.3618699908256531,-4954.5810546875,304.1640625,0.8674793243408203,0.4465484321117401,0.314842015504837,293.2926940917969,297.1499938964844,293.1499938964844,0.5211791396141052,-8920.619140625,304.1717529296875,0.9612055420875548,0.5957372188568115,0.5665305852890015,293.1781311035156,297.1499938964844,293.1499938964844,0.0157921127974987,-3858.90283203125,304.1214904785156,0.3899038434028625,0.050000000745058,0.2460515648126602,291.1390075683594,291.1499938964844,260.4286499023437,258.88653564453125,279.2065124511719,293.4127197265625,291.1418151855469,1.0,0.391676127910614,0.7610433101654053,0.7610433101654053,1.0,1.0,-1.6235307455062866,0.6994471549987793,0.9240835905075072,0.3221776783466339,0.0,0.0,0.8786225318908691,130.2493438720703,107.0,46.00905227661133,-19579.23046875,602.7832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032653808594,309.1500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16015625,18000.0,0.0,0.0,0.4507008790969848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2144736051559448,1.2144867181777954,-1.3025515727349555e-05,0.0,0.0004574040940497,0.0,0.0,208.46505737304688,0.0,0.0,0.0,0.6732153296470642,4.0,0.0,1.0
644760,293.1744384765625,297.1499938964844,293.1499938964844,0.0878806784749031,-2301.921630859375,304.1522521972656,0.6593443155288696,0.1883681714534759,0.1732911616563797,293.6429138183594,297.1499938964844,293.1499938964844,0.0076808095909655,-553.3809204101562,300.04718017578125,0.3935524225234985,0.050000000745058,0.0516848303377628,293.22515869140625,297.1499938964844,293.1499938964844,0.3601733148097992,-4935.96435546875,304.1645812988281,0.8730152249336243,0.4456683397293091,0.3140910565853119,293.2916259765625,297.1499938964844,293.1499938964844,0.5183616876602173,-8882.173828125,304.17291259765625,0.9672080278396606,0.5941377282142639,0.5648381114006042,293.1783142089844,297.1499938964844,293.1499938964844,0.0156404674053192,-3838.055419921875,304.1161804199219,0.3935524225234985,0.050000000745058,0.2451705783605575,291.157470703125,291.1499938964844,260.4423217773437,258.89794921875,279.20672607421875,293.4158935546875,291.1601867675781,1.0,0.387021392583847,0.7638952732086182,0.7638952732086182,1.0,1.0,-1.6191760301589966,0.6979395151138306,0.9212365746498108,0.3215726315975189,0.0,0.0,0.8762651085853577,125.4588623046875,95.0,48.32500457763672,-19557.068359375,586.6631469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0310974121094,309.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.583984375,18000.0,0.0,0.0,0.4506885409355163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2129137516021729,1.212926745414734,-1.3010985639994033e-05,0.0,0.0004573915794026,0.0,0.0,207.87071228027344,0.0,0.0,0.0,0.6724712252616882,4.0,0.0,1.0
644820,293.1703491210937,297.1499938964844,293.1499938964844,0.0874476060271263,-2292.271484375,304.1522216796875,0.6701877117156982,0.1885773688554763,0.1730906069278717,293.6506652832031,297.1499938964844,293.1499938964844,0.0073652621358633,-535.840087890625,299.8659973144531,0.4010980427265167,0.050000000745058,0.0512931197881698,293.22430419921875,297.1499938964844,293.1499938964844,0.356891930103302,-4900.064453125,304.1651916503906,0.8860024809837341,0.4439374804496765,0.3125945031642914,293.2894287109375,297.1499938964844,293.1499938964844,0.5128873586654663,-8807.8466796875,304.17437744140625,0.980166792869568,0.590999186038971,0.5614888072013855,293.1785583496094,297.1499938964844,293.1499938964844,0.0153374075889587,-3796.108642578125,304.10577392578125,0.4010980427265167,0.050000000745058,0.2433124780654907,291.1910400390625,291.1499938964844,260.4678039550781,258.9192810058594,279.2071228027344,293.4223022460937,291.1933288574219,1.0,0.37706458568573,0.7696265578269958,0.7696265578269958,1.0,1.0,-1.610416293144226,0.6948619484901428,0.915554404258728,0.320324569940567,0.0,0.0,0.8684862852096558,115.36488342285156,83.0,45.933441162109375,-19497.380859375,553.2293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000061035156,309.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.064453125,18000.0,0.0,0.0,0.4503416717052459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2044140100479126,1.2044270038604736,-1.2904191862617154e-05,0.0,0.0004570395394694,0.0,0.0,204.3491058349609,0.0,0.0,0.0,0.668462336063385,4.0,0.0,1.0
644880,293.1703491210937,297.1499938964844,293.1499938964844,0.0874476060271263,-2292.271484375,304.1522216796875,0.6701877117156982,0.1885773688554763,0.1730906069278717,293.6506652832031,297.1499938964844,293.1499938964844,0.0073652621358633,-535.840087890625,299.8659973144531,0.4010980427265167,0.050000000745058,0.0512931197881698,293.22430419921875,297.1499938964844,293.1499938964844,0.356891930103302,-4900.064453125,304.1651916503906,0.8860024809837341,0.4439374804496765,0.3125945031642914,293.2894287109375,297.1499938964844,293.1499938964844,0.5128873586654663,-8807.8466796875,304.17437744140625,0.980166792869568,0.590999186038971,0.5614888072013855,293.1785583496094,297.1499938964844,293.1499938964844,0.0153374075889587,-3796.108642578125,304.10577392578125,0.4010980427265167,0.050000000745058,0.2433124780654907,291.1910400390625,291.1499938964844,260.4678039550781,258.9192810058594,279.2071228027344,293.4223022460937,291.1933288574219,1.0,0.37706458568573,0.7696265578269958,0.7696265578269958,1.0,1.0,-1.610416293144226,0.6948619484901428,0.915554404258728,0.320324569940567,0.0,0.0,0.8684862852096558,115.36488342285156,83.0,45.933441162109375,-19497.380859375,553.2293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000061035156,309.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.064453125,18000.0,0.0,0.0,0.4503416717052459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2044140100479126,1.2044270038604736,-1.2904191862617154e-05,0.0,0.0004570395394694,0.0,0.0,204.3491058349609,0.0,0.0,0.0,0.668462336063385,4.0,0.0,1.0
644940,293.1665344238281,297.1499938964844,293.1499938964844,0.0871004462242126,-2284.5595703125,304.1520690917969,0.6833510398864746,0.1888394504785537,0.1729281097650528,293.6584777832031,297.1499938964844,293.1499938964844,0.0070610870607197,-518.489501953125,299.6806335449219,0.4095516204833984,0.050000000745058,0.050883762538433,293.2233581542969,297.1499938964844,293.1499938964844,0.3538447022438049,-4866.876953125,304.1651916503906,0.901695966720581,0.4422443807125091,0.3111114203929901,293.2870788574219,297.1499938964844,293.1499938964844,0.5077579617500305,-8738.640625,304.1747741699219,0.9937732815742492,0.5879409909248352,0.5581970810890198,293.1786804199219,297.1499938964844,293.1499938964844,0.0150431636720895,-3755.156005859375,304.0956420898437,0.4095516204833984,0.050000000745058,0.2413706630468368,291.2177734375,291.1499938964844,260.49102783203125,258.938720703125,279.20733642578125,293.4284973144531,291.219482421875,1.0,0.3664046823978424,0.7753726840019226,0.7753726840019226,1.0,1.0,-1.6016658544540403,0.6917355060577393,0.909930408000946,0.3190431296825409,0.0,0.0,0.8575887680053711,104.82586669921876,71.0,37.90499496459961,-19419.912109375,518.9317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864318847656,309.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18180.2109375,18000.0,0.0,0.0,0.4495084285736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894017457962036,1.1894145011901855,-1.270205666514812e-05,0.0,0.0004561939276754,0.0,0.0,198.0699462890625,0.0,0.0,0.0,0.6614007353782654,4.0,0.0,1.0
645000,293.1665344238281,297.1499938964844,293.1499938964844,0.0871004462242126,-2284.5595703125,304.1520690917969,0.6833510398864746,0.1888394504785537,0.1729281097650528,293.6584777832031,297.1499938964844,293.1499938964844,0.0070610870607197,-518.489501953125,299.6806335449219,0.4095516204833984,0.050000000745058,0.050883762538433,293.2233581542969,297.1499938964844,293.1499938964844,0.3538447022438049,-4866.876953125,304.1651916503906,0.901695966720581,0.4422443807125091,0.3111114203929901,293.2870788574219,297.1499938964844,293.1499938964844,0.5077579617500305,-8738.640625,304.1747741699219,0.9937732815742492,0.5879409909248352,0.5581970810890198,293.1786804199219,297.1499938964844,293.1499938964844,0.0150431636720895,-3755.156005859375,304.0956420898437,0.4095516204833984,0.050000000745058,0.2413706630468368,291.2177734375,291.1499938964844,260.49102783203125,258.938720703125,279.20733642578125,293.4284973144531,291.219482421875,1.0,0.3664046823978424,0.7753726840019226,0.7753726840019226,1.0,1.0,-1.6016658544540403,0.6917355060577393,0.909930408000946,0.3190431296825409,0.0,0.0,0.8575887680053711,104.82586669921876,71.0,37.90499496459961,-19419.912109375,518.9317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864318847656,309.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18180.2109375,18000.0,0.0,0.0,0.4495084285736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894017457962036,1.1894145011901855,-1.270205666514812e-05,0.0,0.0004561939276754,0.0,0.0,198.0699462890625,0.0,0.0,0.0,0.6614007353782654,4.0,0.0,1.0
645060,293.1629638671875,297.1499938964844,293.1499938964844,0.0867761000990867,-2277.272216796875,304.15191650390625,0.6966983079910278,0.1891442239284515,0.1728470772504806,293.6661376953125,297.1499938964844,293.1499938964844,0.0067767556756734,-501.7212829589844,299.4943542480469,0.4183575510978699,0.050000000745058,0.0505247712135314,293.22222900390625,297.1499938964844,293.1499938964844,0.3508163690567016,-4833.7685546875,304.16522216796875,0.9184684753417968,0.4406136274337768,0.3097029328346252,293.2781982421875,297.1499938964844,293.1499938964844,0.4898661971092224,-8483.41796875,304.19805908203125,0.9990000128746032,0.5862230062484741,0.5421785116195679,293.1784973144531,297.1499938964844,293.1499938964844,0.0147800398990511,-3717.47021484375,304.0863647460937,0.4183575510978699,0.050000000745058,0.2396677583456039,291.2462158203125,291.1499938964844,260.5121765136719,258.9564819335937,279.21484375,293.4342956542969,291.2505187988281,1.0,0.3546801805496216,0.7820786237716675,0.7820786237716675,1.0,1.0,-1.5780800580978394,0.6817612648010254,0.8963187336921692,0.3141752481460571,0.0,0.0,0.8431925773620605,95.27824401855467,59.0,50.32622909545898,-19218.71875,478.9462585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,309.36865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18250.31640625,18000.0,0.0,0.0,0.4480291903018951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1686168909072876,1.1686292886734009,-1.242029156856006e-05,0.0,0.000454692664789,0.0,0.0,189.54324340820312,0.0,0.0,0.0,0.6516042947769165,4.0,0.0,1.0
645120,293.1629638671875,297.1499938964844,293.1499938964844,0.0867761000990867,-2277.272216796875,304.15191650390625,0.6966983079910278,0.1891442239284515,0.1728470772504806,293.6661376953125,297.1499938964844,293.1499938964844,0.0067767556756734,-501.7212829589844,299.4943542480469,0.4183575510978699,0.050000000745058,0.0505247712135314,293.22222900390625,297.1499938964844,293.1499938964844,0.3508163690567016,-4833.7685546875,304.16522216796875,0.9184684753417968,0.4406136274337768,0.3097029328346252,293.2781982421875,297.1499938964844,293.1499938964844,0.4898661971092224,-8483.41796875,304.19805908203125,0.9990000128746032,0.5862230062484741,0.5421785116195679,293.1784973144531,297.1499938964844,293.1499938964844,0.0147800398990511,-3717.47021484375,304.0863647460937,0.4183575510978699,0.050000000745058,0.2396677583456039,291.2462158203125,291.1499938964844,260.5121765136719,258.9564819335937,279.21484375,293.4342956542969,291.2505187988281,1.0,0.3546801805496216,0.7820786237716675,0.7820786237716675,1.0,1.0,-1.5780800580978394,0.6817612648010254,0.8963187336921692,0.3141752481460571,0.0,0.0,0.8431925773620605,95.27824401855467,59.0,50.32622909545898,-19218.71875,478.9462585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,309.36865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18250.31640625,18000.0,0.0,0.0,0.4480291903018951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1686168909072876,1.1686292886734009,-1.242029156856006e-05,0.0,0.000454692664789,0.0,0.0,189.54324340820312,0.0,0.0,0.0,0.6516042947769165,4.0,0.0,1.0
645180,293.1596984863281,297.1499938964844,293.1499938964844,0.0861299633979797,-2262.510986328125,304.1523742675781,0.7105291485786438,0.1894758194684982,0.1728310883045196,293.67388916015625,297.1499938964844,293.1499938964844,0.0064935311675071,-483.8373718261719,299.3215026855469,0.4283769130706787,0.050000000745058,0.0501968637108802,293.2213439941406,297.1499938964844,293.1499938964844,0.3466237485408783,-4786.92333984375,304.1671447753906,0.9370130300521852,0.4389678239822387,0.3083294034004211,293.2398681640625,297.1499938964844,293.1499938964844,0.456400066614151,-8003.63916015625,304.2376403808594,0.9990000128746032,0.590682864189148,0.5126872062683105,293.1775817871094,297.1499938964844,293.1499938964844,0.0144853442907333,-3671.304931640625,304.0794677734375,0.4283769130706787,0.050000000745058,0.2381123155355453,291.31561279296875,291.1499938964844,260.5314636230469,258.9727478027344,279.2284545898437,293.44189453125,291.32135009765625,1.0,0.3413817882537842,0.7905759811401367,0.7905759811401367,1.0,1.0,-1.5388531684875488,0.6647800803184509,0.8740731477737427,0.3053069114685058,0.0,0.0,0.8166501522064209,86.22186279296875,47.0,86.51301574707031,-18870.798828125,432.5982055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49200439453125,309.50701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18464.82421875,18000.0,0.0,0.0,0.4451470077037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1314475536346436,1.1314595937728882,-1.194965352624422e-05,0.0,0.0004517676134128,0.0,0.0,175.17372131347656,0.0,0.0,0.0,0.6341640949249268,4.0,0.0,1.0
645240,293.1596984863281,297.1499938964844,293.1499938964844,0.0861299633979797,-2262.510986328125,304.1523742675781,0.7105291485786438,0.1894758194684982,0.1728310883045196,293.67388916015625,297.1499938964844,293.1499938964844,0.0064935311675071,-483.8373718261719,299.3215026855469,0.4283769130706787,0.050000000745058,0.0501968637108802,293.2213439941406,297.1499938964844,293.1499938964844,0.3466237485408783,-4786.92333984375,304.1671447753906,0.9370130300521852,0.4389678239822387,0.3083294034004211,293.2398681640625,297.1499938964844,293.1499938964844,0.456400066614151,-8003.63916015625,304.2376403808594,0.9990000128746032,0.590682864189148,0.5126872062683105,293.1775817871094,297.1499938964844,293.1499938964844,0.0144853442907333,-3671.304931640625,304.0794677734375,0.4283769130706787,0.050000000745058,0.2381123155355453,291.31561279296875,291.1499938964844,260.5314636230469,258.9727478027344,279.2284545898437,293.44189453125,291.32135009765625,1.0,0.3413817882537842,0.7905759811401367,0.7905759811401367,1.0,1.0,-1.5388531684875488,0.6647800803184509,0.8740731477737427,0.3053069114685058,0.0,0.0,0.8166501522064209,86.22186279296875,47.0,86.51301574707031,-18870.798828125,432.5982055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49200439453125,309.50701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18464.82421875,18000.0,0.0,0.0,0.4451470077037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1314475536346436,1.1314595937728882,-1.194965352624422e-05,0.0,0.0004517676134128,0.0,0.0,175.17372131347656,0.0,0.0,0.0,0.6341640949249268,4.0,0.0,1.0
