time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645300,293.1581420898437,297.1499938964844,293.1499938964844,0.0857948213815689,-2254.860107421875,304.15252685546875,0.7179361581802368,0.1896614283323288,0.1728296279907226,293.67779541015625,297.1499938964844,293.1499938964844,0.0063523813150823,-474.7260437011719,299.235595703125,0.4345647692680359,0.050000000745058,0.0500276200473308,293.220947265625,297.1499938964844,293.1499938964844,0.344458520412445,-4762.73046875,304.16796875,0.947475790977478,0.4381399154663086,0.3076308369636535,293.21160888671875,297.1499938964844,293.1499938964844,0.4382205605506897,-7743.5146484375,304.2547302246094,0.9990000128746032,0.5950922966003418,0.4967806041240692,293.1767272949219,297.1499938964844,293.1499938964844,0.0143388714641332,-3647.812255859375,304.0771789550781,0.4345647692680359,0.050000000745058,0.2373094856739044,291.3523254394531,291.1499938964844,260.5404968261719,258.9803466796875,279.2377319335937,293.45166015625,291.3580627441406,1.0,0.3342578709125519,0.7956486344337463,0.7956486344337463,1.0,1.0,-1.5177503824234009,0.6556806564331055,0.8620697259902954,0.3005616664886474,0.0,0.0,0.7994838953018188,81.54033660888672,47.0,93.99132537841795,-18660.23046875,409.0106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,309.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18596.287109375,18000.0,0.0,0.0,0.4430193305015564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036604642868042,1.1036720275878906,-1.1602238373598084e-05,0.0,0.0004496083129197,0.0,0.0,164.90594482421875,0.0,0.0,0.0,0.6212894916534424,4.0,0.0,1.0
645360,293.15655517578125,297.1499938964844,293.1499938964844,0.0854799002408981,-2247.667236328125,304.15264892578125,0.7256737351417542,0.1898658722639084,0.1728418916463852,293.681640625,297.1499938964844,293.1499938964844,0.0062148463912308,-465.7481384277344,299.1492004394531,0.4417153596878052,0.050000000745058,0.0498560145497322,293.2205505371094,297.1499938964844,293.1499938964844,0.3423347473144531,-4739.0380859375,304.1685485839844,0.9584932327270508,0.437317430973053,0.3069323897361755,293.1776123046875,297.1499938964844,293.1499938964844,0.4193001985549927,-7472.10986328125,304.2700500488281,0.9990000128746032,0.6009812951087952,0.4801138639450073,293.1756591796875,297.1499938964844,293.1499938964844,0.0141971865668892,-3624.8525390625,304.07568359375,0.4417153596878052,0.050000000745058,0.2364954650402069,291.38775634765625,291.1499938964844,260.5491027832031,258.9876708984375,279.2505798339844,293.4700927734375,291.3932189941406,1.0,0.3268381655216217,0.8016253709793091,0.8016253709793091,1.0,1.0,-1.4957354068756104,0.646247148513794,0.8494882583618164,0.2956576943397522,0.0,0.0,0.7800734639167786,76.78857421875,65.0,95.63086700439452,-18421.5703125,385.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77960205078125,309.6654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18731.052734375,18000.0,0.0,0.0,0.4403580725193023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0695019960403442,1.0695130825042725,-1.1181942682014778e-05,0.0,0.0004469074774533,0.0,0.0,152.8433837890625,0.0,0.0,0.0,0.6055830717086792,4.0,0.0,1.0
645420,293.1540832519531,297.1499938964844,293.1499938964844,0.085321694612503,-2243.923583984375,304.1519775390625,0.7311559915542603,0.1902058869600296,0.1730669438838958,293.6895751953125,297.1499938964844,293.1499938964844,0.0059863380156457,-451.17327880859375,298.9606018066406,0.4468133747577667,0.050000000745058,0.0497463941574096,293.2201843261719,297.1499938964844,293.1499938964844,0.3394402861595154,-4707.61572265625,304.16705322265625,0.9648072123527528,0.435609757900238,0.3056807518005371,293.1126708984375,297.1499938964844,293.1499938964844,0.4045402407646179,-7273.7216796875,304.2532958984375,0.9990000128746032,0.6134975552558899,0.4691509902477264,293.17303466796875,297.1499938964844,293.1499938964844,0.0140933254733681,-3607.56298828125,304.073974609375,0.4468133747577667,0.050000000745058,0.2359754741191864,291.4221496582031,291.1499938964844,260.5653076171875,259.0014038085937,279.2951965332031,293.5219116210937,291.420654296875,1.0,0.3228596150875091,0.8014530539512634,0.8014530539512634,1.0,1.0,-1.4805636405944824,0.639318585395813,0.8412450551986694,0.2916468679904938,0.0,0.0,0.7404686808586121,73.73072052001953,83.0,36.54014587402344,-18073.353515625,369.9392395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1377868652344,309.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18911.716796875,18000.0,0.0,0.0,0.4335493445396423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9859498143196106,0.9859600067138672,-1.0179925993725192e-05,0.0,0.0004399974714033,0.0,0.0,125.79650115966795,0.0,0.0,0.0,0.5678750872612,4.0,0.0,1.0
645480,293.1540832519531,297.1499938964844,293.1499938964844,0.085321694612503,-2243.923583984375,304.1519775390625,0.7311559915542603,0.1902058869600296,0.1730669438838958,293.6895751953125,297.1499938964844,293.1499938964844,0.0059863380156457,-451.17327880859375,298.9606018066406,0.4468133747577667,0.050000000745058,0.0497463941574096,293.2201843261719,297.1499938964844,293.1499938964844,0.3394402861595154,-4707.61572265625,304.16705322265625,0.9648072123527528,0.435609757900238,0.3056807518005371,293.1126708984375,297.1499938964844,293.1499938964844,0.4045402407646179,-7273.7216796875,304.2532958984375,0.9990000128746032,0.6134975552558899,0.4691509902477264,293.17303466796875,297.1499938964844,293.1499938964844,0.0140933254733681,-3607.56298828125,304.073974609375,0.4468133747577667,0.050000000745058,0.2359754741191864,291.4221496582031,291.1499938964844,260.5653076171875,259.0014038085937,279.2951965332031,293.5219116210937,291.420654296875,1.0,0.3228596150875091,0.8014530539512634,0.8014530539512634,1.0,1.0,-1.4805636405944824,0.639318585395813,0.8412450551986694,0.2916468679904938,0.0,0.0,0.7404686808586121,73.73072052001953,83.0,36.54014587402344,-18073.353515625,369.9392395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1377868652344,309.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18911.716796875,18000.0,0.0,0.0,0.4335493445396423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9859498143196106,0.9859600067138672,-1.0179925993725192e-05,0.0,0.0004399974714033,0.0,0.0,125.79650115966795,0.0,0.0,0.0,0.5678750872612,4.0,0.0,1.0
645540,293.1523132324219,297.1499938964844,293.1499938964844,0.086069531738758,-2260.85791015625,304.1500549316406,0.7278913855552673,0.1904637068510055,0.1733871847391128,293.69732666015625,297.1499938964844,293.1499938964844,0.0058141122572124,-441.4732666015625,298.7309265136719,0.4431796371936798,0.050000000745058,0.0498236380517482,293.2198486328125,297.1499938964844,293.1499938964844,0.3395323455333709,-4711.15087890625,304.1611328125,0.9581310749053956,0.4338973462581634,0.304547518491745,293.0815124511719,297.1499938964844,293.1499938964844,0.4119316041469574,-7402.6650390625,304.2060241699219,0.9990000128746032,0.6208425164222717,0.4768939614295959,293.1704406738281,297.1499938964844,293.1499938964844,0.014217086136341,-3630.562744140625,304.072265625,0.4431796371936798,0.050000000745058,0.2363418936729431,291.3623046875,291.1499938964844,260.5802917480469,259.01416015625,279.3129272460937,293.5489807128906,291.3543395996094,1.0,0.3265314400196075,0.8009769320487976,0.8009769320487976,1.0,1.0,-1.4894052743911743,0.6433390378952026,0.8460662364959717,0.2938656210899353,0.0,0.0,0.7152675986289978,75.84674835205078,101.0,-68.91344451904297,-17906.62890625,379.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4755249023437,309.79412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18711.720703125,18000.0,0.0,0.0,0.425521582365036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9132604598999025,0.9132697582244872,-9.296375537815038e-06,0.0,0.0004318503197282,0.0,0.0,104.62773895263672,0.0,0.0,0.0,0.5356194972991943,4.0,0.0,1.0
645600,293.1523132324219,297.1499938964844,293.1499938964844,0.086069531738758,-2260.85791015625,304.1500549316406,0.7278913855552673,0.1904637068510055,0.1733871847391128,293.69732666015625,297.1499938964844,293.1499938964844,0.0058141122572124,-441.4732666015625,298.7309265136719,0.4431796371936798,0.050000000745058,0.0498236380517482,293.2198486328125,297.1499938964844,293.1499938964844,0.3395323455333709,-4711.15087890625,304.1611328125,0.9581310749053956,0.4338973462581634,0.304547518491745,293.0815124511719,297.1499938964844,293.1499938964844,0.4119316041469574,-7402.6650390625,304.2060241699219,0.9990000128746032,0.6208425164222717,0.4768939614295959,293.1704406738281,297.1499938964844,293.1499938964844,0.014217086136341,-3630.562744140625,304.072265625,0.4431796371936798,0.050000000745058,0.2363418936729431,291.3623046875,291.1499938964844,260.5802917480469,259.01416015625,279.3129272460937,293.5489807128906,291.3543395996094,1.0,0.3265314400196075,0.8009769320487976,0.8009769320487976,1.0,1.0,-1.4894052743911743,0.6433390378952026,0.8460662364959717,0.2938656210899353,0.0,0.0,0.7152675986289978,75.84674835205078,101.0,-68.91344451904297,-17906.62890625,379.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4755249023437,309.79412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18711.720703125,18000.0,0.0,0.0,0.425521582365036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9132604598999025,0.9132697582244872,-9.296375537815038e-06,0.0,0.0004318503197282,0.0,0.0,104.62773895263672,0.0,0.0,0.0,0.5356194972991943,4.0,0.0,1.0
645660,293.15093994140625,297.1499938964844,293.1499938964844,0.0873505845665931,-2289.892822265625,304.1479187011719,0.718605637550354,0.1906796246767044,0.1737950891256332,293.705078125,297.1499938964844,293.1499938964844,0.0056754047982394,-434.57122802734375,298.4727478027344,0.4340299665927887,0.050000000745058,0.0500415600836277,293.2196350097656,297.1499938964844,293.1499938964844,0.3414013087749481,-4734.904296875,304.1543273925781,0.94174063205719,0.4321725964546203,0.303515613079071,293.0907592773437,297.1499938964844,293.1499938964844,0.4355770647525787,-7766.015625,304.1478576660156,0.9990000128746032,0.6207822561264038,0.4980969429016113,293.16973876953125,297.1499938964844,293.1499938964844,0.014475543051958,-3677.308837890625,304.0658569335937,0.4340299665927887,0.050000000745058,0.2373756170272827,291.2482604980469,291.1499938964844,260.5942687988281,259.026123046875,279.2989196777344,293.54022216796875,291.2383117675781,1.0,0.3360178172588348,0.8003575205802917,0.8003575205802917,1.0,1.0,-1.515605092048645,0.6553559303283691,0.8602491617202759,0.3005856871604919,0.0,0.0,0.7094720602035522,81.8486557006836,119.0,-139.5869598388672,-17993.751953125,408.6772766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69287109375,309.8009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18296.53125,18000.0,0.0,0.0,0.4175547659397125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8786797523498535,0.8786885738372803,-8.826189514365979e-06,0.0,0.0004237650136929,0.0,0.0,94.94306182861328,0.0,0.0,0.0,0.5201084613800049,4.0,0.0,1.0
645720,293.15093994140625,297.1499938964844,293.1499938964844,0.0873505845665931,-2289.892822265625,304.1479187011719,0.718605637550354,0.1906796246767044,0.1737950891256332,293.705078125,297.1499938964844,293.1499938964844,0.0056754047982394,-434.57122802734375,298.4727478027344,0.4340299665927887,0.050000000745058,0.0500415600836277,293.2196350097656,297.1499938964844,293.1499938964844,0.3414013087749481,-4734.904296875,304.1543273925781,0.94174063205719,0.4321725964546203,0.303515613079071,293.0907592773437,297.1499938964844,293.1499938964844,0.4355770647525787,-7766.015625,304.1478576660156,0.9990000128746032,0.6207822561264038,0.4980969429016113,293.16973876953125,297.1499938964844,293.1499938964844,0.014475543051958,-3677.308837890625,304.0658569335937,0.4340299665927887,0.050000000745058,0.2373756170272827,291.2482604980469,291.1499938964844,260.5942687988281,259.026123046875,279.2989196777344,293.54022216796875,291.2383117675781,1.0,0.3360178172588348,0.8003575205802917,0.8003575205802917,1.0,1.0,-1.515605092048645,0.6553559303283691,0.8602491617202759,0.3005856871604919,0.0,0.0,0.7094720602035522,81.8486557006836,119.0,-139.5869598388672,-17993.751953125,408.6772766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69287109375,309.8009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18296.53125,18000.0,0.0,0.0,0.4175547659397125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8786797523498535,0.8786885738372803,-8.826189514365979e-06,0.0,0.0004237650136929,0.0,0.0,94.94306182861328,0.0,0.0,0.0,0.5201084613800049,4.0,0.0,1.0
645780,293.1499938964844,297.1499938964844,293.1499938964844,0.0887667834758758,-2321.897705078125,304.1462707519531,0.7048516273498535,0.1908508688211441,0.1742783337831497,293.71356201171875,297.1499938964844,293.1499938964844,0.0055491738021373,-428.4373168945313,298.201904296875,0.422622799873352,0.050000000745058,0.0503760613501071,293.21978759765625,297.1499938964844,293.1499938964844,0.3436867594718933,-4762.7421875,304.1491394042969,0.9188885688781738,0.4303761422634125,0.302529901266098,293.1375427246094,297.1499938964844,293.1499938964844,0.4709335267543793,-8289.513671875,304.0897521972656,0.9990000128746032,0.6128731966018677,0.5289928913116455,293.1721496582031,297.1499938964844,293.1499938964844,0.0147884655743837,-3732.842529296875,304.0511474609375,0.422622799873352,0.050000000745058,0.2389623522758484,291.12469482421875,291.1499938964844,260.6074523925781,259.03741455078125,279.2637634277344,293.5091552734375,291.1153564453125,1.0,0.3497687876224518,0.7997381091117859,0.7997381091117859,1.0,1.0,-1.5543937683105469,0.6732310652732849,0.8811626434326172,0.3106003999710083,0.0,0.0,0.721134603023529,91.05384063720705,122.0,-161.756591796875,-18311.00390625,454.0060729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7014465332031,309.7568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17877.267578125,18000.0,0.0,0.0,0.4112020134925842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851789832115173,0.8851877450942993,-8.800986506685149e-06,0.0,0.0004173177585471,0.0,0.0,95.8117218017578,0.0,0.0,0.0,0.5224840044975281,4.0,0.0,1.0
645840,293.1499938964844,297.1499938964844,293.1499938964844,0.0887667834758758,-2321.897705078125,304.1462707519531,0.7048516273498535,0.1908508688211441,0.1742783337831497,293.71356201171875,297.1499938964844,293.1499938964844,0.0055491738021373,-428.4373168945313,298.201904296875,0.422622799873352,0.050000000745058,0.0503760613501071,293.21978759765625,297.1499938964844,293.1499938964844,0.3436867594718933,-4762.7421875,304.1491394042969,0.9188885688781738,0.4303761422634125,0.302529901266098,293.1375427246094,297.1499938964844,293.1499938964844,0.4709335267543793,-8289.513671875,304.0897521972656,0.9990000128746032,0.6128731966018677,0.5289928913116455,293.1721496582031,297.1499938964844,293.1499938964844,0.0147884655743837,-3732.842529296875,304.0511474609375,0.422622799873352,0.050000000745058,0.2389623522758484,291.12469482421875,291.1499938964844,260.6074523925781,259.03741455078125,279.2637634277344,293.5091552734375,291.1153564453125,1.0,0.3497687876224518,0.7997381091117859,0.7997381091117859,1.0,1.0,-1.5543937683105469,0.6732310652732849,0.8811626434326172,0.3106003999710083,0.0,0.0,0.721134603023529,91.05384063720705,122.0,-161.756591796875,-18311.00390625,454.0060729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7014465332031,309.7568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17877.267578125,18000.0,0.0,0.0,0.4112020134925842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851789832115173,0.8851877450942993,-8.800986506685149e-06,0.0,0.0004173177585471,0.0,0.0,95.8117218017578,0.0,0.0,0.0,0.5224840044975281,4.0,0.0,1.0
645900,293.1496276855469,297.1499938964844,293.1499938964844,0.0894036963582038,-2336.26708984375,304.1457824707031,0.698779821395874,0.1909209489822387,0.1744911670684814,293.7181396484375,297.1499938964844,293.1499938964844,0.0054813111200928,-424.8632507324219,298.0655822753906,0.4181782305240631,0.050000000745058,0.0505315363407135,293.219970703125,297.1499938964844,293.1499938964844,0.3446336686611175,-4774.10400390625,304.1475830078125,0.9094145894050598,0.4294567108154297,0.3020082116127014,293.1714172363281,297.1499938964844,293.1499938964844,0.487569123506546,-8529.060546875,304.07061767578125,0.9990000128746032,0.6063839793205261,0.5427559614181519,293.1744079589844,297.1499938964844,293.1499938964844,0.0149228405207395,-3757.137939453125,304.0406188964844,0.4181782305240631,0.050000000745058,0.2396998405456543,291.0686950683594,291.1499938964844,260.6138000488281,259.0428771972656,279.24774169921875,293.4937438964844,291.06134033203125,1.0,0.3555517792701721,0.799428403377533,0.799428403377533,1.0,1.0,-1.5716241598129272,0.6811604499816895,0.8904637098312378,0.3151383697986603,0.0,0.0,0.7322232723236084,95.32740020751952,122.0,-152.65196228027344,-18490.970703125,475.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6155090332031,309.71258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17692.236328125,18000.0,0.0,0.0,0.4090352952480316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9017987251281738,0.90180766582489,-8.939489816839341e-06,0.0,0.0004151188477408,0.0,0.0,99.71578216552734,0.0,0.0,0.0,0.529589056968689,4.0,0.0,1.0
645960,293.1494140625,297.1499938964844,293.1499938964844,0.0898942127823829,-2347.276123046875,304.1456604003906,0.6935741901397705,0.1909698992967605,0.1746789067983627,293.7229919433594,297.1499938964844,293.1499938964844,0.0054066181182861,-420.5341796875,297.9338073730469,0.4145306050777435,0.050000000745058,0.0506719425320625,293.22021484375,297.1499938964844,293.1499938964844,0.3451358079910278,-4780.12060546875,304.1471252441406,0.9017344117164612,0.4285237789154053,0.301468938589096,293.2075500488281,297.1499938964844,293.1499938964844,0.502385139465332,-8738.5830078125,304.05816650390625,0.9990000128746032,0.5990180373191833,0.5548912882804871,293.1771240234375,297.1499938964844,293.1499938964844,0.0150237139314413,-3775.706298828125,304.02862548828125,0.4145306050777435,0.050000000745058,0.2403658777475357,291.0273742675781,291.1499938964844,260.6200561523437,259.0482788085937,279.23699951171875,293.4841003417969,291.0220642089844,1.0,0.3608245253562927,0.7988103032112122,0.7988103032112122,1.0,1.0,-1.586741328239441,0.6880930066108704,0.8986483812332153,0.3190508186817169,0.0,0.0,0.7445967793464661,99.18070220947266,125.0,-130.03762817382812,-18661.33203125,494.5605773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47760009765625,309.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17557.5625,18000.0,0.0,0.0,0.4076142609119415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9242972731590272,0.9243064522743224,-9.158517968899105e-06,0.0,0.0004136766656301,0.0,0.0,105.41815185546876,0.0,0.0,0.0,0.5393732786178589,4.0,0.0,1.0
646020,293.1492919921875,297.1499938964844,293.1499938964844,0.0904898941516876,-2360.388916015625,304.1461486816406,0.6819502711296082,0.1910092383623123,0.175052136182785,293.7331848144531,297.1499938964844,293.1499938964844,0.0052514323033392,-410.6624755859375,297.6846618652344,0.4068096280097961,0.050000000745058,0.0510105043649673,293.2206115722656,297.1499938964844,293.1499938964844,0.344931811094284,-4777.7978515625,304.1485595703125,0.8854641318321228,0.4266631305217743,0.3004241287708282,293.2699279785156,297.1499938964844,293.1499938964844,0.5095406174659729,-8821.6669921875,304.0796203613281,0.9888086915016174,0.5848323702812195,0.5575722455978394,293.1830749511719,297.1499938964844,293.1499938964844,0.0151848411187529,-3804.06201171875,304.0019836425781,0.4068096280097961,0.050000000745058,0.241971880197525,290.9864196777344,291.1499938964844,260.6322631835937,259.0588073730469,279.2449645996094,293.4866943359375,290.9880676269531,1.0,0.3693110346794128,0.7975741028785706,0.7975741028785706,1.0,1.0,-1.5915641784667969,0.6900867223739624,0.9014773964881896,0.3204439878463745,0.0,0.0,0.7701343297958374,107.86014556884766,128.0,-51.916934967041016,-18796.83203125,520.9382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0995483398437,309.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17429.3984375,18000.0,0.0,0.0,0.4068197309970855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9774147868156432,0.9774245023727416,-9.742941983859056e-06,0.0,0.0004128703149035,0.0,0.0,120.24092864990234,0.0,0.0,0.0,0.5629982948303223,4.0,0.0,1.0
646080,293.1492919921875,297.1499938964844,293.1499938964844,0.0904898941516876,-2360.388916015625,304.1461486816406,0.6819502711296082,0.1910092383623123,0.175052136182785,293.7331848144531,297.1499938964844,293.1499938964844,0.0052514323033392,-410.6624755859375,297.6846618652344,0.4068096280097961,0.050000000745058,0.0510105043649673,293.2206115722656,297.1499938964844,293.1499938964844,0.344931811094284,-4777.7978515625,304.1485595703125,0.8854641318321228,0.4266631305217743,0.3004241287708282,293.2699279785156,297.1499938964844,293.1499938964844,0.5095406174659729,-8821.6669921875,304.0796203613281,0.9888086915016174,0.5848323702812195,0.5575722455978394,293.1830749511719,297.1499938964844,293.1499938964844,0.0151848411187529,-3804.06201171875,304.0019836425781,0.4068096280097961,0.050000000745058,0.241971880197525,290.9864196777344,291.1499938964844,260.6322631835937,259.0588073730469,279.2449645996094,293.4866943359375,290.9880676269531,1.0,0.3693110346794128,0.7975741028785706,0.7975741028785706,1.0,1.0,-1.5915641784667969,0.6900867223739624,0.9014773964881896,0.3204439878463745,0.0,0.0,0.7701343297958374,107.86014556884766,128.0,-51.916934967041016,-18796.83203125,520.9382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0995483398437,309.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17429.3984375,18000.0,0.0,0.0,0.4068197309970855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9774147868156432,0.9774245023727416,-9.742941983859056e-06,0.0,0.0004128703149035,0.0,0.0,120.24092864990234,0.0,0.0,0.0,0.5629982948303223,4.0,0.0,1.0
646140,293.14971923828125,297.1499938964844,293.1499938964844,0.0904116481542587,-2358.11572265625,304.1475524902344,0.6724094152450562,0.1909396946430206,0.175305962562561,293.7442932128906,297.1499938964844,293.1499938964844,0.0050696097314357,-397.7149353027344,297.4631652832031,0.4005996584892273,0.050000000745058,0.0513189658522605,293.2212219238281,297.1499938964844,293.1499938964844,0.3426925241947174,-4751.78759765625,304.1527099609375,0.8720755577087402,0.4247486293315887,0.2993374764919281,293.2919921875,297.1499938964844,293.1499938964844,0.5019038915634155,-8697.0361328125,304.1151123046875,0.972651481628418,0.5772700905799866,0.5494269728660583,293.18927001953125,297.1499938964844,293.1499938964844,0.0152216898277401,-3810.3564453125,303.9735412597656,0.4005996584892273,0.050000000745058,0.2434350848197937,291.0146484375,291.1499938964844,260.6443176269531,259.0692749023437,279.2685546875,293.501953125,291.0162353515625,1.0,0.3753084540367126,0.796337902545929,0.796337902545929,1.0,1.0,-1.5828561782836914,0.6858496069908142,0.8970065712928772,0.3180965781211853,0.0,0.0,0.7862175703048706,115.5018081665039,131.0,10.743081092834473,-18746.138671875,536.2080688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71844482421875,309.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17567.29296875,18000.0,0.0,0.0,0.4076083600521087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0193568468093872,1.0193670988082886,-1.0282689800078517e-05,0.0,0.0004136706702411,0.0,0.0,133.4891815185547,0.0,0.0,0.0,0.5821160674095154,4.0,0.0,1.0
646200,293.14971923828125,297.1499938964844,293.1499938964844,0.0904116481542587,-2358.11572265625,304.1475524902344,0.6724094152450562,0.1909396946430206,0.175305962562561,293.7442932128906,297.1499938964844,293.1499938964844,0.0050696097314357,-397.7149353027344,297.4631652832031,0.4005996584892273,0.050000000745058,0.0513189658522605,293.2212219238281,297.1499938964844,293.1499938964844,0.3426925241947174,-4751.78759765625,304.1527099609375,0.8720755577087402,0.4247486293315887,0.2993374764919281,293.2919921875,297.1499938964844,293.1499938964844,0.5019038915634155,-8697.0361328125,304.1151123046875,0.972651481628418,0.5772700905799866,0.5494269728660583,293.18927001953125,297.1499938964844,293.1499938964844,0.0152216898277401,-3810.3564453125,303.9735412597656,0.4005996584892273,0.050000000745058,0.2434350848197937,291.0146484375,291.1499938964844,260.6443176269531,259.0692749023437,279.2685546875,293.501953125,291.0162353515625,1.0,0.3753084540367126,0.796337902545929,0.796337902545929,1.0,1.0,-1.5828561782836914,0.6858496069908142,0.8970065712928772,0.3180965781211853,0.0,0.0,0.7862175703048706,115.5018081665039,131.0,10.743081092834473,-18746.138671875,536.2080688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71844482421875,309.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17567.29296875,18000.0,0.0,0.0,0.4076083600521087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0193568468093872,1.0193670988082886,-1.0282689800078517e-05,0.0,0.0004136706702411,0.0,0.0,133.4891815185547,0.0,0.0,0.0,0.5821160674095154,4.0,0.0,1.0
646260,293.1499328613281,297.1499938964844,293.1499938964844,0.0903819352388382,-2357.24169921875,304.14813232421875,0.6681810617446899,0.1909015476703643,0.1754062175750732,293.7511901855469,297.1499938964844,293.1499938964844,0.0049548759125173,-389.51123046875,297.3252868652344,0.3977593779563904,0.050000000745058,0.0514662787318229,293.2215881347656,297.1499938964844,293.1499938964844,0.3414317369461059,-4737.396484375,304.1543884277344,0.8659965991973877,0.4235954284667969,0.2986445426940918,293.2968139648437,297.1499938964844,293.1499938964844,0.4989447593688965,-8649.2919921875,304.1278076171875,0.9649667143821716,0.5741552114486694,0.5463464260101318,293.1926574707031,297.1499938964844,293.1499938964844,0.0152316717430949,-3812.94677734375,303.9562683105469,0.3977593779563904,0.050000000745058,0.2441338747739792,291.0258483886719,291.1499938964844,260.65155029296875,259.0755310058594,279.2810363769531,293.51092529296875,291.02716064453125,1.0,0.3782267868518829,0.7957662343978882,0.7957662343978882,1.0,1.0,-1.5794613361358645,0.6841784715652466,0.8952828645706177,0.3171916306018829,0.0,0.0,0.7950876355171204,119.16717529296876,131.0,18.814271926879883,-18708.224609375,543.9486694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,309.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17619.408203125,18000.0,0.0,0.0,0.4085566699504852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0396873950958252,1.0396980047225952,-1.0548678801569622e-05,0.0,0.0004146330757066,0.0,0.0,140.23939514160156,0.0,0.0,0.0,0.5915085077285767,4.0,0.0,1.0
646320,293.1499938964844,297.1499938964844,293.1499938964844,0.0903676301240921,-2356.797119140625,304.1484375,0.6657713651657104,0.1908888071775436,0.1754721999168396,293.7557983398437,297.1499938964844,293.1499938964844,0.0048777610063552,-383.9563293457031,297.2322082519531,0.3960765302181244,0.050000000745058,0.0515540950000286,293.2217712402344,297.1499938964844,293.1499938964844,0.3405980467796325,-4727.94677734375,304.1552734375,0.862463116645813,0.4228330850601196,0.2981779873371124,293.29852294921875,297.1499938964844,293.1499938964844,0.4972056448459625,-8621.810546875,304.1343078613281,0.9603710174560548,0.5723345279693604,0.5446155071258545,293.1947326660156,297.1499938964844,293.1499938964844,0.0152341490611433,-3814.1474609375,303.9448547363281,0.3960765302181244,0.050000000745058,0.244550421833992,291.032470703125,291.1499938964844,260.65643310546875,259.07977294921875,279.2890319824219,293.5167541503906,291.0337219238281,1.0,0.3799629807472229,0.7953851222991943,0.7953851222991943,1.0,1.0,-1.5775076150894165,0.6832087635993958,0.8942989110946655,0.3166709542274475,0.0,0.0,0.8006492853164673,121.35372924804688,134.0,20.869903564453125,-18684.068359375,548.5940551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386474609375,309.14031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17644.61328125,18000.0,0.0,0.0,0.4093369543552398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0521990060806274,1.052209734916687,-1.0713313713495154e-05,0.0,0.0004154249909333,0.0,0.0,144.49769592285156,0.0,0.0,0.0,0.5972882509231567,4.0,0.0,1.0
646380,293.1499328613281,297.1499938964844,293.1499938964844,0.0903432145714759,-2355.95458984375,304.14898681640625,0.6607613563537598,0.1909045279026031,0.1756549328565597,293.76715087890625,297.1499938964844,293.1499938964844,0.0046819625422358,-369.6803588867188,296.9973449707031,0.3923384845256805,0.050000000745058,0.0517477318644523,293.2220764160156,297.1499938964844,293.1499938964844,0.3384963870048523,-4704.27490234375,304.1570129394531,0.8548964262008667,0.4209533631801605,0.2970099747180938,293.3002014160156,297.1499938964844,293.1499938964844,0.4931036233901977,-8559.013671875,304.146240234375,0.9501296877861024,0.5682271122932434,0.5408226847648621,293.1993408203125,297.1499938964844,293.1499938964844,0.0152276568114757,-3815.385498046875,303.9167175292969,0.3923384845256805,0.050000000745058,0.2454689592123031,291.048583984375,291.1499938964844,260.6687927246094,259.0904846191406,279.30859375,293.5309143066406,291.0498352050781,1.0,0.383750170469284,0.7944323420524597,0.7944323420524597,1.0,1.0,-1.573106288909912,0.6810088157653809,0.8920974731445312,0.3154949843883514,0.0,0.0,0.8130988478660583,126.17401885986328,137.0,22.73838996887207,-18628.53515625,558.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160888671875,308.99188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17700.099609375,18000.0,0.0,0.0,0.4116565883159637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0799790620803833,1.0799901485443115,-1.1085547157563267e-05,0.0,0.0004177791124675,0.0,0.0,154.2805633544922,0.0,0.0,0.0,0.6101540923118591,4.0,0.0,1.0
646440,293.1499328613281,297.1499938964844,293.1499938964844,0.0903432145714759,-2355.95458984375,304.14898681640625,0.6607613563537598,0.1909045279026031,0.1756549328565597,293.76715087890625,297.1499938964844,293.1499938964844,0.0046819625422358,-369.6803588867188,296.9973449707031,0.3923384845256805,0.050000000745058,0.0517477318644523,293.2220764160156,297.1499938964844,293.1499938964844,0.3384963870048523,-4704.27490234375,304.1570129394531,0.8548964262008667,0.4209533631801605,0.2970099747180938,293.3002014160156,297.1499938964844,293.1499938964844,0.4931036233901977,-8559.013671875,304.146240234375,0.9501296877861024,0.5682271122932434,0.5408226847648621,293.1993408203125,297.1499938964844,293.1499938964844,0.0152276568114757,-3815.385498046875,303.9167175292969,0.3923384845256805,0.050000000745058,0.2454689592123031,291.048583984375,291.1499938964844,260.6687927246094,259.0904846191406,279.30859375,293.5309143066406,291.0498352050781,1.0,0.383750170469284,0.7944323420524597,0.7944323420524597,1.0,1.0,-1.573106288909912,0.6810088157653809,0.8920974731445312,0.3154949843883514,0.0,0.0,0.8130988478660583,126.17401885986328,137.0,22.73838996887207,-18628.53515625,558.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160888671875,308.99188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17700.099609375,18000.0,0.0,0.0,0.4116565883159637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0799790620803833,1.0799901485443115,-1.1085547157563267e-05,0.0,0.0004177791124675,0.0,0.0,154.2805633544922,0.0,0.0,0.0,0.6101540923118591,4.0,0.0,1.0
646500,293.1497802734375,297.1499938964844,293.1499938964844,0.0903330743312835,-2355.578857421875,304.1492004394531,0.658656895160675,0.1909349262714386,0.1757578998804092,293.772705078125,297.1499938964844,293.1499938964844,0.004582951311022,-362.3641052246094,296.8791809082031,0.3906364142894745,0.050000000745058,0.0518342740833759,293.2221374511719,297.1499938964844,293.1499938964844,0.3374252021312713,-4692.26025390625,304.1576843261719,0.8516099452972412,0.4200266301631927,0.2964277863502502,293.30029296875,297.1499938964844,293.1499938964844,0.4910625517368316,-8528.6845703125,304.150634765625,0.9454950094223022,0.5663062334060669,0.5390755534172058,293.2013854980469,297.1499938964844,293.1499938964844,0.0152185028418898,-3815.134521484375,303.90283203125,0.3906364142894745,0.050000000745058,0.2458794862031936,291.0570373535156,291.1499938964844,260.6751403808594,259.09600830078125,279.3182678222656,293.5378112792969,291.0583801269531,1.0,0.3854168355464935,0.79395592212677,0.79395592212677,1.0,1.0,-1.5710301399230957,0.6799669861793518,0.8910630941390991,0.314938336610794,0.0,0.0,0.8184507489204407,128.3264617919922,137.0,23.61951065063477,-18603.904296875,563.1659545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005615234375,308.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17727.65234375,18000.0,0.0,0.0,0.412943422794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091980218887329,1.0919914245605469,-1.125006383517757e-05,0.0,0.0004190850886516,0.0,0.0,158.65744018554688,0.0,0.0,0.0,0.6157299876213074,4.0,0.0,1.0
646560,293.1495666503906,297.1499938964844,293.1499938964844,0.0903211459517479,-2355.159423828125,304.1493530273437,0.6567472219467163,0.1909774541854858,0.1758680641651153,293.7781982421875,297.1499938964844,293.1499938964844,0.004483294673264,-354.9340515136719,296.7607727050781,0.3890043497085571,0.050000000745058,0.0519158393144607,293.22216796875,297.1499938964844,293.1499938964844,0.3363337516784668,-4680.03662109375,304.15826416015625,0.8485647439956665,0.4191076159477234,0.2958475351333618,293.30010986328125,297.1499938964844,293.1499938964844,0.4889898896217346,-8498.3466796875,304.1542663574219,0.9411004185676576,0.564437747001648,0.5373820662498474,293.2032470703125,297.1499938964844,293.1499938964844,0.0152057977393269,-3814.333251953125,303.8890075683594,0.3890043497085571,0.050000000745058,0.2462663948535919,291.0660705566406,291.1499938964844,260.681640625,259.1016540527344,279.3277893066406,293.5446472167969,291.0675354003906,1.0,0.3869710862636566,0.7935479283332825,0.7935479283332825,1.0,1.0,-1.5689949989318848,0.678953230381012,0.8900417685508728,0.3143998682498932,0.0,0.0,0.823138952255249,130.3536376953125,125.0,24.85294342041016,-18581.51953125,567.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9116516113281,308.8828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17756.4453125,18000.0,0.0,0.0,0.4142690300941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102663278579712,1.1026746034622192,-1.13989481178578e-05,0.0,0.0004204303841106,0.0,0.0,162.63690185546875,0.0,0.0,0.0,0.6207029819488525,4.0,0.0,1.0
646620,293.1488647460937,297.1499938964844,293.1499938964844,0.0901624858379364,-2351.38671875,304.1498413085937,0.65802001953125,0.1911319345235824,0.1759379059076309,293.788818359375,297.1499938964844,293.1499938964844,0.0042652203701436,-338.4247436523437,296.5250244140625,0.3899560272693634,0.050000000745058,0.0518685281276702,293.221923828125,297.1499938964844,293.1499938964844,0.333848625421524,-4652.13134765625,304.15966796875,0.8488211631774902,0.4173263907432556,0.2945611178874969,293.2990417480469,297.1499938964844,293.1499938964844,0.4844528138637543,-8432.9619140625,304.1603698730469,0.9406838417053224,0.5608453750610352,0.5339224338531494,293.2064514160156,297.1499938964844,293.1499938964844,0.0150654055178165,-3796.2421875,303.8622741699219,0.3899560272693634,0.050000000745058,0.2460419684648513,291.0884704589844,291.1499938964844,260.6951599121094,259.1133728027344,279.34814453125,293.5581359863281,291.0905456542969,1.0,0.3847796022891998,0.7927319407463074,0.7927319407463074,1.0,1.0,-1.563056230545044,0.6760572195053101,0.8869990110397339,0.3128490746021271,0.0,0.0,0.8299437761306763,129.0436248779297,113.0,31.626895904541016,-18528.296875,559.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7740173339844,308.8179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17823.103515625,18000.0,0.0,0.0,0.4168965220451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1196153163909912,1.1196268796920776,-1.1642786375887226e-05,0.0,0.0004230969643685,0.0,0.0,169.14414978027344,0.0,0.0,0.0,0.6286064386367798,4.0,0.0,1.0
646680,293.1488647460937,297.1499938964844,293.1499938964844,0.0901624858379364,-2351.38671875,304.1498413085937,0.65802001953125,0.1911319345235824,0.1759379059076309,293.788818359375,297.1499938964844,293.1499938964844,0.0042652203701436,-338.4247436523437,296.5250244140625,0.3899560272693634,0.050000000745058,0.0518685281276702,293.221923828125,297.1499938964844,293.1499938964844,0.333848625421524,-4652.13134765625,304.15966796875,0.8488211631774902,0.4173263907432556,0.2945611178874969,293.2990417480469,297.1499938964844,293.1499938964844,0.4844528138637543,-8432.9619140625,304.1603698730469,0.9406838417053224,0.5608453750610352,0.5339224338531494,293.2064514160156,297.1499938964844,293.1499938964844,0.0150654055178165,-3796.2421875,303.8622741699219,0.3899560272693634,0.050000000745058,0.2460419684648513,291.0884704589844,291.1499938964844,260.6951599121094,259.1133728027344,279.34814453125,293.5581359863281,291.0905456542969,1.0,0.3847796022891998,0.7927319407463074,0.7927319407463074,1.0,1.0,-1.563056230545044,0.6760572195053101,0.8869990110397339,0.3128490746021271,0.0,0.0,0.8299437761306763,129.0436248779297,113.0,31.626895904541016,-18528.296875,559.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7740173339844,308.8179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17823.103515625,18000.0,0.0,0.0,0.4168965220451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1196153163909912,1.1196268796920776,-1.1642786375887226e-05,0.0,0.0004230969643685,0.0,0.0,169.14414978027344,0.0,0.0,0.0,0.6286064386367798,4.0,0.0,1.0
646740,293.1476745605469,297.1499938964844,293.1499938964844,0.0899127572774887,-2345.586669921875,304.1502990722656,0.6632164716720581,0.1914005726575851,0.1759659498929977,293.7989807128906,297.1499938964844,293.1499938964844,0.0040360712446272,-320.75933837890625,296.2919006347656,0.3938367962837219,0.050000000745058,0.0516707338392734,293.22125244140625,297.1499938964844,293.1499938964844,0.3310923278331756,-4621.14208984375,304.1610107421875,0.8538373708724976,0.4156434237957001,0.2932301163673401,293.2972717285156,297.1499938964844,293.1499938964844,0.4795162677764892,-8362.80078125,304.16510009765625,0.9465031027793884,0.5574327707290649,0.5304862260818481,293.2088317871094,297.1499938964844,293.1499938964844,0.0148427048698067,-3765.599853515625,303.83697509765625,0.3938367962837219,0.050000000745058,0.2451037168502807,291.1177978515625,291.1499938964844,260.7095947265625,259.1258544921875,279.3693542480469,293.5712585449219,291.12030029296875,1.0,0.3793430626392364,0.7919159531593323,0.7919159531593323,1.0,1.0,-1.556003212928772,0.6726502180099487,0.8833529949188232,0.3109946846961975,0.0,0.0,0.8323258757591248,123.90160369873048,101.0,39.62328338623047,-18469.2578125,541.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,308.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.359375,18000.0,0.0,0.0,0.4192619025707245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1290419101715088,1.1290537118911743,-1.1791013093898073e-05,0.0,0.0004254975356161,0.0,0.0,172.9546661376953,0.0,0.0,0.0,0.6330191493034363,4.0,0.0,1.0
646800,293.1476745605469,297.1499938964844,293.1499938964844,0.0899127572774887,-2345.586669921875,304.1502990722656,0.6632164716720581,0.1914005726575851,0.1759659498929977,293.7989807128906,297.1499938964844,293.1499938964844,0.0040360712446272,-320.75933837890625,296.2919006347656,0.3938367962837219,0.050000000745058,0.0516707338392734,293.22125244140625,297.1499938964844,293.1499938964844,0.3310923278331756,-4621.14208984375,304.1610107421875,0.8538373708724976,0.4156434237957001,0.2932301163673401,293.2972717285156,297.1499938964844,293.1499938964844,0.4795162677764892,-8362.80078125,304.16510009765625,0.9465031027793884,0.5574327707290649,0.5304862260818481,293.2088317871094,297.1499938964844,293.1499938964844,0.0148427048698067,-3765.599853515625,303.83697509765625,0.3938367962837219,0.050000000745058,0.2451037168502807,291.1177978515625,291.1499938964844,260.7095947265625,259.1258544921875,279.3693542480469,293.5712585449219,291.12030029296875,1.0,0.3793430626392364,0.7919159531593323,0.7919159531593323,1.0,1.0,-1.556003212928772,0.6726502180099487,0.8833529949188232,0.3109946846961975,0.0,0.0,0.8323258757591248,123.90160369873048,101.0,39.62328338623047,-18469.2578125,541.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,308.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.359375,18000.0,0.0,0.0,0.4192619025707245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1290419101715088,1.1290537118911743,-1.1791013093898073e-05,0.0,0.0004254975356161,0.0,0.0,172.9546661376953,0.0,0.0,0.0,0.6330191493034363,4.0,0.0,1.0
646860,293.14617919921875,297.1499938964844,293.1499938964844,0.0896286815404892,-2339.015625,304.1506652832031,0.6714411973953247,0.1917638629674911,0.175997793674469,293.8087158203125,297.1499938964844,293.1499938964844,0.0038023944944143,-302.5002746582031,296.0599670410156,0.3993787467479706,0.050000000745058,0.0513823479413986,293.22021484375,297.1499938964844,293.1499938964844,0.3282113671302795,-4588.76220703125,304.1621398925781,0.8624531030654907,0.4140475690364837,0.2918948233127594,293.294921875,297.1499938964844,293.1499938964844,0.4743892252445221,-8290.6064453125,304.1685791015625,0.9565175771713256,0.5541761517524719,0.5271103382110596,293.21051025390625,297.1499938964844,293.1499938964844,0.0145765971392393,-3727.784423828125,303.8130187988281,0.3993787467479706,0.050000000745058,0.2437357306480407,291.1510009765625,291.1499938964844,260.7251281738281,259.1392517089844,279.3910827636719,293.5839538574219,291.1536865234375,1.0,0.3717305660247803,0.7911288738250732,0.7911288738250732,1.0,1.0,-1.548397183418274,0.6689953207969666,0.8794018030166626,0.308992862701416,0.0,0.0,0.8300015926361084,116.45540618896484,89.0,45.036563873291016,-18403.69921875,517.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6969909667969,308.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4921875,18000.0,0.0,0.0,0.4211498200893402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1299777030944824,1.129989504814148,-1.1825591172964778e-05,0.0,0.0004274135280866,0.0,0.0,173.53897094726562,0.0,0.0,0.0,0.6334766745567322,4.0,0.0,1.0
646920,293.14617919921875,297.1499938964844,293.1499938964844,0.0896286815404892,-2339.015625,304.1506652832031,0.6714411973953247,0.1917638629674911,0.175997793674469,293.8087158203125,297.1499938964844,293.1499938964844,0.0038023944944143,-302.5002746582031,296.0599670410156,0.3993787467479706,0.050000000745058,0.0513823479413986,293.22021484375,297.1499938964844,293.1499938964844,0.3282113671302795,-4588.76220703125,304.1621398925781,0.8624531030654907,0.4140475690364837,0.2918948233127594,293.294921875,297.1499938964844,293.1499938964844,0.4743892252445221,-8290.6064453125,304.1685791015625,0.9565175771713256,0.5541761517524719,0.5271103382110596,293.21051025390625,297.1499938964844,293.1499938964844,0.0145765971392393,-3727.784423828125,303.8130187988281,0.3993787467479706,0.050000000745058,0.2437357306480407,291.1510009765625,291.1499938964844,260.7251281738281,259.1392517089844,279.3910827636719,293.5839538574219,291.1536865234375,1.0,0.3717305660247803,0.7911288738250732,0.7911288738250732,1.0,1.0,-1.548397183418274,0.6689953207969666,0.8794018030166626,0.308992862701416,0.0,0.0,0.8300015926361084,116.45540618896484,89.0,45.036563873291016,-18403.69921875,517.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6969909667969,308.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4921875,18000.0,0.0,0.0,0.4211498200893402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1299777030944824,1.129989504814148,-1.1825591172964778e-05,0.0,0.0004274135280866,0.0,0.0,173.53897094726562,0.0,0.0,0.0,0.6334766745567322,4.0,0.0,1.0
646980,293.1445007324219,297.1499938964844,293.1499938964844,0.0893470048904419,-2332.500732421875,304.1509094238281,0.6824144124984741,0.1922003477811813,0.1760468930006027,293.81805419921875,297.1499938964844,293.1499938964844,0.0035680993460118,-284.0178527832031,295.8276062011719,0.4062435925006866,0.050000000745058,0.051037959754467,293.21893310546875,297.1499938964844,293.1499938964844,0.3253218531608581,-4556.326171875,304.16290283203125,0.8743621110916138,0.4125271439552307,0.2905724942684173,293.29217529296875,297.1499938964844,293.1499938964844,0.4692507982254028,-8218.740234375,304.1709289550781,0.9694384932518004,0.5510591864585876,0.5238127708435059,293.21160888671875,297.1499938964844,293.1499938964844,0.0142907900735735,-3686.224365234375,303.7901611328125,0.4062435925006866,0.050000000745058,0.242102101445198,291.1849670410156,291.1499938964844,260.74200439453125,259.1537780761719,279.41326904296875,293.59625244140625,291.1875915527344,1.0,0.3626198768615722,0.790341854095459,0.790341854095459,1.0,1.0,-1.5405350923538208,0.665226936340332,0.8753081560134888,0.3069172203540802,0.0,0.0,0.8230624198913574,107.58680725097656,77.0,46.515811920166016,-18328.751953125,489.5476684570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7459716796875,308.842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.974609375,18000.0,0.0,0.0,0.4223912358283996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1220207214355469,1.1220324039459229,-1.1739275578293018e-05,0.0,0.0004286734038032,0.0,0.0,170.70867919921875,0.0,0.0,0.0,0.6297931671142578,4.0,0.0,1.0
