time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647040,293.1445007324219,297.1499938964844,293.1499938964844,0.0893470048904419,-2332.500732421875,304.1509094238281,0.6824144124984741,0.1922003477811813,0.1760468930006027,293.81805419921875,297.1499938964844,293.1499938964844,0.0035680993460118,-284.0178527832031,295.8276062011719,0.4062435925006866,0.050000000745058,0.051037959754467,293.21893310546875,297.1499938964844,293.1499938964844,0.3253218531608581,-4556.326171875,304.16290283203125,0.8743621110916138,0.4125271439552307,0.2905724942684173,293.29217529296875,297.1499938964844,293.1499938964844,0.4692507982254028,-8218.740234375,304.1709289550781,0.9694384932518004,0.5510591864585876,0.5238127708435059,293.21160888671875,297.1499938964844,293.1499938964844,0.0142907900735735,-3686.224365234375,303.7901611328125,0.4062435925006866,0.050000000745058,0.242102101445198,291.1849670410156,291.1499938964844,260.74200439453125,259.1537780761719,279.41326904296875,293.59625244140625,291.1875915527344,1.0,0.3626198768615722,0.790341854095459,0.790341854095459,1.0,1.0,-1.5405350923538208,0.665226936340332,0.8753081560134888,0.3069172203540802,0.0,0.0,0.8230624198913574,107.58680725097656,77.0,46.515811920166016,-18328.751953125,489.5476684570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7459716796875,308.842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.974609375,18000.0,0.0,0.0,0.4223912358283996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1220207214355469,1.1220324039459229,-1.1739275578293018e-05,0.0,0.0004286734038032,0.0,0.0,170.70867919921875,0.0,0.0,0.0,0.6297931671142578,4.0,0.0,1.0
647100,293.14361572265625,297.1499938964844,293.1499938964844,0.0892174839973449,-2329.501220703125,304.1509704589844,0.6889132857322693,0.1924401670694351,0.1760791689157486,293.82257080078125,297.1499938964844,293.1499938964844,0.0034514833241701,-274.7744445800781,295.7105712890625,0.410278856754303,0.050000000745058,0.0508519299328327,293.2182312011719,297.1499938964844,293.1499938964844,0.3239092826843261,-4540.49462890625,304.1631164550781,0.8815666437149048,0.4117923378944397,0.2899193167686462,293.2906799316406,297.1499938964844,293.1499938964844,0.4667316973209381,-8183.66064453125,304.17169189453125,0.976636528968811,0.5495492219924927,0.5221965909004211,293.21197509765625,297.1499938964844,293.1499938964844,0.0141457132995128,-3664.850341796875,303.779052734375,0.410278856754303,0.050000000745058,0.2412196695804596,291.20123291015625,291.1499938964844,260.7510070800781,259.1614990234375,279.424560546875,293.6022644042969,291.2037048339844,1.0,0.357638269662857,0.7899482846260071,0.7899482846260071,1.0,1.0,-1.5365667343139648,0.6633273363113403,0.8732393383979797,0.3058668673038482,0.0,0.0,0.8180176019668579,102.80172729492188,77.0,45.5865478515625,-18286.666015625,474.7065124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7889404296875,308.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.8046875,18000.0,0.0,0.0,0.4227281212806701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1147304773330688,1.1147421598434448,-1.1651297427306416e-05,0.0,0.0004290153156034,0.0,0.0,168.05020141601562,0.0,0.0,0.0,0.6264157891273499,4.0,0.0,1.0
647160,293.14276123046875,297.1499938964844,293.1499938964844,0.0891006290912628,-2326.79052734375,304.1510314941406,0.6960954070091248,0.1926917135715484,0.1761166602373123,293.8270263671875,297.1499938964844,293.1499938964844,0.0033355157356709,-265.5635681152344,295.5926513671875,0.4148562252521515,0.050000000745058,0.0506593398749828,293.2174987792969,297.1499938964844,293.1499938964844,0.322535902261734,-4525.12548828125,304.1632385253906,0.8896459341049194,0.4110733568668365,0.2892725169658661,293.2891540527344,297.1499938964844,293.1499938964844,0.4642730355262756,-8149.51611328125,304.1722106933594,0.984145164489746,0.548069953918457,0.5206031203269958,293.2122497558594,297.1499938964844,293.1499938964844,0.0140012176707386,-3643.42041015625,303.7680969238281,0.4148562252521515,0.050000000745058,0.240306094288826,291.2164306640625,291.1499938964844,260.7604064941406,259.1695861816406,279.4359130859375,293.6082458496094,291.2187194824219,1.0,0.3524211645126343,0.7895808219909668,0.7895808219909668,1.0,1.0,-1.5325942039489746,0.6614305377006531,0.8711637258529663,0.3048169612884521,0.0,0.0,0.8120594024658203,97.85055541992188,65.0,43.51994323730469,-18241.0078125,459.5027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84283447265625,308.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18200.69921875,18000.0,0.0,0.0,0.4228585362434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10532546043396,1.1053370237350464,-1.1535112207639033e-05,0.0,0.0004291476507205,0.0,0.0,164.62986755371094,0.0,0.0,0.0,0.6220638751983643,4.0,0.0,1.0
647220,293.1410217285156,297.1499938964844,293.1499938964844,0.0889182686805725,-2322.538330078125,304.1509704589844,0.7123776078224182,0.1932245343923568,0.1762084066867828,293.8356628417969,297.1499938964844,293.1499938964844,0.0031057936139404,-247.2873687744141,295.3529357910156,0.4261892139911651,0.050000000745058,0.0502624586224556,293.2159118652344,297.1499938964844,293.1499938964844,0.3199521601200104,-4496.2939453125,304.1631164550781,0.9086955785751344,0.4096811711788177,0.288002073764801,293.2858581542969,297.1499938964844,293.1499938964844,0.4591858386993408,-8078.52587890625,304.1733703613281,0.9990000128746032,0.5452120900154114,0.5170303583145142,293.21258544921875,297.1499938964844,293.1499938964844,0.0137193743139505,-3601.323974609375,303.7466125488281,0.4261892139911651,0.050000000745058,0.2384234517812729,291.2422790527344,291.1499938964844,260.7805480957031,259.1867980957031,279.45947265625,293.6200866699219,291.2440795898437,1.0,0.3413686156272888,0.7888458967208862,0.7888458967208862,1.0,1.0,-1.524173140525818,0.6574118137359619,0.866761326789856,0.3026206791400909,0.0,0.0,0.797954261302948,87.64448547363281,53.0,36.61983108520508,-18134.060546875,428.26800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789123535156,308.9697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18284.193359375,18000.0,0.0,0.0,0.4224646091461181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0807803869247437,1.0807915925979614,-1.1228155017306564e-05,0.0,0.0004287478805053,0.0,0.0,155.86012268066406,0.0,0.0,0.0,0.6107415556907654,4.0,0.0,1.0
647280,293.1410217285156,297.1499938964844,293.1499938964844,0.0889182686805725,-2322.538330078125,304.1509704589844,0.7123776078224182,0.1932245343923568,0.1762084066867828,293.8356628417969,297.1499938964844,293.1499938964844,0.0031057936139404,-247.2873687744141,295.3529357910156,0.4261892139911651,0.050000000745058,0.0502624586224556,293.2159118652344,297.1499938964844,293.1499938964844,0.3199521601200104,-4496.2939453125,304.1631164550781,0.9086955785751344,0.4096811711788177,0.288002073764801,293.2858581542969,297.1499938964844,293.1499938964844,0.4591858386993408,-8078.52587890625,304.1733703613281,0.9990000128746032,0.5452120900154114,0.5170303583145142,293.21258544921875,297.1499938964844,293.1499938964844,0.0137193743139505,-3601.323974609375,303.7466125488281,0.4261892139911651,0.050000000745058,0.2384234517812729,291.2422790527344,291.1499938964844,260.7805480957031,259.1867980957031,279.45947265625,293.6200866699219,291.2440795898437,1.0,0.3413686156272888,0.7888458967208862,0.7888458967208862,1.0,1.0,-1.524173140525818,0.6574118137359619,0.866761326789856,0.3026206791400909,0.0,0.0,0.797954261302948,87.64448547363281,53.0,36.61983108520508,-18134.060546875,428.26800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789123535156,308.9697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18284.193359375,18000.0,0.0,0.0,0.4224646091461181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0807803869247437,1.0807915925979614,-1.1228155017306564e-05,0.0,0.0004287478805053,0.0,0.0,155.86012268066406,0.0,0.0,0.0,0.6107415556907654,4.0,0.0,1.0
647340,293.138916015625,297.1499938964844,293.1499938964844,0.0885693132877349,-2314.254638671875,304.1512756347656,0.7258912324905396,0.193881094455719,0.1764698773622512,293.8439025878906,297.1499938964844,293.1499938964844,0.0028858294244855,-229.4573211669922,295.1315002441406,0.4375097751617431,0.050000000745058,0.0499543249607086,293.2141418457031,297.1499938964844,293.1499938964844,0.3167320787906647,-4459.63720703125,304.1642150878906,0.92747700214386,0.4083706438541412,0.2868572473526001,293.2626342773437,297.1499938964844,293.1499938964844,0.4293500185012817,-7642.79150390625,304.2156066894531,0.9990000128746032,0.5463962554931641,0.48971688747406,293.212158203125,297.1499938964844,293.1499938964844,0.0134542733430862,-3558.31787109375,303.7280578613281,0.4375097751617431,0.050000000745058,0.2369618117809295,291.2953796386719,291.1499938964844,260.8026428222656,259.2056884765625,279.51251220703125,293.6492919921875,291.302001953125,1.0,0.3285948634147644,0.7881109714508057,0.7881109714508057,1.0,1.0,-1.487989068031311,0.6405758261680603,0.8474132418632507,0.293324202299118,0.0,0.0,0.7758061289787292,79.17626953125,41.0,79.17476654052734,-17797.955078125,387.4983520507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816101074219,309.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18436.607421875,18000.0,0.0,0.0,0.4207513034343719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045483112335205,1.0454939603805542,-1.080687525245594e-05,0.0,0.0004270090721547,0.0,0.0,143.92703247070312,0.0,0.0,0.0,0.5944284200668335,4.0,0.0,1.0
647400,293.138916015625,297.1499938964844,293.1499938964844,0.0885693132877349,-2314.254638671875,304.1512756347656,0.7258912324905396,0.193881094455719,0.1764698773622512,293.8439025878906,297.1499938964844,293.1499938964844,0.0028858294244855,-229.4573211669922,295.1315002441406,0.4375097751617431,0.050000000745058,0.0499543249607086,293.2141418457031,297.1499938964844,293.1499938964844,0.3167320787906647,-4459.63720703125,304.1642150878906,0.92747700214386,0.4083706438541412,0.2868572473526001,293.2626342773437,297.1499938964844,293.1499938964844,0.4293500185012817,-7642.79150390625,304.2156066894531,0.9990000128746032,0.5463962554931641,0.48971688747406,293.212158203125,297.1499938964844,293.1499938964844,0.0134542733430862,-3558.31787109375,303.7280578613281,0.4375097751617431,0.050000000745058,0.2369618117809295,291.2953796386719,291.1499938964844,260.8026428222656,259.2056884765625,279.51251220703125,293.6492919921875,291.302001953125,1.0,0.3285948634147644,0.7881109714508057,0.7881109714508057,1.0,1.0,-1.487989068031311,0.6405758261680603,0.8474132418632507,0.293324202299118,0.0,0.0,0.7758061289787292,79.17626953125,41.0,79.17476654052734,-17797.955078125,387.4983520507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816101074219,309.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18436.607421875,18000.0,0.0,0.0,0.4207513034343719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045483112335205,1.0454939603805542,-1.080687525245594e-05,0.0,0.0004270090721547,0.0,0.0,143.92703247070312,0.0,0.0,0.0,0.5944284200668335,4.0,0.0,1.0
647460,293.1360778808594,297.1499938964844,293.1499938964844,0.0880409777164459,-2301.716064453125,304.1517028808594,0.7419474720954895,0.1947324424982071,0.1768761128187179,293.85211181640625,297.1499938964844,293.1499938964844,0.0026601734571158,-210.9489898681641,294.931640625,0.4526633024215698,0.050000000745058,0.0496312603354454,293.21270751953125,297.1499938964844,293.1499938964844,0.312698483467102,-4413.263671875,304.1661682128906,0.9505406022071838,0.4070375263690948,0.2856964468955993,293.2069091796875,297.1499938964844,293.1499938964844,0.3932587802410126,-7113.5947265625,304.25372314453125,0.9990000128746032,0.5547770857810974,0.4573524594306946,293.2102355957031,297.1499938964844,293.1499938964844,0.0131645882502198,-3507.93408203125,303.7148742675781,0.4526633024215698,0.050000000745058,0.2354293316602707,291.3792724609375,291.1499938964844,260.8269348144531,259.226318359375,279.59771728515625,293.72760009765625,291.3862609863281,1.0,0.3143146336078644,0.7875498533248901,0.7875498533248901,1.0,1.0,-1.4462099075317385,0.6212815046310425,0.8249284029006958,0.2825598120689392,0.0,0.0,0.7396565079689026,70.24555969238281,59.0,107.13556671142578,-17322.021484375,344.51690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4992370605469,309.2843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18747.318359375,18000.0,0.0,0.0,0.4168528914451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981468915939331,0.981478989124298,-1.0089213901665062e-05,0.0,0.0004230526974424,0.0,0.0,124.10343170166016,0.0,0.0,0.0,0.5655220746994019,4.0,0.0,1.0
647520,293.1360778808594,297.1499938964844,293.1499938964844,0.0880409777164459,-2301.716064453125,304.1517028808594,0.7419474720954895,0.1947324424982071,0.1768761128187179,293.85211181640625,297.1499938964844,293.1499938964844,0.0026601734571158,-210.9489898681641,294.931640625,0.4526633024215698,0.050000000745058,0.0496312603354454,293.21270751953125,297.1499938964844,293.1499938964844,0.312698483467102,-4413.263671875,304.1661682128906,0.9505406022071838,0.4070375263690948,0.2856964468955993,293.2069091796875,297.1499938964844,293.1499938964844,0.3932587802410126,-7113.5947265625,304.25372314453125,0.9990000128746032,0.5547770857810974,0.4573524594306946,293.2102355957031,297.1499938964844,293.1499938964844,0.0131645882502198,-3507.93408203125,303.7148742675781,0.4526633024215698,0.050000000745058,0.2354293316602707,291.3792724609375,291.1499938964844,260.8269348144531,259.226318359375,279.59771728515625,293.72760009765625,291.3862609863281,1.0,0.3143146336078644,0.7875498533248901,0.7875498533248901,1.0,1.0,-1.4462099075317385,0.6212815046310425,0.8249284029006958,0.2825598120689392,0.0,0.0,0.7396565079689026,70.24555969238281,59.0,107.13556671142578,-17322.021484375,344.51690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4992370605469,309.2843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18747.318359375,18000.0,0.0,0.0,0.4168528914451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981468915939331,0.981478989124298,-1.0089213901665062e-05,0.0,0.0004230526974424,0.0,0.0,124.10343170166016,0.0,0.0,0.0,0.5655220746994019,4.0,0.0,1.0
647580,293.13360595703125,297.1499938964844,293.1499938964844,0.0881265178322792,-2303.02685546875,304.15093994140625,0.7485576272010803,0.195589393377304,0.1775800436735153,293.860107421875,297.1499938964844,293.1499938964844,0.002446245169267,-193.7754821777344,294.7006530761719,0.4583991467952728,0.050000000745058,0.0495276413857936,293.2117614746094,297.1499938964844,293.1499938964844,0.3101254105567932,-4384.56982421875,304.1648864746094,0.9575929641723632,0.4056418240070343,0.2846651673316955,293.1446228027344,297.1499938964844,293.1499938964844,0.3791007101535797,-6917.7236328125,304.2413024902344,0.9990000128746032,0.5660081505775452,0.4464686512947082,293.2069091796875,297.1499938964844,293.1499938964844,0.0130451330915093,-3487.386474609375,303.7045593261719,0.4583991467952728,0.050000000745058,0.2349378019571304,291.4195861816406,291.1499938964844,260.85357666015625,259.2489624023437,279.6534729003906,293.7867736816406,291.41680908203125,1.0,0.3105021715164184,0.7869887948036194,0.7869887948036194,1.0,1.0,-1.4320149421691897,0.614754855632782,0.8172600865364075,0.2786706984043121,0.0,0.0,0.6996138095855713,67.36544799804688,77.0,35.59001159667969,-16945.49609375,330.7992553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91265869140625,309.3806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18935.158203125,18000.0,0.0,0.0,0.4105090796947479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923525214195251,0.8923616409301758,-9.117659828916658e-06,0.0,0.0004166145226918,0.0,0.0,99.5630340576172,0.0,0.0,0.0,0.526441216468811,4.0,0.0,1.0
647640,293.13360595703125,297.1499938964844,293.1499938964844,0.0881265178322792,-2303.02685546875,304.15093994140625,0.7485576272010803,0.195589393377304,0.1775800436735153,293.860107421875,297.1499938964844,293.1499938964844,0.002446245169267,-193.7754821777344,294.7006530761719,0.4583991467952728,0.050000000745058,0.0495276413857936,293.2117614746094,297.1499938964844,293.1499938964844,0.3101254105567932,-4384.56982421875,304.1648864746094,0.9575929641723632,0.4056418240070343,0.2846651673316955,293.1446228027344,297.1499938964844,293.1499938964844,0.3791007101535797,-6917.7236328125,304.2413024902344,0.9990000128746032,0.5660081505775452,0.4464686512947082,293.2069091796875,297.1499938964844,293.1499938964844,0.0130451330915093,-3487.386474609375,303.7045593261719,0.4583991467952728,0.050000000745058,0.2349378019571304,291.4195861816406,291.1499938964844,260.85357666015625,259.2489624023437,279.6534729003906,293.7867736816406,291.41680908203125,1.0,0.3105021715164184,0.7869887948036194,0.7869887948036194,1.0,1.0,-1.4320149421691897,0.614754855632782,0.8172600865364075,0.2786706984043121,0.0,0.0,0.6996138095855713,67.36544799804688,77.0,35.59001159667969,-16945.49609375,330.7992553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91265869140625,309.3806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18935.158203125,18000.0,0.0,0.0,0.4105090796947479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923525214195251,0.8923616409301758,-9.117659828916658e-06,0.0,0.0004166145226918,0.0,0.0,99.5630340576172,0.0,0.0,0.0,0.526441216468811,4.0,0.0,1.0
647700,293.1333312988281,297.1499938964844,293.1499938964844,0.088587187230587,-2313.308349609375,304.1499328613281,0.7479172348976135,0.1958552598953247,0.1779090315103531,293.8638610839844,297.1499938964844,293.1499938964844,0.0023477056529372,-186.185546875,294.5498046875,0.4573044776916504,0.050000000745058,0.0495468042790889,293.2113342285156,297.1499938964844,293.1499938964844,0.3101753890514374,-4386.2685546875,304.1620788574219,0.9554791450500488,0.4049412906169891,0.2841917872428894,293.1246643066406,297.1499938964844,293.1499938964844,0.3809340000152588,-6953.94091796875,304.2212829589844,0.9990000128746032,0.5700056552886963,0.4484985172748565,293.2055969238281,297.1499938964844,293.1499938964844,0.0130725111812353,-3494.72998046875,303.6971435546875,0.4573044776916504,0.050000000745058,0.2350287139415741,291.3924255371094,291.1499938964844,260.8678894042969,259.26104736328125,279.6592712402344,293.7878112792969,291.38592529296875,1.0,0.311587929725647,0.7867082357406616,0.7867082357406616,1.0,1.0,-1.4344052076339722,0.6158233880996704,0.8185818195343018,0.2792079448699951,0.0,0.0,0.6860547065734863,67.89109802246094,77.0,-26.437538146972656,-16837.134765625,333.1938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1222839355469,309.41033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18827.921875,18000.0,0.0,0.0,0.4066752195358276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528537154197693,0.8528624176979065,-8.674809578224085e-06,0.0,0.0004127236607018,0.0,0.0,89.59674835205078,0.0,0.0,0.0,0.50938481092453,4.0,0.0,1.0
647760,293.13433837890625,297.1499938964844,293.1499938964844,0.089107371866703,-2325.110595703125,304.14898681640625,0.744977593421936,0.1958697438240051,0.1780746579170227,293.86773681640625,297.1499938964844,293.1499938964844,0.0022528755944222,-178.98011779785156,294.3840026855469,0.4541217684745788,0.050000000745058,0.0496041812002658,293.2109680175781,297.1499938964844,293.1499938964844,0.310738205909729,-4393.9970703125,304.1588439941406,0.9503154158592224,0.4042398929595947,0.2837475836277008,293.1144714355469,297.1499938964844,293.1499938964844,0.3873899281024933,-7058.86962890625,304.1965637207031,0.9990000128746032,0.5723364949226379,0.4545253217220306,293.2046813964844,297.1499938964844,293.1499938964844,0.0131355784833431,-3509.143798828125,303.68829345703125,0.4541217684745788,0.050000000745058,0.2353008836507797,291.3476867675781,291.1499938964844,260.8828430175781,259.2737121582031,279.6604919433594,293.7855224609375,291.33917236328125,1.0,0.3143531084060669,0.7864903807640076,0.7864903807640076,1.0,1.0,-1.4416967630386353,0.6191439628601074,0.8225528597831726,0.2810152173042297,0.0,0.0,0.677290678024292,69.4709243774414,95.0,-77.65487670898438,-16796.30859375,340.4817199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31353759765625,309.4420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18645.83203125,18000.0,0.0,0.0,0.4026217460632324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8231045603752136,0.8231129050254822,-8.330865966854617e-06,0.0,0.0004086098924744,0.0,0.0,82.4144287109375,0.0,0.0,0.0,0.4964999258518219,4.0,0.0,1.0
647820,293.1339111328125,297.1499938964844,293.1499938964844,0.0903902277350425,-2354.0771484375,304.1471862792969,0.7348394989967346,0.1963425874710083,0.1785745620727539,293.8765563964844,297.1499938964844,293.1499938964844,0.0020655803382396,-164.75872802734375,294.0321960449219,0.4434721767902374,0.050000000745058,0.0498174242675304,293.2104187011719,297.1499938964844,293.1499938964844,0.3124020099639892,-4415.38037109375,304.1531677246094,0.932558298110962,0.4028077125549316,0.2829170525074005,293.12469482421875,297.1499938964844,293.1499938964844,0.4111379086971283,-7425.52587890625,304.141357421875,0.9990000128746032,0.5712454319000244,0.4762592613697052,293.2042541503906,297.1499938964844,293.1499938964844,0.0133159691467881,-3547.928466796875,303.6663818359375,0.4434721767902374,0.050000000745058,0.2363124191761016,291.24224853515625,291.1499938964844,260.9149169921875,259.30078125,279.66229248046875,293.7939453125,291.2331237792969,1.0,0.3240750432014465,0.7860547304153442,0.7860547304153442,1.0,1.0,-1.468853235244751,0.6315656900405884,0.8372875452041626,0.2878673076629638,0.0,0.0,0.6719391942024231,75.35230255126953,113.0,-130.4063720703125,-16905.81640625,368.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58526611328125,309.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18255.03515625,18000.0,0.0,0.0,0.3946472406387329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7932847738265991,0.7932927012443542,-7.949790415295865e-06,0.0,0.0004005167866125,0.0,0.0,75.29942321777344,0.0,0.0,0.0,0.4833163917064667,4.0,0.0,1.0
647880,293.1339111328125,297.1499938964844,293.1499938964844,0.0903902277350425,-2354.0771484375,304.1471862792969,0.7348394989967346,0.1963425874710083,0.1785745620727539,293.8765563964844,297.1499938964844,293.1499938964844,0.0020655803382396,-164.75872802734375,294.0321960449219,0.4434721767902374,0.050000000745058,0.0498174242675304,293.2104187011719,297.1499938964844,293.1499938964844,0.3124020099639892,-4415.38037109375,304.1531677246094,0.932558298110962,0.4028077125549316,0.2829170525074005,293.12469482421875,297.1499938964844,293.1499938964844,0.4111379086971283,-7425.52587890625,304.141357421875,0.9990000128746032,0.5712454319000244,0.4762592613697052,293.2042541503906,297.1499938964844,293.1499938964844,0.0133159691467881,-3547.928466796875,303.6663818359375,0.4434721767902374,0.050000000745058,0.2363124191761016,291.24224853515625,291.1499938964844,260.9149169921875,259.30078125,279.66229248046875,293.7939453125,291.2331237792969,1.0,0.3240750432014465,0.7860547304153442,0.7860547304153442,1.0,1.0,-1.468853235244751,0.6315656900405884,0.8372875452041626,0.2878673076629638,0.0,0.0,0.6719391942024231,75.35230255126953,113.0,-130.4063720703125,-16905.81640625,368.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58526611328125,309.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18255.03515625,18000.0,0.0,0.0,0.3946472406387329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7932847738265991,0.7932927012443542,-7.949790415295865e-06,0.0,0.0004005167866125,0.0,0.0,75.29942321777344,0.0,0.0,0.0,0.4833163917064667,4.0,0.0,1.0
647940,293.134033203125,297.1499938964844,293.1499938964844,0.091869443655014,-2387.240234375,304.14569091796875,0.7212949395179749,0.1967336386442184,0.1793066561222076,293.88641357421875,297.1499938964844,293.1499938964844,0.0018757844809442,-150.23594665527344,293.666259765625,0.4301967024803161,0.050000000745058,0.0501451268792152,293.2101745605469,297.1499938964844,293.1499938964844,0.3143282532691955,-4439.29150390625,304.1489562988281,0.9088857173919678,0.4013263881206512,0.2821380794048309,293.17291259765625,297.1499938964844,293.1499938964844,0.4463803172111511,-7951.384765625,304.0855712890625,0.9990000128746032,0.5621889233589172,0.507849931716919,293.2061767578125,297.1499938964844,293.1499938964844,0.0135396895930171,-3594.275634765625,303.6377868652344,0.4301967024803161,0.050000000745058,0.2378668934106826,291.1320495605469,291.1499938964844,260.95001220703125,259.330322265625,279.6395568847656,293.7733764648437,291.1234130859375,1.0,0.338149219751358,0.7856190800666809,0.7856190800666809,1.0,1.0,-1.5089750289916992,0.6499944925308228,0.8589805364608765,0.2980798184871673,0.0,0.0,0.6817275285720825,84.38227844238281,116.0,-146.66073608398438,-17231.482421875,411.6817932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640869140625,309.48516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.826171875,18000.0,0.0,0.0,0.3881619274616241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7988384366035461,0.7988463640213013,-7.923154043965042e-06,0.0,0.0003939350135624,0.0,0.0,75.89030456542969,0.0,0.0,0.0,0.4851455688476562,4.0,0.0,1.0
648000,293.134033203125,297.1499938964844,293.1499938964844,0.091869443655014,-2387.240234375,304.14569091796875,0.7212949395179749,0.1967336386442184,0.1793066561222076,293.88641357421875,297.1499938964844,293.1499938964844,0.0018757844809442,-150.23594665527344,293.666259765625,0.4301967024803161,0.050000000745058,0.0501451268792152,293.2101745605469,297.1499938964844,293.1499938964844,0.3143282532691955,-4439.29150390625,304.1489562988281,0.9088857173919678,0.4013263881206512,0.2821380794048309,293.17291259765625,297.1499938964844,293.1499938964844,0.4463803172111511,-7951.384765625,304.0855712890625,0.9990000128746032,0.5621889233589172,0.507849931716919,293.2061767578125,297.1499938964844,293.1499938964844,0.0135396895930171,-3594.275634765625,303.6377868652344,0.4301967024803161,0.050000000745058,0.2378668934106826,291.1320495605469,291.1499938964844,260.95001220703125,259.330322265625,279.6395568847656,293.7733764648437,291.1234130859375,1.0,0.338149219751358,0.7856190800666809,0.7856190800666809,1.0,1.0,-1.5089750289916992,0.6499944925308228,0.8589805364608765,0.2980798184871673,0.0,0.0,0.6817275285720825,84.38227844238281,116.0,-146.66073608398438,-17231.482421875,411.6817932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640869140625,309.48516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.826171875,18000.0,0.0,0.0,0.3881619274616241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7988384366035461,0.7988463640213013,-7.923154043965042e-06,0.0,0.0003939350135624,0.0,0.0,75.89030456542969,0.0,0.0,0.0,0.4851455688476562,4.0,0.0,1.0
648060,293.1311340332031,297.1499938964844,293.1499938964844,0.0934290215373039,-2421.74609375,304.1445617675781,0.709128737449646,0.1977380514144897,0.1804371178150177,293.8910217285156,297.1499938964844,293.1499938964844,0.0016968810232356,-136.36328125,293.32110595703125,0.4195714592933655,0.050000000745058,0.0504812821745872,293.2051696777344,297.1499938964844,293.1499938964844,0.3164909183979034,-4465.265625,304.1457824707031,0.8904061317443848,0.4008288383483886,0.281901091337204,293.2361145019531,297.1499938964844,293.1499938964844,0.4682881832122803,-8255.5673828125,304.07330322265625,0.993250846862793,0.548792839050293,0.5236042141914368,293.2053527832031,297.1499938964844,293.1499938964844,0.013770037330687,-3638.74755859375,303.6166076660156,0.4195714592933655,0.050000000745058,0.2394614666700363,291.0392150878906,291.1499938964844,260.98883056640625,259.36309814453125,279.5989685058594,293.69390869140625,291.0361633300781,1.0,0.3492833375930786,0.7845144271850586,0.7845144271850586,1.0,1.0,-1.5324087142944336,0.6606297492980957,0.8717789649963379,0.3040784001350403,0.0,0.0,0.7033407688140869,93.33838653564452,119.0,-110.4213409423828,-17548.39453125,447.3083801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45538330078125,309.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17597.681640625,18000.0,0.0,0.0,0.3843541145324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835237443447113,0.8352456092834473,-8.216007699957117e-06,0.0,0.0003900705778505,0.0,0.0,83.37016296386719,0.0,0.0,0.0,0.5002488493919373,4.0,0.0,1.0
648120,293.1311340332031,297.1499938964844,293.1499938964844,0.0934290215373039,-2421.74609375,304.1445617675781,0.709128737449646,0.1977380514144897,0.1804371178150177,293.8910217285156,297.1499938964844,293.1499938964844,0.0016968810232356,-136.36328125,293.32110595703125,0.4195714592933655,0.050000000745058,0.0504812821745872,293.2051696777344,297.1499938964844,293.1499938964844,0.3164909183979034,-4465.265625,304.1457824707031,0.8904061317443848,0.4008288383483886,0.281901091337204,293.2361145019531,297.1499938964844,293.1499938964844,0.4682881832122803,-8255.5673828125,304.07330322265625,0.993250846862793,0.548792839050293,0.5236042141914368,293.2053527832031,297.1499938964844,293.1499938964844,0.013770037330687,-3638.74755859375,303.6166076660156,0.4195714592933655,0.050000000745058,0.2394614666700363,291.0392150878906,291.1499938964844,260.98883056640625,259.36309814453125,279.5989685058594,293.69390869140625,291.0361633300781,1.0,0.3492833375930786,0.7845144271850586,0.7845144271850586,1.0,1.0,-1.5324087142944336,0.6606297492980957,0.8717789649963379,0.3040784001350403,0.0,0.0,0.7033407688140869,93.33838653564452,119.0,-110.4213409423828,-17548.39453125,447.3083801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45538330078125,309.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17597.681640625,18000.0,0.0,0.0,0.3843541145324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835237443447113,0.8352456092834473,-8.216007699957117e-06,0.0,0.0003900705778505,0.0,0.0,83.37016296386719,0.0,0.0,0.0,0.5002488493919373,4.0,0.0,1.0
648180,293.13262939453125,297.1499938964844,293.1499938964844,0.0936647281050682,-2426.185302734375,304.14599609375,0.6957667469978333,0.1979159414768219,0.1810905337333679,293.8988952636719,297.1499938964844,293.1499938964844,0.0014974263031035,-120.24105834960938,293.0560302734375,0.4102381467819214,0.050000000745058,0.0508538596332073,293.2038879394531,297.1499938964844,293.1499938964844,0.3154563307762146,-4452.57470703125,304.14898681640625,0.8727097511291504,0.3996930122375488,0.2814876735210418,293.2665710449219,297.1499938964844,293.1499938964844,0.459333211183548,-8115.97314453125,304.1128845214844,0.9720121026039124,0.5403649806976318,0.5144892930984497,293.2078552246094,297.1499938964844,293.1499938964844,0.013849189504981,-3651.915283203125,303.5912475585937,0.4102381467819214,0.050000000745058,0.2412288188934326,291.0579528808594,291.1499938964844,261.0317687988281,259.3995361328125,279.6211853027344,293.6836242675781,291.0599060058594,1.0,0.3571413159370422,0.7834097743034363,0.7834097743034363,1.0,1.0,-1.5232199430465698,0.6561939120292664,0.8670260310173035,0.3016557395458221,0.0,0.0,0.7149731516838074,102.60301208496094,122.0,-5.55435848236084,-17554.021484375,466.5354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585693359375,309.33740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17678.98046875,18000.0,0.0,0.0,0.3826827704906463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8707369565963745,0.8707455396652222,-8.60215186548885e-06,0.0,0.0003883743775077,0.0,0.0,91.87701416015624,0.0,0.0,0.0,0.5155053734779358,4.0,0.0,1.0
648240,293.13262939453125,297.1499938964844,293.1499938964844,0.0936647281050682,-2426.185302734375,304.14599609375,0.6957667469978333,0.1979159414768219,0.1810905337333679,293.8988952636719,297.1499938964844,293.1499938964844,0.0014974263031035,-120.24105834960938,293.0560302734375,0.4102381467819214,0.050000000745058,0.0508538596332073,293.2038879394531,297.1499938964844,293.1499938964844,0.3154563307762146,-4452.57470703125,304.14898681640625,0.8727097511291504,0.3996930122375488,0.2814876735210418,293.2665710449219,297.1499938964844,293.1499938964844,0.459333211183548,-8115.97314453125,304.1128845214844,0.9720121026039124,0.5403649806976318,0.5144892930984497,293.2078552246094,297.1499938964844,293.1499938964844,0.013849189504981,-3651.915283203125,303.5912475585937,0.4102381467819214,0.050000000745058,0.2412288188934326,291.0579528808594,291.1499938964844,261.0317687988281,259.3995361328125,279.6211853027344,293.6836242675781,291.0599060058594,1.0,0.3571413159370422,0.7834097743034363,0.7834097743034363,1.0,1.0,-1.5232199430465698,0.6561939120292664,0.8670260310173035,0.3016557395458221,0.0,0.0,0.7149731516838074,102.60301208496094,122.0,-5.55435848236084,-17554.021484375,466.5354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585693359375,309.33740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17678.98046875,18000.0,0.0,0.0,0.3826827704906463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8707369565963745,0.8707455396652222,-8.60215186548885e-06,0.0,0.0003883743775077,0.0,0.0,91.87701416015624,0.0,0.0,0.0,0.5155053734779358,4.0,0.0,1.0
648300,293.1337890625,297.1499938964844,293.1499938964844,0.0936805382370948,-2426.280029296875,304.1466979980469,0.6907892227172852,0.1979112923145294,0.1812407374382019,293.9037170410156,297.1499938964844,293.1499938964844,0.001389609882608,-111.54476165771484,292.9206237792969,0.4070250689983368,0.050000000745058,0.0510009862482547,293.2039489746094,297.1499938964844,293.1499938964844,0.3147585690021515,-4444.287109375,304.1504211425781,0.8662225008010864,0.3990003168582916,0.2811357080936432,293.2724609375,297.1499938964844,293.1499938964844,0.4567811489105224,-8074.330078125,304.12420654296875,0.9636054635047911,0.5377275943756104,0.5117799639701843,293.2095642089844,297.1499938964844,293.1499938964844,0.0138672869652509,-3655.4931640625,303.5769958496094,0.4070250689983368,0.050000000745058,0.2419267296791076,291.0677185058594,291.1499938964844,261.0546875,259.41900634765625,279.6367492675781,293.6878662109375,291.0689697265625,1.0,0.3603327870368957,0.7828574776649475,0.7828574776649475,1.0,1.0,-1.5207388401031494,0.6549733281135559,0.8657655119895935,0.3009203672409057,0.0,0.0,0.719455897808075,106.28140258789062,122.0,8.48039436340332,-17523.197265625,474.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0067443847656,309.2573547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17737.421875,18000.0,0.0,0.0,0.3823375701904297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.882293164730072,0.8823018670082092,-8.73838689585682e-06,0.0,0.0003880240255966,0.0,0.0,94.83523559570312,0.0,0.0,0.0,0.520703136920929,4.0,0.0,1.0
648360,293.1348571777344,297.1499938964844,293.1499938964844,0.0936943143606185,-2426.3818359375,304.14727783203125,0.686568558216095,0.1979024410247802,0.1813574582338333,293.90887451171875,297.1499938964844,293.1499938964844,0.0012803102144971,-102.74378967285156,292.7816162109375,0.4043355882167816,0.050000000745058,0.0511309504508972,293.2041320800781,297.1499938964844,293.1499938964844,0.3140524923801422,-4435.998046875,304.1516418457031,0.8607091307640076,0.398280531167984,0.2807408273220062,293.2755432128906,297.1499938964844,293.1499938964844,0.4547575414180755,-8041.671875,304.1325378417969,0.9562414288520812,0.5355718731880188,0.5096697211265564,293.2113037109375,297.1499938964844,293.1499938964844,0.013879164122045,-3658.337646484375,303.562255859375,0.4043355882167816,0.050000000745058,0.2425432205200195,291.07501220703125,291.1499938964844,261.0784912109375,259.4393005371094,279.65338134765625,293.6944274902344,291.0761108398437,1.0,0.3631512224674225,0.7824219465255737,0.7824219465255737,1.0,1.0,-1.518767237663269,0.6540033221244812,0.8647639751434326,0.3003340363502502,0.0,0.0,0.7237186431884766,109.5348663330078,125.0,14.402498245239258,-17489.919921875,481.9216918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8598327636719,309.17578125,278.1499938964844,0.0,18000.0,313.1499938964844,17767.71484375,18000.0,0.0,0.0,0.3822417855262756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8928573727607727,0.8928661942481995,-8.859115041559562e-06,0.0,0.0003879268188029,0.0,0.0,97.55611419677734,0.0,0.0,0.0,0.525412917137146,4.0,0.0,1.0
648420,293.1367492675781,297.1499938964844,293.1499938964844,0.0937149301171302,-2426.49755859375,304.14813232421875,0.6797618269920349,0.1979049891233444,0.1815644949674606,293.9195251464844,297.1499938964844,293.1499938964844,0.0010572837200015,-84.80546569824219,292.4989318847656,0.3999433815479278,0.050000000745058,0.0513534396886825,293.20458984375,297.1499938964844,293.1499938964844,0.3125755488872528,-4418.8525390625,304.1535339355469,0.8517118096351624,0.3968149423599243,0.2798924446105957,293.27752685546875,297.1499938964844,293.1499938964844,0.4513291418552398,-7987.83984375,304.1439208984375,0.9437454342842102,0.5319790840148926,0.5063220858573914,293.2146911621094,297.1499938964844,293.1499938964844,0.0138856740668416,-3661.5703125,303.5321655273437,0.3999433815479278,0.050000000745058,0.2435986101627349,291.0880432128906,291.1499938964844,261.128662109375,259.4821472167969,279.68902587890625,293.7108154296875,291.0890197753906,1.0,0.3679331541061401,0.7815508842468262,0.7815508842468262,1.0,1.0,-1.515512228012085,0.652382493019104,0.863129734992981,0.2993421852588653,0.0,0.0,0.7310887575149536,115.10692596435548,128.0,17.506690979003906,-17418.728515625,494.4109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5902709960937,309.0196838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17809.9140625,18000.0,0.0,0.0,0.3826522529125213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9112257361412048,0.9112347960472108,-9.069889529200736e-06,0.0,0.0003883434110321,0.0,0.0,102.40101623535156,0.0,0.0,0.0,0.5335885286331177,4.0,0.0,1.0
648480,293.1367492675781,297.1499938964844,293.1499938964844,0.0937149301171302,-2426.49755859375,304.14813232421875,0.6797618269920349,0.1979049891233444,0.1815644949674606,293.9195251464844,297.1499938964844,293.1499938964844,0.0010572837200015,-84.80546569824219,292.4989318847656,0.3999433815479278,0.050000000745058,0.0513534396886825,293.20458984375,297.1499938964844,293.1499938964844,0.3125755488872528,-4418.8525390625,304.1535339355469,0.8517118096351624,0.3968149423599243,0.2798924446105957,293.27752685546875,297.1499938964844,293.1499938964844,0.4513291418552398,-7987.83984375,304.1439208984375,0.9437454342842102,0.5319790840148926,0.5063220858573914,293.2146911621094,297.1499938964844,293.1499938964844,0.0138856740668416,-3661.5703125,303.5321655273437,0.3999433815479278,0.050000000745058,0.2435986101627349,291.0880432128906,291.1499938964844,261.128662109375,259.4821472167969,279.68902587890625,293.7108154296875,291.0890197753906,1.0,0.3679331541061401,0.7815508842468262,0.7815508842468262,1.0,1.0,-1.515512228012085,0.652382493019104,0.863129734992981,0.2993421852588653,0.0,0.0,0.7310887575149536,115.10692596435548,128.0,17.506690979003906,-17418.728515625,494.4109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5902709960937,309.0196838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17809.9140625,18000.0,0.0,0.0,0.3826522529125213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9112257361412048,0.9112347960472108,-9.069889529200736e-06,0.0,0.0003883434110321,0.0,0.0,102.40101623535156,0.0,0.0,0.0,0.5335885286331177,4.0,0.0,1.0
648540,293.13824462890625,297.1499938964844,293.1499938964844,0.0937328413128852,-2426.6015625,304.1487121582031,0.6744188666343689,0.1979337185621261,0.1817637681961059,293.93023681640625,297.1499938964844,293.1499938964844,0.0008294630679301,-66.50167083740234,292.2122802734375,0.3963290154933929,0.050000000745058,0.0515415407717227,293.2050476074219,297.1499938964844,293.1499938964844,0.3110446631908417,-4401.25439453125,304.1549072265625,0.8444951176643372,0.3953430652618408,0.2790098488330841,293.2771301269531,297.1499938964844,293.1499938964844,0.4481586217880249,-7939.8427734375,304.1511535644531,0.9332959055900574,0.5288251638412476,0.5034740567207336,293.2177734375,297.1499938964844,293.1499938964844,0.0138758569955825,-3662.392578125,303.50177001953125,0.3963290154933929,0.050000000745058,0.2444908767938614,291.10028076171875,291.1499938964844,261.18194580078125,259.5277404785156,279.726806640625,293.72900390625,291.1012878417969,1.0,0.3718993961811065,0.7806798815727234,0.7806798815727234,1.0,1.0,-1.5125696659088137,0.6509060859680176,0.8616635799407959,0.2984291017055511,0.0,0.0,0.7368975877761841,119.8141632080078,116.0,17.725439071655273,-17346.484375,504.8034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36383056640625,308.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.40234375,18000.0,0.0,0.0,0.3836252093315124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926026463508606,0.926035702228546,-9.243494787369856e-06,0.0,0.000389330816688,0.0,0.0,106.43629455566406,0.0,0.0,0.0,0.5402033925056458,4.0,0.0,1.0
648600,293.13824462890625,297.1499938964844,293.1499938964844,0.0937328413128852,-2426.6015625,304.1487121582031,0.6744188666343689,0.1979337185621261,0.1817637681961059,293.93023681640625,297.1499938964844,293.1499938964844,0.0008294630679301,-66.50167083740234,292.2122802734375,0.3963290154933929,0.050000000745058,0.0515415407717227,293.2050476074219,297.1499938964844,293.1499938964844,0.3110446631908417,-4401.25439453125,304.1549072265625,0.8444951176643372,0.3953430652618408,0.2790098488330841,293.2771301269531,297.1499938964844,293.1499938964844,0.4481586217880249,-7939.8427734375,304.1511535644531,0.9332959055900574,0.5288251638412476,0.5034740567207336,293.2177734375,297.1499938964844,293.1499938964844,0.0138758569955825,-3662.392578125,303.50177001953125,0.3963290154933929,0.050000000745058,0.2444908767938614,291.10028076171875,291.1499938964844,261.18194580078125,259.5277404785156,279.726806640625,293.72900390625,291.1012878417969,1.0,0.3718993961811065,0.7806798815727234,0.7806798815727234,1.0,1.0,-1.5125696659088137,0.6509060859680176,0.8616635799407959,0.2984291017055511,0.0,0.0,0.7368975877761841,119.8141632080078,116.0,17.725439071655273,-17346.484375,504.8034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36383056640625,308.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.40234375,18000.0,0.0,0.0,0.3836252093315124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926026463508606,0.926035702228546,-9.243494787369856e-06,0.0,0.000389330816688,0.0,0.0,106.43629455566406,0.0,0.0,0.0,0.5402033925056458,4.0,0.0,1.0
648660,293.1393127441406,297.1499938964844,293.1499938964844,0.0936129465699195,-2423.7421875,304.1493530273437,0.6752876043319702,0.1980146020650863,0.1817921996116638,293.94073486328125,297.1499938964844,293.1499938964844,0.0005948465550318,-47.66428756713867,291.92584228515625,0.3968776166439056,0.050000000745058,0.0515129566192626,293.20526123046875,297.1499938964844,293.1499938964844,0.3092207312583923,-4380.3134765625,304.15631103515625,0.8444380164146423,0.3939030468463897,0.2779794633388519,293.275634765625,297.1499938964844,293.1499938964844,0.4447334706783294,-7889.30126953125,304.15643310546875,0.932526469230652,0.5259063243865967,0.5006567239761353,293.2203674316406,297.1499938964844,293.1499938964844,0.0137633886188268,-3647.08544921875,303.4720153808594,0.3968776166439056,0.050000000745058,0.2443552762269973,291.115478515625,291.1499938964844,261.2380065917969,259.5757751464844,279.76708984375,293.7479553222656,291.1169738769531,1.0,0.3702141940593719,0.7799270153045654,0.7799270153045654,1.0,1.0,-1.507788896560669,0.6485961675643921,0.8591927289962769,0.2970692217350006,0.0,0.0,0.7405611276626587,119.00091552734376,104.0,22.015981674194336,-17263.248046875,499.883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18927001953125,308.7839050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17893.359375,18000.0,0.0,0.0,0.3848832845687866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.936808705329895,0.9368181228637696,-9.375857189297676e-06,0.0,0.0003906076017301,0.0,0.0,109.4831314086914,0.0,0.0,0.0,0.545039713382721,4.0,0.0,1.0
648720,293.1393127441406,297.1499938964844,293.1499938964844,0.0936129465699195,-2423.7421875,304.1493530273437,0.6752876043319702,0.1980146020650863,0.1817921996116638,293.94073486328125,297.1499938964844,293.1499938964844,0.0005948465550318,-47.66428756713867,291.92584228515625,0.3968776166439056,0.050000000745058,0.0515129566192626,293.20526123046875,297.1499938964844,293.1499938964844,0.3092207312583923,-4380.3134765625,304.15631103515625,0.8444380164146423,0.3939030468463897,0.2779794633388519,293.275634765625,297.1499938964844,293.1499938964844,0.4447334706783294,-7889.30126953125,304.15643310546875,0.932526469230652,0.5259063243865967,0.5006567239761353,293.2203674316406,297.1499938964844,293.1499938964844,0.0137633886188268,-3647.08544921875,303.4720153808594,0.3968776166439056,0.050000000745058,0.2443552762269973,291.115478515625,291.1499938964844,261.2380065917969,259.5757751464844,279.76708984375,293.7479553222656,291.1169738769531,1.0,0.3702141940593719,0.7799270153045654,0.7799270153045654,1.0,1.0,-1.507788896560669,0.6485961675643921,0.8591927289962769,0.2970692217350006,0.0,0.0,0.7405611276626587,119.00091552734376,104.0,22.015981674194336,-17263.248046875,499.883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18927001953125,308.7839050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17893.359375,18000.0,0.0,0.0,0.3848832845687866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.936808705329895,0.9368181228637696,-9.375857189297676e-06,0.0,0.0003906076017301,0.0,0.0,109.4831314086914,0.0,0.0,0.0,0.545039713382721,4.0,0.0,1.0
