time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648780,293.13983154296875,297.1499938964844,293.1499938964844,0.0934005081653595,-2418.86181640625,304.1499328613281,0.6807061433792114,0.1981818825006485,0.1817503720521927,293.950927734375,297.1499938964844,293.1499938964844,0.00036465775338,-11.688994407653809,291.6419677734375,0.400381863117218,0.050000000745058,0.0513309389352798,293.20513916015625,297.1499938964844,293.1499938964844,0.3071562647819519,-4356.63037109375,304.1576538085937,0.8495320677757263,0.3925251960754394,0.2768780589103699,293.2734069824219,297.1499938964844,293.1499938964844,0.4410385191440582,-7835.6240234375,304.1604309082031,0.9387432336807252,0.5231752991676331,0.4978720545768738,293.2222900390625,297.1499938964844,293.1499938964844,0.0135793639346957,-3619.924072265625,303.44354248046875,0.400381863117218,0.050000000745058,0.2434918880462646,291.1356201171875,291.1499938964844,261.2965087890625,259.6259765625,279.8092346191406,293.7669677734375,291.13739013671875,1.0,0.3650807440280914,0.7791742086410522,0.7791742086410522,1.0,1.0,-1.5018187761306765,0.6457431316375732,0.856075644493103,0.2953931093215942,0.0,0.0,0.741163432598114,114.280517578125,92.0,27.238237380981445,-17169.01953125,484.3056335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741577148437,308.7157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.96484375,18000.0,0.0,0.0,0.3861275315284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9416278600692748,0.9416372776031494,-9.445664545637555e-06,0.0,0.000391870358726,0.0,0.0,110.95182800292967,0.0,0.0,0.0,0.5472394227981567,4.0,0.0,1.0
648840,293.13983154296875,297.1499938964844,293.1499938964844,0.0934005081653595,-2418.86181640625,304.1499328613281,0.6807061433792114,0.1981818825006485,0.1817503720521927,293.950927734375,297.1499938964844,293.1499938964844,0.00036465775338,-11.688994407653809,291.6419677734375,0.400381863117218,0.050000000745058,0.0513309389352798,293.20513916015625,297.1499938964844,293.1499938964844,0.3071562647819519,-4356.63037109375,304.1576538085937,0.8495320677757263,0.3925251960754394,0.2768780589103699,293.2734069824219,297.1499938964844,293.1499938964844,0.4410385191440582,-7835.6240234375,304.1604309082031,0.9387432336807252,0.5231752991676331,0.4978720545768738,293.2222900390625,297.1499938964844,293.1499938964844,0.0135793639346957,-3619.924072265625,303.44354248046875,0.400381863117218,0.050000000745058,0.2434918880462646,291.1356201171875,291.1499938964844,261.2965087890625,259.6259765625,279.8092346191406,293.7669677734375,291.13739013671875,1.0,0.3650807440280914,0.7791742086410522,0.7791742086410522,1.0,1.0,-1.5018187761306765,0.6457431316375732,0.856075644493103,0.2953931093215942,0.0,0.0,0.741163432598114,114.280517578125,92.0,27.238237380981445,-17169.01953125,484.3056335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741577148437,308.7157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.96484375,18000.0,0.0,0.0,0.3861275315284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9416278600692748,0.9416372776031494,-9.445664545637555e-06,0.0,0.000391870358726,0.0,0.0,110.95182800292967,0.0,0.0,0.0,0.5472394227981567,4.0,0.0,1.0
648900,293.1399230957031,297.1499938964844,293.1499938964844,0.0932787209749221,-2416.084228515625,304.150146484375,0.6847413778305054,0.198293536901474,0.1817200630903244,293.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50164794921875,0.4029123783111572,0.050000000745058,0.0512020476162433,293.2050170898437,297.1499938964844,293.1499938964844,0.3060753941535949,-4344.24853515625,304.158203125,0.8535885214805603,0.391854465007782,0.276313304901123,293.2720947265625,297.1499938964844,293.1499938964844,0.4391440451145172,-7808.33251953125,304.1619567871094,0.9437713027000428,0.5218692421913147,0.4965003430843353,293.2230224609375,297.1499938964844,293.1499938964844,0.0134714869782328,-3603.57470703125,303.4297790527344,0.4029123783111572,0.050000000745058,0.2428804636001587,291.14666748046875,291.1499938964844,261.3265686035156,259.6517639160156,279.8307189941406,293.7763671875,291.1484680175781,1.0,0.3615806102752685,0.7787978053092957,0.7787978053092957,1.0,1.0,-1.4985690116882324,0.6441957950592041,0.8543732166290283,0.2944855690002441,0.0,0.0,0.7402827143669128,110.95621490478516,92.0,29.126039505004883,-17118.416015625,473.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394897460937,308.69366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.953125,18000.0,0.0,0.0,0.3866631984710693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9415178894996644,0.9415273070335388,-9.452544873056468e-06,0.0,0.0003924139891751,0.0,0.0,110.9905014038086,0.0,0.0,0.0,0.5472179651260376,4.0,0.0,1.0
648960,293.1399230957031,297.1499938964844,293.1499938964844,0.0931523144245147,-2413.20947265625,304.1503601074219,0.6895707249641418,0.1984211206436157,0.1816873997449875,293.9608154296875,297.1499938964844,293.1499938964844,0.0003503689076751,-9.608534812927246,291.3581848144531,0.4059050381183624,0.050000000745058,0.0510546378791332,293.204833984375,297.1499938964844,293.1499938964844,0.3049755096435547,-4331.66162109375,304.1587219238281,0.8585749864578247,0.3911925554275512,0.275741845369339,293.27069091796875,297.1499938964844,293.1499938964844,0.4372391104698181,-7781.01171875,304.1632385253906,0.9498445391654968,0.5205990076065063,0.4951450228691101,293.2236022949219,297.1499938964844,293.1499938964844,0.0133567973971366,-3585.95947265625,303.416259765625,0.4059050381183624,0.050000000745058,0.2421812266111374,291.157958984375,291.1499938964844,261.35711669921875,259.6780090332031,279.8523864746094,293.78564453125,291.1598205566406,1.0,0.3575959205627441,0.7784423232078552,0.7784423232078552,1.0,1.0,-1.4952003955841064,0.6425974369049072,0.8526029586791992,0.2935496568679809,0.0,0.0,0.7386072278022766,107.16107177734376,80.0,30.35725212097168,-17065.587890625,462.3693542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199890136719,308.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.869140625,18000.0,0.0,0.0,0.3871018886566162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9396491646766664,0.9396586418151855,-9.43954728427343e-06,0.0,0.0003928592195734,0.0,0.0,110.53951263427734,0.0,0.0,0.0,0.5464126467704773,4.0,0.0,1.0
649020,293.13970947265625,297.1499938964844,293.1499938964844,0.0929006189107894,-2407.501220703125,304.1506652832031,0.7014293670654297,0.1987147778272628,0.1816217601299286,293.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741149902344,0.4133681356906891,0.050000000745058,0.0507201850414276,293.2044372558594,297.1499938964844,293.1499938964844,0.3027568757534027,-4306.31396484375,304.1595153808594,0.8712663054466248,0.389884740114212,0.2745833992958069,293.2676696777344,297.1499938964844,293.1499938964844,0.4334574937820434,-7727.06591796875,304.16510009765625,0.964421272277832,0.518153965473175,0.4924876093864441,293.2244567871094,297.1499938964844,293.1499938964844,0.013115712441504,-3548.33984375,303.3899230957031,0.4133681356906891,0.050000000745058,0.2405947297811508,291.18035888671875,291.1499938964844,261.41949462890625,259.7315979003906,279.8965148925781,293.8043518066406,291.18212890625,1.0,0.3484925627708435,0.7777312994003296,0.7777312994003296,1.0,1.0,-1.4882346391677856,0.6392982602119446,0.8489364385604858,0.2916180491447449,0.0,0.0,0.7330522537231445,98.56333923339844,68.0,30.795026779174805,-16953.0078125,436.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02313232421875,308.6705627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18104.75390625,18000.0,0.0,0.0,0.3876016438007355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9308144450187684,0.930823802947998,-9.355681868328247e-06,0.0,0.0003933663829229,0.0,0.0,108.23381042480467,0.0,0.0,0.0,0.5425364971160889,4.0,0.0,1.0
649080,293.13970947265625,297.1499938964844,293.1499938964844,0.0929006189107894,-2407.501220703125,304.1506652832031,0.7014293670654297,0.1987147778272628,0.1816217601299286,293.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741149902344,0.4133681356906891,0.050000000745058,0.0507201850414276,293.2044372558594,297.1499938964844,293.1499938964844,0.3027568757534027,-4306.31396484375,304.1595153808594,0.8712663054466248,0.389884740114212,0.2745833992958069,293.2676696777344,297.1499938964844,293.1499938964844,0.4334574937820434,-7727.06591796875,304.16510009765625,0.964421272277832,0.518153965473175,0.4924876093864441,293.2244567871094,297.1499938964844,293.1499938964844,0.013115712441504,-3548.33984375,303.3899230957031,0.4133681356906891,0.050000000745058,0.2405947297811508,291.18035888671875,291.1499938964844,261.41949462890625,259.7315979003906,279.8965148925781,293.8043518066406,291.18212890625,1.0,0.3484925627708435,0.7777312994003296,0.7777312994003296,1.0,1.0,-1.4882346391677856,0.6392982602119446,0.8489364385604858,0.2916180491447449,0.0,0.0,0.7330522537231445,98.56333923339844,68.0,30.795026779174805,-16953.0078125,436.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02313232421875,308.6705627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18104.75390625,18000.0,0.0,0.0,0.3876016438007355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9308144450187684,0.930823802947998,-9.355681868328247e-06,0.0,0.0003933663829229,0.0,0.0,108.23381042480467,0.0,0.0,0.0,0.5425364971160889,4.0,0.0,1.0
649140,293.1393737792969,297.1499938964844,293.1499938964844,0.0926663354039192,-2402.20361328125,304.1508178710937,0.7158682942390442,0.1990478187799453,0.181560605764389,293.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.4234425723552704,0.050000000745058,0.0503496639430522,293.2040405273437,297.1499938964844,293.1499938964844,0.3005543649196625,-4281.20654296875,304.1600036621094,0.8878071904182434,0.3885841369628906,0.2734063565731048,293.26446533203125,297.1499938964844,293.1499938964844,0.4297843873500824,-7674.97314453125,304.1661682128906,0.9811848998069764,0.5158235430717468,0.4899053871631622,293.2250061035156,297.1499938964844,293.1499938964844,0.0128678353503346,-3509.00732421875,303.3640441894531,0.4234425723552704,0.050000000745058,0.2388371378183365,291.2010803222656,291.1499938964844,261.4833374023437,259.78643798828125,279.9418334960937,293.8239440917969,291.20263671875,1.0,0.3381954133510589,0.7770203351974487,0.7770203351974487,1.0,1.0,-1.4810935258865356,0.6359214186668396,0.845172107219696,0.2896402180194855,0.0,0.0,0.7248269319534302,89.04975891113281,56.0,28.723848342895508,-16830.396484375,408.821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777282714844,308.6849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18171.884765625,18000.0,0.0,0.0,0.3874697089195251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155176877975464,0.9155268669128418,-9.199357918987516e-06,0.0,0.0003932325053028,0.0,0.0,104.218505859375,0.0,0.0,0.0,0.5358093976974487,4.0,0.0,1.0
649200,293.1393737792969,297.1499938964844,293.1499938964844,0.0926663354039192,-2402.20361328125,304.1508178710937,0.7158682942390442,0.1990478187799453,0.181560605764389,293.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.4234425723552704,0.050000000745058,0.0503496639430522,293.2040405273437,297.1499938964844,293.1499938964844,0.3005543649196625,-4281.20654296875,304.1600036621094,0.8878071904182434,0.3885841369628906,0.2734063565731048,293.26446533203125,297.1499938964844,293.1499938964844,0.4297843873500824,-7674.97314453125,304.1661682128906,0.9811848998069764,0.5158235430717468,0.4899053871631622,293.2250061035156,297.1499938964844,293.1499938964844,0.0128678353503346,-3509.00732421875,303.3640441894531,0.4234425723552704,0.050000000745058,0.2388371378183365,291.2010803222656,291.1499938964844,261.4833374023437,259.78643798828125,279.9418334960937,293.8239440917969,291.20263671875,1.0,0.3381954133510589,0.7770203351974487,0.7770203351974487,1.0,1.0,-1.4810935258865356,0.6359214186668396,0.845172107219696,0.2896402180194855,0.0,0.0,0.7248269319534302,89.04975891113281,56.0,28.723848342895508,-16830.396484375,408.821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777282714844,308.6849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18171.884765625,18000.0,0.0,0.0,0.3874697089195251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155176877975464,0.9155268669128418,-9.199357918987516e-06,0.0,0.0003932325053028,0.0,0.0,104.218505859375,0.0,0.0,0.0,0.5358093976974487,4.0,0.0,1.0
649260,293.138916015625,297.1499938964844,293.1499938964844,0.0924689471721649,-2397.75634765625,304.15087890625,0.7320677638053894,0.1994085609912872,0.1815062761306762,293.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21636962890625,0.4373718202114105,0.050000000745058,0.0499578565359115,293.2037353515625,297.1499938964844,293.1499938964844,0.2984205484390259,-4256.94873046875,304.16021728515625,0.9088436365127563,0.387276291847229,0.2722107768058777,293.26104736328125,297.1499938964844,293.1499938964844,0.4262041449546814,-7624.484375,304.166748046875,0.9986870288848876,0.5136139988899231,0.4873101413249969,293.2253723144531,297.1499938964844,293.1499938964844,0.0126213151961565,-3469.427490234375,303.3382568359375,0.4373718202114105,0.050000000745058,0.2369785606861114,291.21832275390625,291.1499938964844,261.5482788085937,259.8422241210937,279.9880676269531,293.8442077636719,291.21954345703125,1.0,0.3269634246826172,0.7763462662696838,0.7763462662696838,1.0,1.0,-1.4737540483474731,0.6324601173400879,0.8412939310073853,0.2876221239566803,0.0,0.0,0.714523434638977,78.99447631835938,44.0,24.28591537475586,-16696.59765625,379.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758117675781,308.7170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18226.646484375,18000.0,0.0,0.0,0.3865937292575836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8947163224220276,0.8947252631187439,-8.983080988400616e-06,0.0,0.0003923434705939,0.0,0.0,98.87261962890624,0.0,0.0,0.0,0.5266934633255005,4.0,0.0,1.0
649320,293.138916015625,297.1499938964844,293.1499938964844,0.0924689471721649,-2397.75634765625,304.15087890625,0.7320677638053894,0.1994085609912872,0.1815062761306762,293.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21636962890625,0.4373718202114105,0.050000000745058,0.0499578565359115,293.2037353515625,297.1499938964844,293.1499938964844,0.2984205484390259,-4256.94873046875,304.16021728515625,0.9088436365127563,0.387276291847229,0.2722107768058777,293.26104736328125,297.1499938964844,293.1499938964844,0.4262041449546814,-7624.484375,304.166748046875,0.9986870288848876,0.5136139988899231,0.4873101413249969,293.2253723144531,297.1499938964844,293.1499938964844,0.0126213151961565,-3469.427490234375,303.3382568359375,0.4373718202114105,0.050000000745058,0.2369785606861114,291.21832275390625,291.1499938964844,261.5482788085937,259.8422241210937,279.9880676269531,293.8442077636719,291.21954345703125,1.0,0.3269634246826172,0.7763462662696838,0.7763462662696838,1.0,1.0,-1.4737540483474731,0.6324601173400879,0.8412939310073853,0.2876221239566803,0.0,0.0,0.714523434638977,78.99447631835938,44.0,24.28591537475586,-16696.59765625,379.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758117675781,308.7170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18226.646484375,18000.0,0.0,0.0,0.3865937292575836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8947163224220276,0.8947252631187439,-8.983080988400616e-06,0.0,0.0003923434705939,0.0,0.0,98.87261962890624,0.0,0.0,0.0,0.5266934633255005,4.0,0.0,1.0
649380,293.13787841796875,297.1499938964844,293.1499938964844,0.0920573621988296,-2388.1923828125,304.1513061523437,0.7468523979187012,0.1998957246541977,0.1816169470548629,294.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.451367437839508,0.050000000745058,0.0496560111641883,293.20343017578125,297.1499938964844,293.1499938964844,0.2955302298069,-4223.34619140625,304.1617126464844,0.9297508001327516,0.3859775960445404,0.271091103553772,293.2373962402344,297.1499938964844,293.1499938964844,0.3972106873989105,-7192.19970703125,304.2099609375,0.9990000128746032,0.5155082941055298,0.4599021971225738,293.2250366210937,297.1499938964844,293.1499938964844,0.0123875020071864,-3428.177490234375,303.3163757324219,0.451367437839508,0.050000000745058,0.235546737909317,291.266357421875,291.1499938964844,261.614013671875,259.898681640625,280.0783386230469,293.9066772460937,291.2734069824219,1.0,0.313940018415451,0.7756722569465637,0.7756722569465637,1.0,1.0,-1.4376174211502075,0.6157647967338562,0.8218526244163513,0.2783905565738678,0.0,0.0,0.6967335343360901,70.71165466308594,32.0,74.33009338378906,-16335.310546875,341.5853576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412170410156,308.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18358.546875,18000.0,0.0,0.0,0.3845414817333221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648720979690552,0.8648807406425476,-8.694022653799038e-06,0.0,0.0003902607131749,0.0,0.0,91.65858459472656,0.0,0.0,0.0,0.5136158466339111,4.0,0.0,1.0
649440,293.13787841796875,297.1499938964844,293.1499938964844,0.0920573621988296,-2388.1923828125,304.1513061523437,0.7468523979187012,0.1998957246541977,0.1816169470548629,294.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.451367437839508,0.050000000745058,0.0496560111641883,293.20343017578125,297.1499938964844,293.1499938964844,0.2955302298069,-4223.34619140625,304.1617126464844,0.9297508001327516,0.3859775960445404,0.271091103553772,293.2373962402344,297.1499938964844,293.1499938964844,0.3972106873989105,-7192.19970703125,304.2099609375,0.9990000128746032,0.5155082941055298,0.4599021971225738,293.2250366210937,297.1499938964844,293.1499938964844,0.0123875020071864,-3428.177490234375,303.3163757324219,0.451367437839508,0.050000000745058,0.235546737909317,291.266357421875,291.1499938964844,261.614013671875,259.898681640625,280.0783386230469,293.9066772460937,291.2734069824219,1.0,0.313940018415451,0.7756722569465637,0.7756722569465637,1.0,1.0,-1.4376174211502075,0.6157647967338562,0.8218526244163513,0.2783905565738678,0.0,0.0,0.6967335343360901,70.71165466308594,32.0,74.33009338378906,-16335.310546875,341.5853576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412170410156,308.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18358.546875,18000.0,0.0,0.0,0.3845414817333221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648720979690552,0.8648807406425476,-8.694022653799038e-06,0.0,0.0003902607131749,0.0,0.0,91.65858459472656,0.0,0.0,0.0,0.5136158466339111,4.0,0.0,1.0
649500,293.136962890625,297.1499938964844,293.1499938964844,0.0917234346270561,-2380.40234375,304.15167236328125,0.7556775808334351,0.2002298682928085,0.1817376315593719,294.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989501953125,0.4599164724349975,0.050000000745058,0.0495016202330589,293.2035217285156,297.1499938964844,293.1499938964844,0.2935974895954132,-4200.634765625,304.1631164550781,0.9419324398040771,0.3852868974208832,0.2705077230930328,293.2112731933594,297.1499938964844,293.1499938964844,0.379376083612442,-6926.94189453125,304.2314453125,0.9990000128746032,0.5195186138153076,0.4436904191970825,293.2240905761719,297.1499938964844,293.1499938964844,0.0122573999688029,-3403.370361328125,303.308837890625,0.4599164724349975,0.050000000745058,0.2348143756389618,291.3092956542969,291.1499938964844,261.64703369140625,259.92706298828125,280.14501953125,293.9719543457031,291.316650390625,1.0,0.3067921102046966,0.7753351926803589,0.7753351926803589,1.0,1.0,-1.4165170192718506,0.606080174446106,0.8104368448257446,0.2729395031929016,0.0,0.0,0.681821882724762,66.43403625488281,32.0,96.2237777709961,-16081.5859375,321.42047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,308.8904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18511.958984375,18000.0,0.0,0.0,0.3827430009841919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386186957359314,0.8386271595954895,-8.45714021124877e-06,0.0,0.0003884354955516,0.0,0.0,85.71308898925781,0.0,0.0,0.0,0.5024279952049255,4.0,0.0,1.0
649560,293.1378173828125,297.1499938964844,293.1499938964844,0.0913999155163765,-2372.875732421875,304.1519470214844,0.7657265663146973,0.200234979391098,0.181842565536499,294.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412475585937,0.4692014157772064,0.050000000745058,0.0493439212441444,293.20367431640625,297.1499938964844,293.1499938964844,0.2916927635669708,-4178.322265625,304.1641845703125,0.955042600631714,0.3845780789852142,0.2699057757854461,293.1776733398437,297.1499938964844,293.1499938964844,0.360628068447113,-6647.34521484375,304.25067138671875,0.9990000128746032,0.5253355503082275,0.4264956414699554,293.2224426269531,297.1499938964844,293.1499938964844,0.0121334856376051,-3379.473876953125,303.30328369140625,0.4692014157772064,0.050000000745058,0.2340663224458694,291.3507995605469,291.1499938964844,261.68017578125,259.9554748535156,280.1820373535156,293.9886169433594,291.3565368652344,1.0,0.2992604374885559,0.7751345634460449,0.7751345634460449,1.0,1.0,-1.3941926956176758,0.5958762764930725,0.7983164191246033,0.267218679189682,0.0,0.0,0.6642411947250366,62.05845642089844,50.0,97.9757308959961,-15805.7763671875,301.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6355895996094,308.9466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18655.337890625,18000.0,0.0,0.0,0.3802899122238159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8047537207603455,0.8047618865966797,-8.151614565576892e-06,0.0,0.0003859458956867,0.0,0.0,78.39612579345703,0.0,0.0,0.0,0.4882266819477081,4.0,0.0,1.0
649620,293.15447998046875,297.1499938964844,293.1499938964844,0.0900687575340271,-2344.63671875,304.1535339355469,0.7692912817001343,0.1971728354692459,0.1796492934226989,294.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3588562011719,0.4744649231433868,0.050000000745058,0.049246784299612,293.2044982910156,297.1499938964844,293.1499938964844,0.2900640666484833,-4160.4990234375,304.1620178222656,0.9624302983283995,0.383049726486206,0.2687985897064209,293.1119689941406,297.1499938964844,293.1499938964844,0.3479214608669281,-6469.1064453125,304.23687744140625,0.9990000128746032,0.5380010008811951,0.4155409634113312,293.2197570800781,297.1499938964844,293.1499938964844,0.0120544899255037,-3367.525390625,303.28594970703125,0.4744649231433868,0.050000000745058,0.2336055487394333,291.3551025390625,291.1499938964844,261.7464294433594,260.0123596191406,280.1952209472656,293.9395751953125,291.35137939453125,1.0,0.2949892282485962,0.774733304977417,0.774733304977417,1.0,1.0,-1.3763904571533203,0.5877881050109863,0.788602352142334,0.262427419424057,0.0,0.0,0.6353022456169128,59.29177474975586,68.0,5.785294055938721,-15422.5048828125,286.8322448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0323486328125,309.0145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18657.474609375,18000.0,0.0,0.0,0.3736008703708648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7335553169250488,0.7335628271102905,-7.4870072239718866e-06,0.0,0.0003791573981288,0.0,0.0,64.12239837646484,0.0,0.0,0.0,0.459046870470047,4.0,0.0,1.0
649680,293.15447998046875,297.1499938964844,293.1499938964844,0.0900687575340271,-2344.63671875,304.1535339355469,0.7692912817001343,0.1971728354692459,0.1796492934226989,294.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3588562011719,0.4744649231433868,0.050000000745058,0.049246784299612,293.2044982910156,297.1499938964844,293.1499938964844,0.2900640666484833,-4160.4990234375,304.1620178222656,0.9624302983283995,0.383049726486206,0.2687985897064209,293.1119689941406,297.1499938964844,293.1499938964844,0.3479214608669281,-6469.1064453125,304.23687744140625,0.9990000128746032,0.5380010008811951,0.4155409634113312,293.2197570800781,297.1499938964844,293.1499938964844,0.0120544899255037,-3367.525390625,303.28594970703125,0.4744649231433868,0.050000000745058,0.2336055487394333,291.3551025390625,291.1499938964844,261.7464294433594,260.0123596191406,280.1952209472656,293.9395751953125,291.35137939453125,1.0,0.2949892282485962,0.774733304977417,0.774733304977417,1.0,1.0,-1.3763904571533203,0.5877881050109863,0.788602352142334,0.262427419424057,0.0,0.0,0.6353022456169128,59.29177474975586,68.0,5.785294055938721,-15422.5048828125,286.8322448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0323486328125,309.0145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18657.474609375,18000.0,0.0,0.0,0.3736008703708648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7335553169250488,0.7335628271102905,-7.4870072239718866e-06,0.0,0.0003791573981288,0.0,0.0,64.12239837646484,0.0,0.0,0.0,0.459046870470047,4.0,0.0,1.0
649740,293.1617736816406,297.1499938964844,293.1499938964844,0.0894094780087471,-2331.70556640625,304.15338134765625,0.761595606803894,0.1955535262823104,0.1777266561985016,294.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.4705913960933685,0.050000000745058,0.0493189580738544,293.205810546875,297.1499938964844,293.1499938964844,0.2899707555770874,-4161.16259765625,304.1581726074219,0.9545285701751708,0.3814082145690918,0.2677321135997772,293.08221435546875,297.1499938964844,293.1499938964844,0.3557582795619964,-6603.30859375,304.1944274902344,0.9990000128746032,0.5450834631919861,0.4236942231655121,293.2180480957031,297.1499938964844,293.1499938964844,0.0120992604643106,-3381.7626953125,303.2626647949219,0.4705913960933685,0.050000000745058,0.2339479029178619,291.2994079589844,291.1499938964844,261.8125,260.0689697265625,280.2280578613281,293.9530029296875,291.2931213378906,1.0,0.298449844121933,0.7743321061134338,0.7743321061134338,1.0,1.0,-1.383076548576355,0.5908098220825195,0.7922667264938354,0.2639334499835968,0.0,0.0,0.6187853217124939,61.22696685791016,86.0,-62.58254623413086,-15287.7138671875,294.2314147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40826416015625,309.0946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18417.978515625,18000.0,0.0,0.0,0.3655329048633575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686858594417572,0.6868656277656555,-7.030065262370044e-06,0.0,0.0003709694428835,0.0,0.0,55.54053115844727,0.0,0.0,0.0,0.4398881793022156,4.0,0.0,1.0
649800,293.1617736816406,297.1499938964844,293.1499938964844,0.0894094780087471,-2331.70556640625,304.15338134765625,0.761595606803894,0.1955535262823104,0.1777266561985016,294.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.4705913960933685,0.050000000745058,0.0493189580738544,293.205810546875,297.1499938964844,293.1499938964844,0.2899707555770874,-4161.16259765625,304.1581726074219,0.9545285701751708,0.3814082145690918,0.2677321135997772,293.08221435546875,297.1499938964844,293.1499938964844,0.3557582795619964,-6603.30859375,304.1944274902344,0.9990000128746032,0.5450834631919861,0.4236942231655121,293.2180480957031,297.1499938964844,293.1499938964844,0.0120992604643106,-3381.7626953125,303.2626647949219,0.4705913960933685,0.050000000745058,0.2339479029178619,291.2994079589844,291.1499938964844,261.8125,260.0689697265625,280.2280578613281,293.9530029296875,291.2931213378906,1.0,0.298449844121933,0.7743321061134338,0.7743321061134338,1.0,1.0,-1.383076548576355,0.5908098220825195,0.7922667264938354,0.2639334499835968,0.0,0.0,0.6187853217124939,61.22696685791016,86.0,-62.58254623413086,-15287.7138671875,294.2314147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40826416015625,309.0946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18417.978515625,18000.0,0.0,0.0,0.3655329048633575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686858594417572,0.6868656277656555,-7.030065262370044e-06,0.0,0.0003709694428835,0.0,0.0,55.54053115844727,0.0,0.0,0.0,0.4398881793022156,4.0,0.0,1.0
649860,293.159912109375,297.1499938964844,293.1499938964844,0.0900757163763046,-2347.320556640625,304.151123046875,0.749176025390625,0.19561468064785,0.1776369214057922,294.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294616699219,0.4589494466781616,0.050000000745058,0.0495183579623699,293.2075500488281,297.1499938964844,293.1499938964844,0.2905353307723999,-4169.490234375,304.154541015625,0.935356855392456,0.3796395361423492,0.2666731774806976,293.091796875,297.1499938964844,293.1499938964844,0.3784096837043762,-6957.46435546875,304.1417541503906,0.9990000128746032,0.5449388027191162,0.4454579353332519,293.2179260253906,297.1499938964844,293.1499938964844,0.0122104082256555,-3409.7890625,303.2336730957031,0.4589494466781616,0.050000000745058,0.2348937839269638,291.21942138671875,291.1499938964844,261.87799072265625,260.12506103515625,280.26171875,293.9899597167969,291.2121887207031,1.0,0.307990700006485,0.7738794684410095,0.7738794684410095,1.0,1.0,-1.409190058708191,0.6026691198348999,0.8065209984779358,0.2703831493854522,0.0,0.0,0.6147168278694153,66.71572875976562,104.0,-101.1170425415039,-15377.115234375,318.7855834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6540222167969,309.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18160.76953125,18000.0,0.0,0.0,0.3574936091899872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666601836681366,0.6666086912155151,-6.805410066590412e-06,0.0,0.0003628105623647,0.0,0.0,51.88115692138672,0.0,0.0,0.0,0.4313991367816925,4.0,0.0,1.0
649920,293.159912109375,297.1499938964844,293.1499938964844,0.0900757163763046,-2347.320556640625,304.151123046875,0.749176025390625,0.19561468064785,0.1776369214057922,294.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294616699219,0.4589494466781616,0.050000000745058,0.0495183579623699,293.2075500488281,297.1499938964844,293.1499938964844,0.2905353307723999,-4169.490234375,304.154541015625,0.935356855392456,0.3796395361423492,0.2666731774806976,293.091796875,297.1499938964844,293.1499938964844,0.3784096837043762,-6957.46435546875,304.1417541503906,0.9990000128746032,0.5449388027191162,0.4454579353332519,293.2179260253906,297.1499938964844,293.1499938964844,0.0122104082256555,-3409.7890625,303.2336730957031,0.4589494466781616,0.050000000745058,0.2348937839269638,291.21942138671875,291.1499938964844,261.87799072265625,260.12506103515625,280.26171875,293.9899597167969,291.2121887207031,1.0,0.307990700006485,0.7738794684410095,0.7738794684410095,1.0,1.0,-1.409190058708191,0.6026691198348999,0.8065209984779358,0.2703831493854522,0.0,0.0,0.6147168278694153,66.71572875976562,104.0,-101.1170425415039,-15377.115234375,318.7855834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6540222167969,309.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18160.76953125,18000.0,0.0,0.0,0.3574936091899872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666601836681366,0.6666086912155151,-6.805410066590412e-06,0.0,0.0003628105623647,0.0,0.0,51.88115692138672,0.0,0.0,0.0,0.4313991367816925,4.0,0.0,1.0
649980,293.1485595703125,297.1499938964844,293.1499938964844,0.0918231606483459,-2385.917724609375,304.1477966308594,0.7352554798126221,0.1976403892040252,0.1792478710412979,294.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.4430497288703918,0.050000000745058,0.0498268641531467,293.20977783203125,297.1499938964844,293.1499938964844,0.2911926805973053,-4178.59521484375,304.1519470214844,0.9095134139060974,0.3777286112308502,0.2655981183052063,293.13836669921875,297.1499938964844,293.1499938964844,0.4122933447360992,-7470.07958984375,304.0881042480469,0.9990000128746032,0.5370442867279053,0.477180540561676,293.219970703125,297.1499938964844,293.1499938964844,0.0123558491468429,-3444.424072265625,303.1982727050781,0.4430497288703918,0.050000000745058,0.2363571971654892,291.1360168457031,291.1499938964844,261.9425964355469,260.1803283691406,280.2984619140625,294.04986572265625,291.1293640136719,1.0,0.3221310079097748,0.77342689037323,0.77342689037323,1.0,1.0,-1.4500354528427124,0.6212981939315796,0.8287372589111328,0.2806078493595123,0.0,0.0,0.622193455696106,75.23619842529297,107.0,-110.82440185546876,-15650.037109375,358.6698608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6959228515625,309.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.31640625,18000.0,0.0,0.0,0.3509040474891662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719763278961182,0.6719831228256226,-6.795622994104633e-06,0.0,0.0003561229968909,0.0,0.0,52.41545486450195,0.0,0.0,0.0,0.4330197870731354,4.0,0.0,1.0
650040,293.1485595703125,297.1499938964844,293.1499938964844,0.0918231606483459,-2385.917724609375,304.1477966308594,0.7352554798126221,0.1976403892040252,0.1792478710412979,294.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.4430497288703918,0.050000000745058,0.0498268641531467,293.20977783203125,297.1499938964844,293.1499938964844,0.2911926805973053,-4178.59521484375,304.1519470214844,0.9095134139060974,0.3777286112308502,0.2655981183052063,293.13836669921875,297.1499938964844,293.1499938964844,0.4122933447360992,-7470.07958984375,304.0881042480469,0.9990000128746032,0.5370442867279053,0.477180540561676,293.219970703125,297.1499938964844,293.1499938964844,0.0123558491468429,-3444.424072265625,303.1982727050781,0.4430497288703918,0.050000000745058,0.2363571971654892,291.1360168457031,291.1499938964844,261.9425964355469,260.1803283691406,280.2984619140625,294.04986572265625,291.1293640136719,1.0,0.3221310079097748,0.77342689037323,0.77342689037323,1.0,1.0,-1.4500354528427124,0.6212981939315796,0.8287372589111328,0.2806078493595123,0.0,0.0,0.622193455696106,75.23619842529297,107.0,-110.82440185546876,-15650.037109375,358.6698608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6959228515625,309.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.31640625,18000.0,0.0,0.0,0.3509040474891662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719763278961182,0.6719831228256226,-6.795622994104633e-06,0.0,0.0003561229968909,0.0,0.0,52.41545486450195,0.0,0.0,0.0,0.4330197870731354,4.0,0.0,1.0
650100,293.1415710449219,297.1499938964844,293.1499938964844,0.0930837839841842,-2413.384033203125,304.1459045410156,0.7304434776306152,0.1990377008914947,0.1806836426258087,294.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4368185102939605,0.050000000745058,0.0499715059995651,293.21099853515625,297.1499938964844,293.1499938964844,0.2914414703845978,-4182.0947265625,304.1511535644531,0.8994911909103394,0.3767346739768982,0.2650198638439178,293.1725158691406,297.1499938964844,293.1499938964844,0.4282631576061249,-7705.48876953125,304.0704345703125,0.9990000128746032,0.5304898023605347,0.4913507401943207,293.2220153808594,297.1499938964844,293.1499938964844,0.0124157089740037,-3459.71630859375,303.1776123046875,0.4368185102939605,0.050000000745058,0.2370433062314987,291.0959777832031,291.1499938964844,261.9744873046875,260.20758056640625,280.2798156738281,294.0162353515625,291.0890808105469,1.0,0.3282146155834198,0.7732006311416626,0.7732006311416626,1.0,1.0,-1.469078540802002,0.6299842596054077,0.8390942215919495,0.2854596078395843,0.0,0.0,0.6297908425331116,79.23965454101562,107.0,-112.7613525390625,-15825.255859375,378.0263977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6304016113281,309.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17816.669921875,18000.0,0.0,0.0,0.3485237061977386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831023097038269,0.6831092238426208,-6.862831014586845e-06,0.0,0.0003537072334438,0.0,0.0,54.07358932495117,0.0,0.0,0.0,0.4372188448905945,4.0,0.0,1.0
650160,293.1386413574219,297.1499938964844,293.1499938964844,0.0941190794110298,-2435.987060546875,304.144775390625,0.7250614762306213,0.1997246891260147,0.1817458570003509,294.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.4308207631111145,0.050000000745058,0.0501279309391975,293.212158203125,297.1499938964844,293.1499938964844,0.2916708886623382,-4185.31787109375,304.1505432128906,0.8896557688713074,0.3757342100143432,0.2644394636154175,293.2083740234375,297.1499938964844,293.1499938964844,0.4387264549732208,-7855.134765625,304.0664978027344,0.9968356490135192,0.5231603980064392,0.4995329678058624,293.2250671386719,297.1499938964844,293.1499938964844,0.0124735068529844,-3474.849853515625,303.1537475585937,0.4308207631111145,0.050000000745058,0.2377853244543075,291.0559387207031,291.1499938964844,262.0060119628906,260.2344970703125,280.2565002441406,293.961669921875,291.0505065917969,1.0,0.3336781859397888,0.7726492881774902,0.7726492881774902,1.0,1.0,-1.480451583862305,0.635053813457489,0.8453977704048157,0.2885151505470276,0.0,0.0,0.6401094198226929,83.41376495361328,110.0,-105.60301208496094,-15975.7705078125,394.3192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.510498046875,309.049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17703.341796875,18000.0,0.0,0.0,0.3468742072582245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7000144720077515,0.7000214457511902,-6.97924633641378e-06,0.0,0.0003520332393236,0.0,0.0,56.7458610534668,0.0,0.0,0.0,0.4437926411628723,4.0,0.0,1.0
650220,293.1391296386719,297.1499938964844,293.1499938964844,0.0945159047842025,-2443.918212890625,304.1459655761719,0.71110600233078,0.1999224424362182,0.1825935691595077,294.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.4189313352108001,0.050000000745058,0.0505048632621765,293.2146911621094,297.1499938964844,293.1499938964844,0.2897890508174896,-4162.9423828125,304.15362548828125,0.8688839673995972,0.373648077249527,0.2633008062839508,293.2482604980469,297.1499938964844,293.1499938964844,0.4298679530620575,-7707.638671875,304.1085510253906,0.9730191826820374,0.5135067701339722,0.4891673326492309,293.2322998046875,297.1499938964844,293.1499938964844,0.0125055061653256,-3483.174072265625,303.1083984375,0.4189313352108001,0.050000000745058,0.2395733147859573,291.06866455078125,291.1499938964844,262.0678405761719,260.2872009277344,280.2786560058594,293.9354553222656,291.07183837890625,1.0,0.3419691324234009,0.7715466022491455,0.7715466022491455,1.0,1.0,-1.470386028289795,0.6302913427352905,0.8400946259498596,0.2856763899326324,0.0,0.0,0.6514045596122742,92.77407836914062,113.0,2.243149280548096,-16005.1728515625,412.5475769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1938781738281,308.9705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17733.8125,18000.0,0.0,0.0,0.345217227935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7328619360923767,0.7328692078590393,-7.271947197295958e-06,0.0,0.0003503516199998,0.0,0.0,62.606075286865234,0.0,0.0,0.0,0.4569005072116852,4.0,0.0,1.0
650280,293.1391296386719,297.1499938964844,293.1499938964844,0.0945159047842025,-2443.918212890625,304.1459655761719,0.71110600233078,0.1999224424362182,0.1825935691595077,294.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.4189313352108001,0.050000000745058,0.0505048632621765,293.2146911621094,297.1499938964844,293.1499938964844,0.2897890508174896,-4162.9423828125,304.15362548828125,0.8688839673995972,0.373648077249527,0.2633008062839508,293.2482604980469,297.1499938964844,293.1499938964844,0.4298679530620575,-7707.638671875,304.1085510253906,0.9730191826820374,0.5135067701339722,0.4891673326492309,293.2322998046875,297.1499938964844,293.1499938964844,0.0125055061653256,-3483.174072265625,303.1083984375,0.4189313352108001,0.050000000745058,0.2395733147859573,291.06866455078125,291.1499938964844,262.0678405761719,260.2872009277344,280.2786560058594,293.9354553222656,291.07183837890625,1.0,0.3419691324234009,0.7715466022491455,0.7715466022491455,1.0,1.0,-1.470386028289795,0.6302913427352905,0.8400946259498596,0.2856763899326324,0.0,0.0,0.6514045596122742,92.77407836914062,113.0,2.243149280548096,-16005.1728515625,412.5475769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1938781738281,308.9705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17733.8125,18000.0,0.0,0.0,0.345217227935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7328619360923767,0.7328692078590393,-7.271947197295958e-06,0.0,0.0003503516199998,0.0,0.0,62.606075286865234,0.0,0.0,0.0,0.4569005072116852,4.0,0.0,1.0
650340,293.1419982910156,297.1499938964844,293.1499938964844,0.0943575948476791,-2440.017578125,304.1475524902344,0.7002275586128235,0.1996194571256637,0.1826468408107757,294.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.4117121398448944,0.050000000745058,0.0507901385426521,293.2177734375,297.1499938964844,293.1499938964844,0.2874547243118286,-4135.486328125,304.15625,0.8548181056976318,0.3713866472244262,0.2619619965553283,293.26129150390625,297.1499938964844,293.1499938964844,0.4247102737426758,-7623.47021484375,304.13055419921875,0.9549748301506042,0.5083491206169128,0.4838521480560303,293.2389221191406,297.1499938964844,293.1499938964844,0.0124905910342931,-3483.125732421875,303.0632019042969,0.4117121398448944,0.050000000745058,0.2409265488386154,291.09197998046875,291.1499938964844,262.1277770996094,260.3382263183594,280.32257080078125,293.95416259765625,291.0933532714844,1.0,0.3482922911643982,0.7704439163208008,0.7704439163208008,1.0,1.0,-1.464427471160889,0.6274015307426453,0.8370260000228882,0.2839353680610657,0.0,0.0,0.6573392748832703,99.88908386230467,116.0,20.450870513916016,-15911.5556640625,427.15435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8792419433594,308.7953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17843.08984375,18000.0,0.0,0.0,0.3448296189308166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484289407730103,0.7484363913536072,-7.436687155859545e-06,0.0,0.0003499582235235,0.0,0.0,65.68048095703125,0.0,0.0,0.0,0.4636233448982239,4.0,0.0,1.0
650400,293.1419982910156,297.1499938964844,293.1499938964844,0.0943575948476791,-2440.017578125,304.1475524902344,0.7002275586128235,0.1996194571256637,0.1826468408107757,294.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.4117121398448944,0.050000000745058,0.0507901385426521,293.2177734375,297.1499938964844,293.1499938964844,0.2874547243118286,-4135.486328125,304.15625,0.8548181056976318,0.3713866472244262,0.2619619965553283,293.26129150390625,297.1499938964844,293.1499938964844,0.4247102737426758,-7623.47021484375,304.13055419921875,0.9549748301506042,0.5083491206169128,0.4838521480560303,293.2389221191406,297.1499938964844,293.1499938964844,0.0124905910342931,-3483.125732421875,303.0632019042969,0.4117121398448944,0.050000000745058,0.2409265488386154,291.09197998046875,291.1499938964844,262.1277770996094,260.3382263183594,280.32257080078125,293.95416259765625,291.0933532714844,1.0,0.3482922911643982,0.7704439163208008,0.7704439163208008,1.0,1.0,-1.464427471160889,0.6274015307426453,0.8370260000228882,0.2839353680610657,0.0,0.0,0.6573392748832703,99.88908386230467,116.0,20.450870513916016,-15911.5556640625,427.15435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8792419433594,308.7953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17843.08984375,18000.0,0.0,0.0,0.3448296189308166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484289407730103,0.7484363913536072,-7.436687155859545e-06,0.0,0.0003499582235235,0.0,0.0,65.68048095703125,0.0,0.0,0.0,0.4636233448982239,4.0,0.0,1.0
650460,293.1445007324219,297.1499938964844,293.1499938964844,0.0941837653517723,-2435.96630859375,304.1486511230469,0.6920077800750732,0.1993141323328018,0.1825802624225616,294.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.4066609442234039,0.050000000745058,0.051018800586462,293.2207336425781,297.1499938964844,293.1499938964844,0.2851408421993255,-4108.53369140625,304.15802001953125,0.8443337678909302,0.3690665662288666,0.260527104139328,293.264892578125,297.1499938964844,293.1499938964844,0.4212312698364258,-7568.09228515625,304.1426696777344,0.940932035446167,0.5047858953475952,0.4804626107215881,293.2442321777344,297.1499938964844,293.1499938964844,0.012463460676372,-3481.398681640625,303.01885986328125,0.4066609442234039,0.050000000745058,0.2420112341642379,291.1075439453125,291.1499938964844,262.1854858398437,260.38726806640625,280.36932373046875,293.9835510253906,291.1086730957031,1.0,0.3533216714859009,0.769728422164917,0.769728422164917,1.0,1.0,-1.460132122039795,0.625329852104187,0.8348022699356079,0.2826895415782928,0.0,0.0,0.6619330048561096,105.6011962890625,104.0,21.26862144470215,-15816.1025390625,439.0541687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6048278808594,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.453125,18000.0,0.0,0.0,0.3452214002609253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7603825926780701,0.7603901624679565,-7.555790034530219e-06,0.0,0.0003503558400552,0.0,0.0,68.04862213134766,0.0,0.0,0.0,0.4686642587184906,4.0,0.0,1.0
650520,293.1445007324219,297.1499938964844,293.1499938964844,0.0941837653517723,-2435.96630859375,304.1486511230469,0.6920077800750732,0.1993141323328018,0.1825802624225616,294.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.4066609442234039,0.050000000745058,0.051018800586462,293.2207336425781,297.1499938964844,293.1499938964844,0.2851408421993255,-4108.53369140625,304.15802001953125,0.8443337678909302,0.3690665662288666,0.260527104139328,293.264892578125,297.1499938964844,293.1499938964844,0.4212312698364258,-7568.09228515625,304.1426696777344,0.940932035446167,0.5047858953475952,0.4804626107215881,293.2442321777344,297.1499938964844,293.1499938964844,0.012463460676372,-3481.398681640625,303.01885986328125,0.4066609442234039,0.050000000745058,0.2420112341642379,291.1075439453125,291.1499938964844,262.1854858398437,260.38726806640625,280.36932373046875,293.9835510253906,291.1086730957031,1.0,0.3533216714859009,0.769728422164917,0.769728422164917,1.0,1.0,-1.460132122039795,0.625329852104187,0.8348022699356079,0.2826895415782928,0.0,0.0,0.6619330048561096,105.6011962890625,104.0,21.26862144470215,-15816.1025390625,439.0541687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6048278808594,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.453125,18000.0,0.0,0.0,0.3452214002609253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7603825926780701,0.7603901624679565,-7.555790034530219e-06,0.0,0.0003503558400552,0.0,0.0,68.04862213134766,0.0,0.0,0.0,0.4686642587184906,4.0,0.0,1.0
