time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650580,293.14617919921875,297.1499938964844,293.1499938964844,0.0939274355769157,-2430.216796875,304.1495056152344,0.6915509700775146,0.1991104036569595,0.1823737472295761,294.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.4065518975257873,0.050000000745058,0.0510240346193313,293.22332763671875,297.1499938964844,293.1499938964844,0.2826060950756073,-4079.08056640625,304.1595764160156,0.8424798846244812,0.3667477071285248,0.2589153349399566,293.2649230957031,297.1499938964844,293.1499938964844,0.4180490672588348,-7519.1611328125,304.1503295898437,0.9385273456573486,0.5018638372421265,0.4776064455509186,293.2482604980469,297.1499938964844,293.1499938964844,0.0123534854501485,-3465.19677734375,302.9763488769531,0.4065518975257873,0.050000000745058,0.2420360594987869,291.1219482421875,291.1499938964844,262.2406616210937,260.4339904785156,280.4167785644531,294.0148010253906,291.1232604980469,1.0,0.3522967994213104,0.7690129280090332,0.7690129280090332,1.0,1.0,-1.4545577764511108,0.6226690411567688,0.831888735294342,0.2811406254768371,0.0,0.0,0.6647462844848633,105.63394927978516,92.0,21.55970573425293,-15710.193359375,436.1163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834533691406,308.4963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.05078125,18000.0,0.0,0.0,0.3460781574249267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768546462059021,0.7685540914535522,-7.64031574362889e-06,0.0,0.0003512253460939,0.0,0.0,69.71656036376953,0.0,0.0,0.0,0.4721265733242035,4.0,0.0,1.0
650640,293.14617919921875,297.1499938964844,293.1499938964844,0.0939274355769157,-2430.216796875,304.1495056152344,0.6915509700775146,0.1991104036569595,0.1823737472295761,294.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.4065518975257873,0.050000000745058,0.0510240346193313,293.22332763671875,297.1499938964844,293.1499938964844,0.2826060950756073,-4079.08056640625,304.1595764160156,0.8424798846244812,0.3667477071285248,0.2589153349399566,293.2649230957031,297.1499938964844,293.1499938964844,0.4180490672588348,-7519.1611328125,304.1503295898437,0.9385273456573486,0.5018638372421265,0.4776064455509186,293.2482604980469,297.1499938964844,293.1499938964844,0.0123534854501485,-3465.19677734375,302.9763488769531,0.4065518975257873,0.050000000745058,0.2420360594987869,291.1219482421875,291.1499938964844,262.2406616210937,260.4339904785156,280.4167785644531,294.0148010253906,291.1232604980469,1.0,0.3522967994213104,0.7690129280090332,0.7690129280090332,1.0,1.0,-1.4545577764511108,0.6226690411567688,0.831888735294342,0.2811406254768371,0.0,0.0,0.6647462844848633,105.63394927978516,92.0,21.55970573425293,-15710.193359375,436.1163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834533691406,308.4963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.05078125,18000.0,0.0,0.0,0.3460781574249267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768546462059021,0.7685540914535522,-7.64031574362889e-06,0.0,0.0003512253460939,0.0,0.0,69.71656036376953,0.0,0.0,0.0,0.4721265733242035,4.0,0.0,1.0
650700,293.14666748046875,297.1499938964844,293.1499938964844,0.0937793254852294,-2426.918701171875,304.1498718261719,0.6935406923294067,0.1990590691566467,0.1822538077831268,294.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.4078753590583801,0.050000000745058,0.0509617887437343,293.22442626953125,297.1499938964844,293.1499938964844,0.2812634110450744,-4063.486083984375,304.1602783203125,0.8439400792121887,0.365604430437088,0.2580713331699371,293.2642822265625,297.1499938964844,293.1499938964844,0.4164438247680664,-7494.98046875,304.1531677246094,0.94065260887146,0.5005363821983337,0.4762619137763977,293.24981689453125,297.1499938964844,293.1499938964844,0.0122745335102081,-3452.692138671875,302.9559326171875,0.4078753590583801,0.050000000745058,0.2417407929897308,291.1300048828125,291.1499938964844,262.2671813964844,260.4563903808594,280.440185546875,294.0301513671875,291.1313781738281,1.0,0.3502806723117828,0.7686551809310913,0.7686551809310913,1.0,1.0,-1.45135760307312,0.6211502552032471,0.8302072882652283,0.2802607715129852,0.0,0.0,0.6652695536613464,104.00066375732422,92.0,22.20279121398925,-15654.0703125,430.35589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2959899902344,308.4412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.77734375,18000.0,0.0,0.0,0.3465764820575714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708693742752075,0.7708770632743835,-7.667395948374178e-06,0.0,0.000351731054252,0.0,0.0,70.2166519165039,0.0,0.0,0.0,0.473131388425827,4.0,0.0,1.0
650760,293.1470031738281,297.1499938964844,293.1499938964844,0.0936284437775611,-2423.56787109375,304.1501770019531,0.696679413318634,0.1990372836589813,0.1821324378252029,294.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4099233150482178,0.050000000745058,0.0508685447275638,293.22540283203125,297.1499938964844,293.1499938964844,0.2798946499824524,-4047.598388671875,304.160888671875,0.8466394543647766,0.3644706308841705,0.2572114169597626,293.2633361816406,297.1499938964844,293.1499938964844,0.4148362874984741,-7471.01806640625,304.155517578125,0.94444739818573,0.4992707669734955,0.4749526381492615,293.2511291503906,297.1499938964844,293.1499938964844,0.0121851405128836,-3438.2060546875,302.9359741210937,0.4099233150482178,0.050000000745058,0.2412984669208526,291.13818359375,291.1499938964844,262.2929382324219,260.4781188964844,280.46307373046875,294.0450439453125,291.1395568847656,1.0,0.3474849462509155,0.7683283686637878,0.7683283686637878,1.0,1.0,-1.4479650259017944,0.6195481419563293,0.8284168839454651,0.2793383598327636,0.0,0.0,0.665232241153717,101.57926940917967,80.0,22.618825912475582,-15596.671875,422.5740356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2248229980469,308.3949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.265625,18000.0,0.0,0.0,0.3470715284347534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719453573226929,0.7719529867172241,-7.683014700887725e-06,0.0,0.0003522334736771,0.0,0.0,70.47048950195312,0.0,0.0,0.0,0.4736183285713196,4.0,0.0,1.0
650820,293.147216796875,297.1499938964844,293.1499938964844,0.0933266207575798,-2416.880859375,304.1506042480469,0.7058932781219482,0.1990664303302765,0.1818950921297073,294.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4160361588001251,0.050000000745058,0.050613734871149,293.22705078125,297.1499938964844,293.1499938964844,0.2771037518978119,-4015.2197265625,304.1618957519531,0.8553199768066406,0.3622233271598816,0.2554573714733124,293.260986328125,297.1499938964844,293.1499938964844,0.4116186797618866,-7423.6123046875,304.15899658203125,0.9560077786445618,0.496879518032074,0.4724113345146179,293.25311279296875,297.1499938964844,293.1499938964844,0.0119852600619196,-3404.992919921875,302.89715576171875,0.4160361588001251,0.050000000745058,0.2400897592306137,291.1546936035156,291.1499938964844,262.3420104980469,260.5193786621094,280.5072021484375,294.0733947753906,291.1560974121094,1.0,0.3400906324386596,0.7676747441291809,0.7676747441291809,1.0,1.0,-1.4407670497894287,0.616155743598938,0.8246113657951355,0.2773957252502441,0.0,0.0,0.6635000705718994,94.9999008178711,68.0,22.998008728027344,-15479.587890625,402.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,308.3280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.578125,18000.0,0.0,0.0,0.3479239046573639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704287767410278,0.7704364657402039,-7.679961527173873e-06,0.0,0.0003530985268298,0.0,0.0,70.24525451660156,0.0,0.0,0.0,0.4730581045150757,4.0,0.0,1.0
650880,293.147216796875,297.1499938964844,293.1499938964844,0.0933266207575798,-2416.880859375,304.1506042480469,0.7058932781219482,0.1990664303302765,0.1818950921297073,294.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4160361588001251,0.050000000745058,0.050613734871149,293.22705078125,297.1499938964844,293.1499938964844,0.2771037518978119,-4015.2197265625,304.1618957519531,0.8553199768066406,0.3622233271598816,0.2554573714733124,293.260986328125,297.1499938964844,293.1499938964844,0.4116186797618866,-7423.6123046875,304.15899658203125,0.9560077786445618,0.496879518032074,0.4724113345146179,293.25311279296875,297.1499938964844,293.1499938964844,0.0119852600619196,-3404.992919921875,302.89715576171875,0.4160361588001251,0.050000000745058,0.2400897592306137,291.1546936035156,291.1499938964844,262.3420104980469,260.5193786621094,280.5072021484375,294.0733947753906,291.1560974121094,1.0,0.3400906324386596,0.7676747441291809,0.7676747441291809,1.0,1.0,-1.4407670497894287,0.616155743598938,0.8246113657951355,0.2773957252502441,0.0,0.0,0.6635000705718994,94.9999008178711,68.0,22.998008728027344,-15479.587890625,402.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,308.3280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.578125,18000.0,0.0,0.0,0.3479239046573639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704287767410278,0.7704364657402039,-7.679961527173873e-06,0.0,0.0003530985268298,0.0,0.0,70.24525451660156,0.0,0.0,0.0,0.4730581045150757,4.0,0.0,1.0
650940,293.1470642089844,297.1499938964844,293.1499938964844,0.0930362120270729,-2410.462646484375,304.15087890625,0.7181734442710876,0.1991724669933319,0.1816721260547638,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.4251456260681152,0.050000000745058,0.0502956286072731,293.2284240722656,297.1499938964844,293.1499938964844,0.2742765545845032,-3982.431884765625,304.1626281738281,0.8682882189750671,0.3599903881549835,0.2536692321300506,293.2581787109375,297.1499938964844,293.1499938964844,0.4084335565567016,-7377.21630859375,304.1612854003906,0.9715142250061036,0.4946355819702148,0.4699554741382599,293.25445556640625,297.1499938964844,293.1499938964844,0.0117689296603202,-3368.13623046875,302.8594665527344,0.4251456260681152,0.050000000745058,0.2385808229446411,291.1707763671875,291.1499938964844,262.38751220703125,260.5574645996094,280.54901123046875,294.09979248046875,291.1720886230469,1.0,0.3308654725551605,0.767021119594574,0.767021119594574,1.0,1.0,-1.4332114458084106,0.6125999689102173,0.8206115365028381,0.2753724157810211,0.0,0.0,0.65964275598526,86.81259155273438,56.0,22.33403587341309,-15359.8408203125,378.7908020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971984863281,308.2929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.357421875,18000.0,0.0,0.0,0.3484184443950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7640811204910278,0.7640887498855591,-7.631618245795835e-06,0.0,0.0003536004514899,0.0,0.0,69.0613021850586,0.0,0.0,0.0,0.4704843759536743,4.0,0.0,1.0
651000,293.1470642089844,297.1499938964844,293.1499938964844,0.0930362120270729,-2410.462646484375,304.15087890625,0.7181734442710876,0.1991724669933319,0.1816721260547638,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.4251456260681152,0.050000000745058,0.0502956286072731,293.2284240722656,297.1499938964844,293.1499938964844,0.2742765545845032,-3982.431884765625,304.1626281738281,0.8682882189750671,0.3599903881549835,0.2536692321300506,293.2581787109375,297.1499938964844,293.1499938964844,0.4084335565567016,-7377.21630859375,304.1612854003906,0.9715142250061036,0.4946355819702148,0.4699554741382599,293.25445556640625,297.1499938964844,293.1499938964844,0.0117689296603202,-3368.13623046875,302.8594665527344,0.4251456260681152,0.050000000745058,0.2385808229446411,291.1707763671875,291.1499938964844,262.38751220703125,260.5574645996094,280.54901123046875,294.09979248046875,291.1720886230469,1.0,0.3308654725551605,0.767021119594574,0.767021119594574,1.0,1.0,-1.4332114458084106,0.6125999689102173,0.8206115365028381,0.2753724157810211,0.0,0.0,0.65964275598526,86.81259155273438,56.0,22.33403587341309,-15359.8408203125,378.7908020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971984863281,308.2929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.357421875,18000.0,0.0,0.0,0.3484184443950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7640811204910278,0.7640887498855591,-7.631618245795835e-06,0.0,0.0003536004514899,0.0,0.0,69.0613021850586,0.0,0.0,0.0,0.4704843759536743,4.0,0.0,1.0
651060,293.1466064453125,297.1499938964844,293.1499938964844,0.092771016061306,-2404.618896484375,304.1510314941406,0.7329200506210327,0.199335977435112,0.1814673095941543,294.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4382070899009704,0.050000000745058,0.0499381087720394,293.2296447753906,297.1499938964844,293.1499938964844,0.2714546918869018,-3949.71630859375,304.1631164550781,0.8859213590621948,0.3577589392662048,0.2518550157546997,293.255126953125,297.1499938964844,293.1499938964844,0.4053402841091156,-7332.52392578125,304.16265869140625,0.9892951250076294,0.492510586977005,0.4675773382186889,293.2553405761719,297.1499938964844,293.1499938964844,0.0115462681278586,-3329.476318359375,302.8223876953125,0.4382070899009704,0.050000000745058,0.2368848770856857,291.1852722167969,291.1499938964844,262.4291076660156,260.59210205078125,280.5882873535156,294.1245422363281,291.1864013671875,1.0,0.3202858865261078,0.7664162516593933,0.7664162516593933,1.0,1.0,-1.4254677295684814,0.6089656949043274,0.816502034664154,0.2733206450939178,0.0,0.0,0.6539456248283386,77.62494659423828,44.0,20.243797302246094,-15237.587890625,352.6639709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,308.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18111.388671875,18000.0,0.0,0.0,0.3483930230140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753367006778717,0.7533745169639587,-7.54239636080456e-06,0.0,0.0003535746072884,0.0,0.0,67.03866577148438,0.0,0.0,0.0,0.4661063849925995,4.0,0.0,1.0
651120,293.1466064453125,297.1499938964844,293.1499938964844,0.092771016061306,-2404.618896484375,304.1510314941406,0.7329200506210327,0.199335977435112,0.1814673095941543,294.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4382070899009704,0.050000000745058,0.0499381087720394,293.2296447753906,297.1499938964844,293.1499938964844,0.2714546918869018,-3949.71630859375,304.1631164550781,0.8859213590621948,0.3577589392662048,0.2518550157546997,293.255126953125,297.1499938964844,293.1499938964844,0.4053402841091156,-7332.52392578125,304.16265869140625,0.9892951250076294,0.492510586977005,0.4675773382186889,293.2553405761719,297.1499938964844,293.1499938964844,0.0115462681278586,-3329.476318359375,302.8223876953125,0.4382070899009704,0.050000000745058,0.2368848770856857,291.1852722167969,291.1499938964844,262.4291076660156,260.59210205078125,280.5882873535156,294.1245422363281,291.1864013671875,1.0,0.3202858865261078,0.7664162516593933,0.7664162516593933,1.0,1.0,-1.4254677295684814,0.6089656949043274,0.816502034664154,0.2733206450939178,0.0,0.0,0.6539456248283386,77.62494659423828,44.0,20.243797302246094,-15237.587890625,352.6639709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,308.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18111.388671875,18000.0,0.0,0.0,0.3483930230140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753367006778717,0.7533745169639587,-7.54239636080456e-06,0.0,0.0003535746072884,0.0,0.0,67.03866577148438,0.0,0.0,0.0,0.4661063849925995,4.0,0.0,1.0
651180,293.1458435058594,297.1499938964844,293.1499938964844,0.0925111249089241,-2398.816650390625,304.151123046875,0.7493269443511963,0.1995774358510971,0.1813396364450454,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.4541588127613067,0.050000000745058,0.0496037416160106,293.2306213378906,297.1499938964844,293.1499938964844,0.2685618996620178,-3916.0478515625,304.1636047363281,0.905735731124878,0.3555428981781006,0.2500621378421783,293.24737548828125,297.1499938964844,293.1499938964844,0.3917204141616821,-7128.0107421875,304.1829833984375,0.9990000128746032,0.4913783073425293,0.4544568061828613,293.2557373046875,297.1499938964844,293.1499938964844,0.0113364150747656,-3291.9296875,302.7867431640625,0.4541588127613067,0.050000000745058,0.2352987974882125,291.2029113769531,291.1499938964844,262.46649169921875,260.6229553222656,280.64337158203125,294.1645202636719,291.2069396972656,1.0,0.3082926273345947,0.7658113837242126,0.7658113837242126,1.0,1.0,-1.405121684074402,0.5995422005653381,0.8055794835090637,0.2682470977306366,0.0,0.0,0.6459558606147766,68.81365966796875,32.0,36.48991012573242,-15031.65625,321.9618835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894226074219,308.3266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18152.521484375,18000.0,0.0,0.0,0.3476840257644653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387732267379761,0.7387806177139282,-7.419464054692071e-06,0.0,0.000352855073288,0.0,0.0,64.33238220214844,0.0,0.0,0.0,0.4601289629936218,4.0,0.0,1.0
651240,293.1458435058594,297.1499938964844,293.1499938964844,0.0925111249089241,-2398.816650390625,304.151123046875,0.7493269443511963,0.1995774358510971,0.1813396364450454,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.4541588127613067,0.050000000745058,0.0496037416160106,293.2306213378906,297.1499938964844,293.1499938964844,0.2685618996620178,-3916.0478515625,304.1636047363281,0.905735731124878,0.3555428981781006,0.2500621378421783,293.24737548828125,297.1499938964844,293.1499938964844,0.3917204141616821,-7128.0107421875,304.1829833984375,0.9990000128746032,0.4913783073425293,0.4544568061828613,293.2557373046875,297.1499938964844,293.1499938964844,0.0113364150747656,-3291.9296875,302.7867431640625,0.4541588127613067,0.050000000745058,0.2352987974882125,291.2029113769531,291.1499938964844,262.46649169921875,260.6229553222656,280.64337158203125,294.1645202636719,291.2069396972656,1.0,0.3082926273345947,0.7658113837242126,0.7658113837242126,1.0,1.0,-1.405121684074402,0.5995422005653381,0.8055794835090637,0.2682470977306366,0.0,0.0,0.6459558606147766,68.81365966796875,32.0,36.48991012573242,-15031.65625,321.9618835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894226074219,308.3266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18152.521484375,18000.0,0.0,0.0,0.3476840257644653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387732267379761,0.7387806177139282,-7.419464054692071e-06,0.0,0.000352855073288,0.0,0.0,64.33238220214844,0.0,0.0,0.0,0.4601289629936218,4.0,0.0,1.0
651300,293.1476135253906,297.1499938964844,293.1499938964844,0.0921126157045364,-2389.7734375,304.1516418457031,0.7574496865272522,0.1992858946323394,0.1812252104282379,294.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281188964844,0.4623738527297973,0.050000000745058,0.0494607128202915,293.2311096191406,297.1499938964844,293.1499938964844,0.2665582001209259,-3892.197509765625,304.1647644042969,0.9160304069519044,0.3544250726699829,0.2491884678602218,293.2304992675781,297.1499938964844,293.1499938964844,0.3754932582378387,-6883.73486328125,304.2064514160156,0.9990000128746032,0.4934524893760681,0.4392726421356201,293.2553405761719,297.1499938964844,293.1499938964844,0.0112230572849512,-3268.9775390625,302.7732238769531,0.4623738527297973,0.050000000745058,0.2346203178167343,291.23663330078125,291.1499938964844,262.4835205078125,260.63690185546875,280.6750793457031,294.1826477050781,291.2430725097656,1.0,0.3014917075634002,0.7655089497566223,0.7655089497566223,1.0,1.0,-1.3847230672836304,0.5901994705200195,0.7945235967636108,0.2631042897701263,0.0,0.0,0.6368826031684875,64.84793090820312,32.0,67.2947769165039,-14848.0986328125,303.4681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,308.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.423828125,18000.0,0.0,0.0,0.3468279540538788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258837223052979,0.7258910536766052,-7.32538137526717e-06,0.0,0.0003519862948451,0.0,0.0,62.09310150146485,0.0,0.0,0.0,0.4548823535442352,4.0,0.0,1.0
651360,293.1551818847656,297.1499938964844,293.1499938964844,0.0912295058369636,-2370.448974609375,304.1529846191406,0.7654873728752136,0.1978349834680557,0.1802880465984344,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.4708111584186554,0.050000000745058,0.0493150316178798,293.2316589355469,297.1499938964844,293.1499938964844,0.2645664513111114,-3868.5419921875,304.16571044921875,0.9280251264572144,0.3532877266407013,0.2482974678277969,293.20465087890625,297.1499938964844,293.1499938964844,0.3583710193634033,-6626.13330078125,304.2272644042969,0.9990000128746032,0.4975020587444305,0.4232463538646698,293.2543334960937,297.1499938964844,293.1499938964844,0.0111139854416251,-3246.694091796875,302.761474609375,0.4708111584186554,0.050000000745058,0.2339292764663696,291.2704772949219,291.1499938964844,262.49932861328125,260.6498107910156,280.70025634765625,294.18756103515625,291.2757873535156,1.0,0.2942311465740204,0.7652961015701294,0.7652961015701294,1.0,1.0,-1.362287521362305,0.5799624919891357,0.7823250889778137,0.2574930787086487,0.0,0.0,0.6254215836524963,60.787559509277344,35.0,76.8160400390625,-14618.8056640625,284.3712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,308.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.08203125,18000.0,0.0,0.0,0.3454808294773102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7056106328964233,0.7056177854537964,-7.175534392445115e-06,0.0,0.0003506191133055,0.0,0.0,58.65659332275391,0.0,0.0,0.0,0.4469186961650848,4.0,0.0,1.0
651420,293.176025390625,297.1499938964844,293.1499938964844,0.0885573104023933,-2313.1650390625,304.1564025878906,0.7736579179763794,0.1934766620397567,0.1764605194330215,294.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065185546875,0.4807742238044739,0.050000000745058,0.0491249337792396,293.2330322265625,297.1499938964844,293.1499938964844,0.2613200545310974,-3830.485595703125,304.1658020019531,0.944608986377716,0.3509407043457031,0.2465434372425079,293.14208984375,297.1499938964844,293.1499938964844,0.3345917165279388,-6272.083984375,304.2403259277344,0.9990000128746032,0.5087937712669373,0.4013648629188537,293.2516784667969,297.1499938964844,293.1499938964844,0.0109623353928327,-3216.92919921875,302.737060546875,0.4807742238044739,0.050000000745058,0.2330275326967239,291.3085632324219,291.1499938964844,262.5272827148437,260.6723022460937,280.7221069335937,294.16326904296875,291.3092956542969,1.0,0.2843875885009765,0.7648704051971436,0.7648704051971436,1.0,1.0,-1.3280013799667358,0.5643734931945801,0.7636279463768005,0.2488777786493301,0.0,0.0,0.601082980632782,55.41683197021485,38.0,45.04708480834961,-14197.296875,258.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6579284667969,308.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18461.556640625,18000.0,0.0,0.0,0.3411241769790649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558786630630493,0.6558854579925537,-6.787317488488043e-06,0.0,0.0003461976884864,0.0,0.0,50.60112762451172,0.0,0.0,0.0,0.4276343882083893,4.0,0.0,1.0
651480,293.176025390625,297.1499938964844,293.1499938964844,0.0885573104023933,-2313.1650390625,304.1564025878906,0.7736579179763794,0.1934766620397567,0.1764605194330215,294.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065185546875,0.4807742238044739,0.050000000745058,0.0491249337792396,293.2330322265625,297.1499938964844,293.1499938964844,0.2613200545310974,-3830.485595703125,304.1658020019531,0.944608986377716,0.3509407043457031,0.2465434372425079,293.14208984375,297.1499938964844,293.1499938964844,0.3345917165279388,-6272.083984375,304.2403259277344,0.9990000128746032,0.5087937712669373,0.4013648629188537,293.2516784667969,297.1499938964844,293.1499938964844,0.0109623353928327,-3216.92919921875,302.737060546875,0.4807742238044739,0.050000000745058,0.2330275326967239,291.3085632324219,291.1499938964844,262.5272827148437,260.6723022460937,280.7221069335937,294.16326904296875,291.3092956542969,1.0,0.2843875885009765,0.7648704051971436,0.7648704051971436,1.0,1.0,-1.3280013799667358,0.5643734931945801,0.7636279463768005,0.2488777786493301,0.0,0.0,0.601082980632782,55.41683197021485,38.0,45.04708480834961,-14197.296875,258.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6579284667969,308.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18461.556640625,18000.0,0.0,0.0,0.3411241769790649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558786630630493,0.6558854579925537,-6.787317488488043e-06,0.0,0.0003461976884864,0.0,0.0,50.60112762451172,0.0,0.0,0.0,0.4276343882083893,4.0,0.0,1.0
651540,293.1805114746094,297.1499938964844,293.1499938964844,0.0871276631951332,-2283.1328125,304.1565246582031,0.780010998249054,0.1918730586767196,0.174124538898468,294.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077697753906,0.4870805740356445,0.050000000745058,0.0490025803446769,293.23455810546875,297.1499938964844,293.1499938964844,0.2589763700962066,-3803.646484375,304.1644287109375,0.9552016854286194,0.3485290110111236,0.2447880804538726,293.09344482421875,297.1499938964844,293.1499938964844,0.3188934028148651,-6041.0283203125,304.2361145019531,0.9990000128746032,0.5188917517662048,0.3866262137889862,293.24920654296875,297.1499938964844,293.1499938964844,0.0108705647289752,-3201.630615234375,302.7085876464844,0.4870805740356445,0.050000000745058,0.2324471473693847,291.3066711425781,291.1499938964844,262.54998779296875,260.6902160644531,280.7365417480469,294.1413879394531,291.3052978515625,1.0,0.277644395828247,0.7644446492195129,0.7644446492195129,1.0,1.0,-1.304549217224121,0.553706705570221,0.7508425116539001,0.2430513352155685,0.0,0.0,0.5800834894180298,51.94826889038086,56.0,4.363172054290772,-13868.734375,241.2957305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0143127441406,308.59002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18405.294921875,18000.0,0.0,0.0,0.334821492433548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103135943412781,0.6103200316429138,-6.424246748792939e-06,0.0,0.0003398012486286,0.0,0.0,43.79805374145508,0.0,0.0,0.0,0.4101766049861908,4.0,0.0,1.0
651600,293.1805114746094,297.1499938964844,293.1499938964844,0.0871276631951332,-2283.1328125,304.1565246582031,0.780010998249054,0.1918730586767196,0.174124538898468,294.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077697753906,0.4870805740356445,0.050000000745058,0.0490025803446769,293.23455810546875,297.1499938964844,293.1499938964844,0.2589763700962066,-3803.646484375,304.1644287109375,0.9552016854286194,0.3485290110111236,0.2447880804538726,293.09344482421875,297.1499938964844,293.1499938964844,0.3188934028148651,-6041.0283203125,304.2361145019531,0.9990000128746032,0.5188917517662048,0.3866262137889862,293.24920654296875,297.1499938964844,293.1499938964844,0.0108705647289752,-3201.630615234375,302.7085876464844,0.4870805740356445,0.050000000745058,0.2324471473693847,291.3066711425781,291.1499938964844,262.54998779296875,260.6902160644531,280.7365417480469,294.1413879394531,291.3052978515625,1.0,0.277644395828247,0.7644446492195129,0.7644446492195129,1.0,1.0,-1.304549217224121,0.553706705570221,0.7508425116539001,0.2430513352155685,0.0,0.0,0.5800834894180298,51.94826889038086,56.0,4.363172054290772,-13868.734375,241.2957305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0143127441406,308.59002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18405.294921875,18000.0,0.0,0.0,0.334821492433548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103135943412781,0.6103200316429138,-6.424246748792939e-06,0.0,0.0003398012486286,0.0,0.0,43.79805374145508,0.0,0.0,0.0,0.4101766049861908,4.0,0.0,1.0
651660,293.1893310546875,297.1499938964844,293.1499938964844,0.0862202271819114,-2264.71044921875,304.1558837890625,0.774085283279419,0.1892985105514526,0.1721498221158981,294.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.4852490127086639,0.050000000745058,0.0490378476679325,293.2459716796875,297.1499938964844,293.1499938964844,0.2561117112636566,-3770.753173828125,304.1643981933594,0.9473393559455872,0.3440531492233276,0.2419839799404144,293.0795288085937,297.1499938964844,293.1499938964844,0.3223851025104522,-6108.37353515625,304.2008056640625,0.9990000128746032,0.5232014656066895,0.3909210860729217,293.2593688964844,297.1499938964844,293.1499938964844,0.0107890423387289,-3193.941162109375,302.6425170898437,0.4852490127086639,0.050000000745058,0.2326144427061081,291.2720947265625,291.1499938964844,262.57000732421875,260.7056884765625,280.7460632324219,294.1402282714844,291.2665100097656,1.0,0.2793753743171692,0.764275848865509,0.764275848865509,1.0,1.0,-1.3041983842849731,0.5535297393798828,0.7506685853004456,0.2429125308990478,0.0,0.0,0.5655515193939209,52.83428192138672,74.0,-47.67765808105469,-13717.4228515625,243.1317596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35369873046875,308.66192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18287.375,18000.0,0.0,0.0,0.3272697925567627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753451585769653,0.5753512978553772,-6.145809948066017e-06,0.0,0.0003321372205391,0.0,0.0,38.96994400024414,0.0,0.0,0.0,0.397026926279068,4.0,0.0,1.0
651720,293.1893310546875,297.1499938964844,293.1499938964844,0.0862202271819114,-2264.71044921875,304.1558837890625,0.774085283279419,0.1892985105514526,0.1721498221158981,294.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.4852490127086639,0.050000000745058,0.0490378476679325,293.2459716796875,297.1499938964844,293.1499938964844,0.2561117112636566,-3770.753173828125,304.1643981933594,0.9473393559455872,0.3440531492233276,0.2419839799404144,293.0795288085937,297.1499938964844,293.1499938964844,0.3223851025104522,-6108.37353515625,304.2008056640625,0.9990000128746032,0.5232014656066895,0.3909210860729217,293.2593688964844,297.1499938964844,293.1499938964844,0.0107890423387289,-3193.941162109375,302.6425170898437,0.4852490127086639,0.050000000745058,0.2326144427061081,291.2720947265625,291.1499938964844,262.57000732421875,260.7056884765625,280.7460632324219,294.1402282714844,291.2665100097656,1.0,0.2793753743171692,0.764275848865509,0.764275848865509,1.0,1.0,-1.3041983842849731,0.5535297393798828,0.7506685853004456,0.2429125308990478,0.0,0.0,0.5655515193939209,52.83428192138672,74.0,-47.67765808105469,-13717.4228515625,243.1317596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35369873046875,308.66192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18287.375,18000.0,0.0,0.0,0.3272697925567627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753451585769653,0.5753512978553772,-6.145809948066017e-06,0.0,0.0003321372205391,0.0,0.0,38.96994400024414,0.0,0.0,0.0,0.397026926279068,4.0,0.0,1.0
651780,293.1931457519531,297.1499938964844,293.1499938964844,0.0858648121356964,-2258.5029296875,304.1545104980469,0.7591333389282227,0.1875242888927459,0.1706136167049408,294.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.4766430854797363,0.050000000745058,0.0492055006325244,293.2508850097656,297.1499938964844,293.1499938964844,0.2544645667076111,-3752.906005859375,304.16229248046875,0.9259491562843324,0.3406175971031189,0.239590048789978,293.0942077636719,297.1499938964844,293.1499938964844,0.3423861265182495,-6427.63427734375,304.1503601074219,0.9990000128746032,0.5220726132392883,0.4107572436332702,293.26708984375,297.1499938964844,293.1499938964844,0.0107947131618857,-3205.341552734375,302.5751342773437,0.4766430854797363,0.050000000745058,0.2334097176790237,291.2033996582031,291.1499938964844,262.5899963378906,260.7211303710937,280.75164794921875,294.1555480957031,291.1966857910156,1.0,0.2876101732254028,0.7641069889068604,0.7641069889068604,1.0,1.0,-1.324439287185669,0.5626420378684998,0.7617972493171692,0.2478861361742019,0.0,0.0,0.5628678202629089,57.39854431152344,92.0,-85.72270965576172,-13792.6533203125,261.19366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5787353515625,308.7122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18098.6640625,18000.0,0.0,0.0,0.3197016417980194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616282820701599,0.5616343021392822,-6.008454420225462e-06,0.0,0.0003244565159548,0.0,0.0,37.02340698242188,0.0,0.0,0.0,0.3915868699550628,4.0,0.0,1.0
651840,293.1931457519531,297.1499938964844,293.1499938964844,0.0858648121356964,-2258.5029296875,304.1545104980469,0.7591333389282227,0.1875242888927459,0.1706136167049408,294.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.4766430854797363,0.050000000745058,0.0492055006325244,293.2508850097656,297.1499938964844,293.1499938964844,0.2544645667076111,-3752.906005859375,304.16229248046875,0.9259491562843324,0.3406175971031189,0.239590048789978,293.0942077636719,297.1499938964844,293.1499938964844,0.3423861265182495,-6427.63427734375,304.1503601074219,0.9990000128746032,0.5220726132392883,0.4107572436332702,293.26708984375,297.1499938964844,293.1499938964844,0.0107947131618857,-3205.341552734375,302.5751342773437,0.4766430854797363,0.050000000745058,0.2334097176790237,291.2033996582031,291.1499938964844,262.5899963378906,260.7211303710937,280.75164794921875,294.1555480957031,291.1966857910156,1.0,0.2876101732254028,0.7641069889068604,0.7641069889068604,1.0,1.0,-1.324439287185669,0.5626420378684998,0.7617972493171692,0.2478861361742019,0.0,0.0,0.5628678202629089,57.39854431152344,92.0,-85.72270965576172,-13792.6533203125,261.19366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5787353515625,308.7122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18098.6640625,18000.0,0.0,0.0,0.3197016417980194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616282820701599,0.5616343021392822,-6.008454420225462e-06,0.0,0.0003244565159548,0.0,0.0,37.02340698242188,0.0,0.0,0.0,0.3915868699550628,4.0,0.0,1.0
651900,293.1946105957031,297.1499938964844,293.1499938964844,0.0857868939638137,-2257.525146484375,304.1538391113281,0.749801516532898,0.1866912543773651,0.169979840517044,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.4698771834373474,0.050000000745058,0.0493322871625423,293.2524719238281,297.1499938964844,293.1499938964844,0.2538955807685852,-3747.00341796875,304.1611022949219,0.9122549295425416,0.3390291929244995,0.2385587394237518,293.1117553710937,297.1499938964844,293.1499938964844,0.3571889698505401,-6657.8251953125,304.1233825683594,0.9990000128746032,0.5193387269973755,0.425145536661148,293.2706604003906,297.1499938964844,293.1499938964844,0.0108123831450939,-3214.185546875,302.5406494140625,0.4698771834373474,0.050000000745058,0.2340111285448074,291.1666564941406,291.1499938964844,262.6000061035156,260.7288818359375,280.75689697265625,294.1744079589844,291.1600646972656,1.0,0.2937003374099731,0.7640225887298584,0.7640225887298584,1.0,1.0,-1.3405829668045044,0.5699332356452942,0.7706497311592102,0.2518684864044189,0.0,0.0,0.5654399394989014,60.8674430847168,92.0,-93.67755126953124,-13900.5126953125,275.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6229858398437,308.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1328125,18000.0,0.0,0.0,0.3163493275642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562654435634613,0.5626604557037354,-5.99520808464149e-06,0.0,0.0003210543654859,0.0,0.0,37.04707336425781,0.0,0.0,0.0,0.391722023487091,4.0,0.0,1.0
651960,293.1960144042969,297.1499938964844,293.1499938964844,0.0857188925147056,-2256.729248046875,304.1532592773437,0.7398450374603271,0.1858486384153366,0.1693749874830246,294.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.4608800113201141,0.050000000745058,0.0494858883321285,293.2538452148437,297.1499938964844,293.1499938964844,0.2533711791038513,-3741.571533203125,304.1600341796875,0.8984538316726685,0.3374621272087097,0.2375754863023758,293.13525390625,297.1499938964844,293.1499938964844,0.3746799230575561,-6925.80419921875,304.096435546875,0.9990000128746032,0.5152121782302856,0.4419498443603515,293.2742919921875,297.1499938964844,293.1499938964844,0.0108365295454859,-3224.311767578125,302.5054016113281,0.4608800113201141,0.050000000745058,0.2347397357225418,291.130615234375,291.1499938964844,262.6099853515625,260.7366027832031,280.7659606933594,294.2023620605469,291.1244201660156,1.0,0.300867885351181,0.7636734247207642,0.7636734247207642,1.0,1.0,-1.3599047660827637,0.5786411762237549,0.781263530254364,0.2566083371639251,0.0,0.0,0.5703463554382324,65.07076263427734,95.0,-96.02053833007812,-14043.3837890625,293.2939758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6144104003906,308.70831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.138671875,18000.0,0.0,0.0,0.313489705324173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5683819055557251,0.5683879256248474,-6.015534836478764e-06,0.0,0.0003181521897204,0.0,0.0,37.66267013549805,0.0,0.0,0.0,0.3935835361480713,4.0,0.0,1.0
652020,293.192138671875,297.1499938964844,293.1499938964844,0.0857010558247566,-2257.264404296875,304.15216064453125,0.7254787683486938,0.185429647564888,0.1686786860227584,294.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.4469102621078491,0.050000000745058,0.0497451908886432,293.25616455078125,297.1499938964844,293.1499938964844,0.2518338561058044,-3724.356201171875,304.1593322753906,0.8778921365737915,0.3343585431575775,0.2356032431125641,293.19403076171875,297.1499938964844,293.1499938964844,0.4038092792034149,-7360.33349609375,304.06646728515625,0.9990000128746032,0.5037065744400024,0.4689562320709228,293.2816162109375,297.1499938964844,293.1499938964844,0.0108466641977429,-3235.2998046875,302.43511962890625,0.4469102621078491,0.050000000745058,0.2359697669744491,291.07977294921875,291.1499938964844,262.6300048828125,260.7520446777344,280.7938842773437,294.26727294921875,291.0771484375,1.0,0.3119533360004425,0.7629751563072205,0.7629751563072205,1.0,1.0,-1.3909138441085815,0.5925946831703186,0.7983191013336182,0.2643145024776459,0.0,0.0,0.5836275815963745,72.15462493896484,98.0,-67.40607452392578,-14316.2841796875,323.4848937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.445556640625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.056640625,18000.0,0.0,0.0,0.3095975220203399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904688835144043,0.5904750227928162,-6.143348855403019e-06,0.0,0.0003142021305393,0.0,0.0,40.35934829711914,0.0,0.0,0.0,0.4013436734676361,4.0,0.0,1.0
652080,293.192138671875,297.1499938964844,293.1499938964844,0.0857010558247566,-2257.264404296875,304.15216064453125,0.7254787683486938,0.185429647564888,0.1686786860227584,294.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.4469102621078491,0.050000000745058,0.0497451908886432,293.25616455078125,297.1499938964844,293.1499938964844,0.2518338561058044,-3724.356201171875,304.1593322753906,0.8778921365737915,0.3343585431575775,0.2356032431125641,293.19403076171875,297.1499938964844,293.1499938964844,0.4038092792034149,-7360.33349609375,304.06646728515625,0.9990000128746032,0.5037065744400024,0.4689562320709228,293.2816162109375,297.1499938964844,293.1499938964844,0.0108466641977429,-3235.2998046875,302.43511962890625,0.4469102621078491,0.050000000745058,0.2359697669744491,291.07977294921875,291.1499938964844,262.6300048828125,260.7520446777344,280.7938842773437,294.26727294921875,291.0771484375,1.0,0.3119533360004425,0.7629751563072205,0.7629751563072205,1.0,1.0,-1.3909138441085815,0.5925946831703186,0.7983191013336182,0.2643145024776459,0.0,0.0,0.5836275815963745,72.15462493896484,98.0,-67.40607452392578,-14316.2841796875,323.4848937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.445556640625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.056640625,18000.0,0.0,0.0,0.3095975220203399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904688835144043,0.5904750227928162,-6.143348855403019e-06,0.0,0.0003142021305393,0.0,0.0,40.35934829711914,0.0,0.0,0.0,0.4013436734676361,4.0,0.0,1.0
652140,293.1773376464844,297.1499938964844,293.1499938964844,0.0869266912341117,-2283.5322265625,304.1494140625,0.7133793234825134,0.1873704493045807,0.1705154031515121,294.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.4333368241786957,0.050000000745058,0.0500606745481491,293.2581787109375,297.1499938964844,293.1499938964844,0.249536782503128,-3697.3720703125,304.1601257324219,0.8570584654808044,0.3312646150588989,0.2336859405040741,293.2477111816406,297.1499938964844,293.1499938964844,0.4061390161514282,-7379.501953125,304.0925598144531,0.9834744930267334,0.4916242361068725,0.4687646627426147,293.28955078125,297.1499938964844,293.1499938964844,0.0108357807621359,-3239.157958984375,302.36529541015625,0.4333368241786957,0.050000000745058,0.2374662905931472,291.0661926269531,291.1499938964844,262.6499938964844,260.7674865722656,280.8112487792969,294.2793273925781,291.0694885253906,1.0,0.320730596780777,0.762276828289032,0.762276828289032,1.0,1.0,-1.3928775787353516,0.5933027267456055,0.7995747923851013,0.2649296522140503,0.0,0.0,0.5965437889099121,80.18401336669922,101.0,-9.362042427062988,-14414.0400390625,343.3784484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1382141113281,308.550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17766.501953125,18000.0,0.0,0.0,0.3080827891826629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171507835388184,0.6171571612358093,-6.330747055471875e-06,0.0,0.0003126648662146,0.0,0.0,43.95381927490234,0.0,0.0,0.0,0.4112025797367096,4.0,0.0,1.0
652200,293.1773376464844,297.1499938964844,293.1499938964844,0.0869266912341117,-2283.5322265625,304.1494140625,0.7133793234825134,0.1873704493045807,0.1705154031515121,294.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.4333368241786957,0.050000000745058,0.0500606745481491,293.2581787109375,297.1499938964844,293.1499938964844,0.249536782503128,-3697.3720703125,304.1601257324219,0.8570584654808044,0.3312646150588989,0.2336859405040741,293.2477111816406,297.1499938964844,293.1499938964844,0.4061390161514282,-7379.501953125,304.0925598144531,0.9834744930267334,0.4916242361068725,0.4687646627426147,293.28955078125,297.1499938964844,293.1499938964844,0.0108357807621359,-3239.157958984375,302.36529541015625,0.4333368241786957,0.050000000745058,0.2374662905931472,291.0661926269531,291.1499938964844,262.6499938964844,260.7674865722656,280.8112487792969,294.2793273925781,291.0694885253906,1.0,0.320730596780777,0.762276828289032,0.762276828289032,1.0,1.0,-1.3928775787353516,0.5933027267456055,0.7995747923851013,0.2649296522140503,0.0,0.0,0.5965437889099121,80.18401336669922,101.0,-9.362042427062988,-14414.0400390625,343.3784484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1382141113281,308.550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17766.501953125,18000.0,0.0,0.0,0.3080827891826629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171507835388184,0.6171571612358093,-6.330747055471875e-06,0.0,0.0003126648662146,0.0,0.0,43.95381927490234,0.0,0.0,0.0,0.4112025797367096,4.0,0.0,1.0
652260,293.1737976074219,297.1499938964844,293.1499938964844,0.0871874615550041,-2288.571044921875,304.14923095703125,0.7019167542457581,0.1874182373285293,0.1713400036096573,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.423554390668869,0.050000000745058,0.0503468476235866,293.26043701171875,297.1499938964844,293.1499938964844,0.2462783753871917,-3658.28564453125,304.1621398925781,0.8406718373298645,0.3280642926692962,0.2316923141479492,293.2665710449219,297.1499938964844,293.1499938964844,0.3996070921421051,-7272.046875,304.1219787597656,0.9631995558738708,0.4852800071239471,0.4619730412960052,293.2964782714844,297.1499938964844,293.1499938964844,0.0107815731316804,-3230.951171875,302.3014831542969,0.423554390668869,0.050000000745058,0.2388237565755844,291.09600830078125,291.1499938964844,262.6700134277344,260.7829284667969,280.836181640625,294.2918701171875,291.09716796875,1.0,0.3273430466651916,0.7613948583602905,0.7613948583602905,1.0,1.0,-1.3851964473724363,0.589625895023346,0.7955706119537354,0.2629990875720978,0.0,0.0,0.6013955473899841,87.30449676513672,89.0,19.17098617553711,-14337.7841796875,356.6153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8175964355469,308.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17877.6171875,18000.0,0.0,0.0,0.3079878687858581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312068104743958,0.6312133073806763,-6.46242915536277e-06,0.0,0.0003125685325358,0.0,0.0,46.11067962646485,0.0,0.0,0.0,0.416827529668808,4.0,0.0,1.0
652320,293.1737976074219,297.1499938964844,293.1499938964844,0.0871874615550041,-2288.571044921875,304.14923095703125,0.7019167542457581,0.1874182373285293,0.1713400036096573,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.423554390668869,0.050000000745058,0.0503468476235866,293.26043701171875,297.1499938964844,293.1499938964844,0.2462783753871917,-3658.28564453125,304.1621398925781,0.8406718373298645,0.3280642926692962,0.2316923141479492,293.2665710449219,297.1499938964844,293.1499938964844,0.3996070921421051,-7272.046875,304.1219787597656,0.9631995558738708,0.4852800071239471,0.4619730412960052,293.2964782714844,297.1499938964844,293.1499938964844,0.0107815731316804,-3230.951171875,302.3014831542969,0.423554390668869,0.050000000745058,0.2388237565755844,291.09600830078125,291.1499938964844,262.6700134277344,260.7829284667969,280.836181640625,294.2918701171875,291.09716796875,1.0,0.3273430466651916,0.7613948583602905,0.7613948583602905,1.0,1.0,-1.3851964473724363,0.589625895023346,0.7955706119537354,0.2629990875720978,0.0,0.0,0.6013955473899841,87.30449676513672,89.0,19.17098617553711,-14337.7841796875,356.6153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8175964355469,308.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17877.6171875,18000.0,0.0,0.0,0.3079878687858581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312068104743958,0.6312133073806763,-6.46242915536277e-06,0.0,0.0003125685325358,0.0,0.0,46.11067962646485,0.0,0.0,0.0,0.416827529668808,4.0,0.0,1.0
