time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652380,293.1773681640625,297.1499938964844,293.1499938964844,0.0865064039826393,-2273.8408203125,304.1506652832031,0.6982348561286926,0.1860991567373275,0.1704325377941131,294.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.4218588471412658,0.050000000745058,0.050403144210577,293.26251220703125,297.1499938964844,293.1499938964844,0.2430697083473205,-3620.013671875,304.1634216308594,0.8356540203094482,0.3248474895954132,0.2294934391975402,293.2715759277344,297.1499938964844,293.1499938964844,0.3956985175609588,-7208.3916015625,304.1376342773437,0.9570279717445374,0.4812941551208496,0.4578806757926941,293.3016357421875,297.1499938964844,293.1499938964844,0.0106710763648152,-3212.343017578125,302.2382507324219,0.4218588471412658,0.050000000745058,0.2390908151865005,291.1100158691406,291.1499938964844,262.69000244140625,260.7983703613281,280.8615417480469,294.30401611328125,291.1114807128906,1.0,0.3273067474365234,0.7605128288269043,0.7605128288269043,1.0,1.0,-1.3769441843032837,0.5856810808181763,0.7912630438804626,0.2609600722789764,0.0,0.0,0.6058500409126282,88.59666442871094,77.0,21.655780792236328,-14243.126953125,355.73602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5398254394531,308.231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.083984375,18000.0,0.0,0.0,0.3086678087711334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415863633155823,0.6415929198265076,-6.549316822201945e-06,0.0,0.0003132585843559,0.0,0.0,47.6821403503418,0.0,0.0,0.0,0.420904666185379,4.0,0.0,1.0
652440,293.1773681640625,297.1499938964844,293.1499938964844,0.0865064039826393,-2273.8408203125,304.1506652832031,0.6982348561286926,0.1860991567373275,0.1704325377941131,294.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.4218588471412658,0.050000000745058,0.050403144210577,293.26251220703125,297.1499938964844,293.1499938964844,0.2430697083473205,-3620.013671875,304.1634216308594,0.8356540203094482,0.3248474895954132,0.2294934391975402,293.2715759277344,297.1499938964844,293.1499938964844,0.3956985175609588,-7208.3916015625,304.1376342773437,0.9570279717445374,0.4812941551208496,0.4578806757926941,293.3016357421875,297.1499938964844,293.1499938964844,0.0106710763648152,-3212.343017578125,302.2382507324219,0.4218588471412658,0.050000000745058,0.2390908151865005,291.1100158691406,291.1499938964844,262.69000244140625,260.7983703613281,280.8615417480469,294.30401611328125,291.1114807128906,1.0,0.3273067474365234,0.7605128288269043,0.7605128288269043,1.0,1.0,-1.3769441843032837,0.5856810808181763,0.7912630438804626,0.2609600722789764,0.0,0.0,0.6058500409126282,88.59666442871094,77.0,21.655780792236328,-14243.126953125,355.73602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5398254394531,308.231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.083984375,18000.0,0.0,0.0,0.3086678087711334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415863633155823,0.6415929198265076,-6.549316822201945e-06,0.0,0.0003132585843559,0.0,0.0,47.6821403503418,0.0,0.0,0.0,0.420904666185379,4.0,0.0,1.0
652500,293.17987060546875,297.1499938964844,293.1499938964844,0.0859682783484458,-2262.291748046875,304.1515197753906,0.6988045573234558,0.1852608472108841,0.1696803867816925,294.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.4230510294437408,0.050000000745058,0.0503634102642536,293.2633361816406,297.1499938964844,293.1499938964844,0.2413887232542038,-3599.928955078125,304.1640625,0.836109459400177,0.3232570886611938,0.228353664278984,293.2719421386719,297.1499938964844,293.1499938964844,0.3939619660377502,-7180.8447265625,304.1430053710937,0.9580847024917604,0.4796854555606842,0.4562322497367859,293.3036499023437,297.1499938964844,293.1499938964844,0.0105959651991724,-3198.712158203125,302.20782470703125,0.4230510294437408,0.050000000745058,0.2389023303985595,291.1182861328125,291.1499938964844,262.70001220703125,260.8060607910156,280.8744506835937,294.309814453125,291.11968994140625,1.0,0.3255841135978699,0.7600718140602112,0.7600718140602112,1.0,1.0,-1.3724205493927002,0.5835263729095459,0.7888941168785095,0.2598522305488586,0.0,0.0,0.607132613658905,87.51781463623047,77.0,22.410268783569336,-14189.6123046875,351.0783386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4220886230469,308.16339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.57421875,18000.0,0.0,0.0,0.309186577796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451943516731262,0.6452009677886963,-6.582143669220386e-06,0.0,0.0003137850726488,0.0,0.0,48.25108337402344,0.0,0.0,0.0,0.4223420023918152,4.0,0.0,1.0
652560,293.182373046875,297.1499938964844,293.1499938964844,0.0853794664144516,-2249.701171875,304.1523132324219,0.7006881833076477,0.184389516711235,0.1688430458307266,294.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4253215193748474,0.050000000745058,0.0502906553447246,293.2640686035156,297.1499938964844,293.1499938964844,0.2396976202726364,-3579.721923828125,304.1645812988281,0.8380686044692993,0.3216795921325683,0.2271983474493026,293.2715148925781,297.1499938964844,293.1499938964844,0.3923100531101227,-7155.05419921875,304.14727783203125,0.9611791968345642,0.4782193303108215,0.454717606306076,293.3052978515625,297.1499938964844,293.1499938964844,0.0105125829577445,-3183.267333984375,302.17791748046875,0.4253215193748474,0.050000000745058,0.23855721950531,291.1261291503906,291.1499938964844,262.7099914550781,260.81378173828125,280.8868408203125,294.3154296875,291.12744140625,1.0,0.3229733407497406,0.7598143219947815,0.7598143219947815,1.0,1.0,-1.3677088022232056,0.5813127160072327,0.7863960862159729,0.2587348520755768,0.0,0.0,0.6079393029212952,85.6002426147461,65.0,22.15381050109864,-14133.78125,344.4071960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,308.103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.5234375,18000.0,0.0,0.0,0.3097625076770782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477096080780029,0.647716224193573,-6.606402621400775e-06,0.0,0.0003143695648759,0.0,0.0,48.65813446044922,0.0,0.0,0.0,0.4233624935150146,4.0,0.0,1.0
652620,293.1868896484375,297.1499938964844,293.1499938964844,0.0841397866606712,-2223.288818359375,304.1535949707031,0.7080239653587341,0.1826551854610443,0.1670717895030975,294.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.432996928691864,0.050000000745058,0.0500699318945407,293.26519775390625,297.1499938964844,293.1499938964844,0.2362865060567855,-3538.92431640625,304.1654052734375,0.8459888100624084,0.3185579478740692,0.2248569279909134,293.2694396972656,297.1499938964844,293.1499938964844,0.389111578464508,-7106.0869140625,304.1534423828125,0.972108006477356,0.4755603075027466,0.4519202709197998,293.3078308105469,297.1499938964844,293.1499938964844,0.0103282947093248,-3148.2255859375,302.1194763183594,0.432996928691864,0.050000000745058,0.2375101894140243,291.1413269042969,291.1499938964844,262.7300109863281,260.8291931152344,280.9115905761719,294.3261413574219,291.1426696777344,1.0,0.3156419992446899,0.7592993974685669,0.7592993974685669,1.0,1.0,-1.357892394065857,0.5767057538032532,0.7811866998672485,0.2564368546009063,0.0,0.0,0.6080840826034546,79.85576629638672,53.0,21.780681610107425,-14019.43359375,326.5981140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681823730469,308.0101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.396484375,18000.0,0.0,0.0,0.3109295070171356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497485041618347,0.6497551202774048,-6.631031283177435e-06,0.0,0.0003155539161525,0.0,0.0,49.01879501342773,0.0,0.0,0.0,0.4242340922355652,4.0,0.0,1.0
652680,293.1868896484375,297.1499938964844,293.1499938964844,0.0841397866606712,-2223.288818359375,304.1535949707031,0.7080239653587341,0.1826551854610443,0.1670717895030975,294.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.432996928691864,0.050000000745058,0.0500699318945407,293.26519775390625,297.1499938964844,293.1499938964844,0.2362865060567855,-3538.92431640625,304.1654052734375,0.8459888100624084,0.3185579478740692,0.2248569279909134,293.2694396972656,297.1499938964844,293.1499938964844,0.389111578464508,-7106.0869140625,304.1534423828125,0.972108006477356,0.4755603075027466,0.4519202709197998,293.3078308105469,297.1499938964844,293.1499938964844,0.0103282947093248,-3148.2255859375,302.1194763183594,0.432996928691864,0.050000000745058,0.2375101894140243,291.1413269042969,291.1499938964844,262.7300109863281,260.8291931152344,280.9115905761719,294.3261413574219,291.1426696777344,1.0,0.3156419992446899,0.7592993974685669,0.7592993974685669,1.0,1.0,-1.357892394065857,0.5767057538032532,0.7811866998672485,0.2564368546009063,0.0,0.0,0.6080840826034546,79.85576629638672,53.0,21.780681610107425,-14019.43359375,326.5981140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681823730469,308.0101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.396484375,18000.0,0.0,0.0,0.3109295070171356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497485041618347,0.6497551202774048,-6.631031283177435e-06,0.0,0.0003155539161525,0.0,0.0,49.01879501342773,0.0,0.0,0.0,0.4242340922355652,4.0,0.0,1.0
652740,293.1904602050781,297.1499938964844,293.1499938964844,0.0828841254115104,-2196.6337890625,304.15447998046875,0.7192726731300354,0.180994838476181,0.1652869135141372,294.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.4453068971633911,0.050000000745058,0.0497789494693279,293.2660522460937,297.1499938964844,293.1499938964844,0.2328431159257888,-3497.66015625,304.1659851074219,0.8591650128364563,0.3154672086238861,0.2224879413843155,293.2664489746094,297.1499938964844,293.1499938964844,0.3859646320343017,-7058.8212890625,304.1575012207031,0.987405240535736,0.4731389284133911,0.449307233095169,293.3095397949219,297.1499938964844,293.1499938964844,0.0101295933127403,-3109.324462890625,302.0625305175781,0.4453068971633911,0.050000000745058,0.2361298948526382,291.15673828125,291.1499938964844,262.75,260.8446044921875,280.9365539550781,294.3362121582031,291.1580810546875,1.0,0.3061585426330566,0.7587844729423523,0.7587844729423523,1.0,1.0,-1.3477632999420166,0.5719490051269531,0.7758143544197083,0.2541066110134125,0.0,0.0,0.6061536073684692,72.32953643798828,41.0,21.61592102050781,-13901.68359375,304.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,307.9520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.794921875,18000.0,0.0,0.0,0.3118970394134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475737690925598,0.6475803852081299,-6.622808996326057e-06,0.0,0.0003165358502883,0.0,0.0,48.74009323120117,0.0,0.0,0.0,0.4234718680381775,4.0,0.0,1.0
652800,293.1904602050781,297.1499938964844,293.1499938964844,0.0828841254115104,-2196.6337890625,304.15447998046875,0.7192726731300354,0.180994838476181,0.1652869135141372,294.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.4453068971633911,0.050000000745058,0.0497789494693279,293.2660522460937,297.1499938964844,293.1499938964844,0.2328431159257888,-3497.66015625,304.1659851074219,0.8591650128364563,0.3154672086238861,0.2224879413843155,293.2664489746094,297.1499938964844,293.1499938964844,0.3859646320343017,-7058.8212890625,304.1575012207031,0.987405240535736,0.4731389284133911,0.449307233095169,293.3095397949219,297.1499938964844,293.1499938964844,0.0101295933127403,-3109.324462890625,302.0625305175781,0.4453068971633911,0.050000000745058,0.2361298948526382,291.15673828125,291.1499938964844,262.75,260.8446044921875,280.9365539550781,294.3362121582031,291.1580810546875,1.0,0.3061585426330566,0.7587844729423523,0.7587844729423523,1.0,1.0,-1.3477632999420166,0.5719490051269531,0.7758143544197083,0.2541066110134125,0.0,0.0,0.6061536073684692,72.32953643798828,41.0,21.61592102050781,-13901.68359375,304.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,307.9520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.794921875,18000.0,0.0,0.0,0.3118970394134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475737690925598,0.6475803852081299,-6.622808996326057e-06,0.0,0.0003165358502883,0.0,0.0,48.74009323120117,0.0,0.0,0.0,0.4234718680381775,4.0,0.0,1.0
652860,293.19354248046875,297.1499938964844,293.1499938964844,0.0816380232572555,-2170.241943359375,304.1550598144531,0.7326820492744446,0.1793466657400131,0.1635467410087585,294.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.4617692828178406,0.050000000745058,0.0494711436331272,293.2666320800781,297.1499938964844,293.1499938964844,0.2293813377618789,-3456.054443359375,304.1664428710937,0.876395046710968,0.3124067485332489,0.220123291015625,293.260986328125,297.1499938964844,293.1499938964844,0.3766355812549591,-6917.15673828125,304.1718444824219,0.9990000128746032,0.471279889345169,0.4403547048568725,293.3105773925781,297.1499938964844,293.1499938964844,0.009932555258274,-3069.71484375,302.00714111328125,0.4617692828178406,0.050000000745058,0.234669804573059,291.17333984375,291.1499938964844,262.7699890136719,260.8599853515625,280.9668884277344,294.3457336425781,291.17584228515625,1.0,0.2948700785636902,0.7583175301551819,0.7583175301551819,1.0,1.0,-1.329981803894043,0.5636751651763916,0.7663066983222961,0.2501167356967926,0.0,0.0,0.6020040512084961,64.26211547851562,29.0,28.81748008728028,-13737.3857421875,278.9252319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632019042969,307.9413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18064.6953125,18000.0,0.0,0.0,0.3124257624149322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6411656737327576,0.6411722302436829,-6.581683464901289e-06,0.0,0.0003170724376104,0.0,0.0,47.82641220092773,0.0,0.0,0.0,0.4210706055164337,4.0,0.0,1.0
652920,293.19354248046875,297.1499938964844,293.1499938964844,0.0816380232572555,-2170.241943359375,304.1550598144531,0.7326820492744446,0.1793466657400131,0.1635467410087585,294.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.4617692828178406,0.050000000745058,0.0494711436331272,293.2666320800781,297.1499938964844,293.1499938964844,0.2293813377618789,-3456.054443359375,304.1664428710937,0.876395046710968,0.3124067485332489,0.220123291015625,293.260986328125,297.1499938964844,293.1499938964844,0.3766355812549591,-6917.15673828125,304.1718444824219,0.9990000128746032,0.471279889345169,0.4403547048568725,293.3105773925781,297.1499938964844,293.1499938964844,0.009932555258274,-3069.71484375,302.00714111328125,0.4617692828178406,0.050000000745058,0.234669804573059,291.17333984375,291.1499938964844,262.7699890136719,260.8599853515625,280.9668884277344,294.3457336425781,291.17584228515625,1.0,0.2948700785636902,0.7583175301551819,0.7583175301551819,1.0,1.0,-1.329981803894043,0.5636751651763916,0.7663066983222961,0.2501167356967926,0.0,0.0,0.6020040512084961,64.26211547851562,29.0,28.81748008728028,-13737.3857421875,278.9252319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632019042969,307.9413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18064.6953125,18000.0,0.0,0.0,0.3124257624149322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6411656737327576,0.6411722302436829,-6.581683464901289e-06,0.0,0.0003170724376104,0.0,0.0,47.82641220092773,0.0,0.0,0.0,0.4210706055164337,4.0,0.0,1.0
652980,293.2041931152344,297.1499938964844,293.1499938964844,0.0793971493840217,-2122.3798828125,304.1571655273437,0.7446228861808777,0.1760988682508468,0.1607784330844879,294.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239074707031,0.4765361845493316,0.050000000745058,0.0492077320814132,293.26861572265625,297.1499938964844,293.1499938964844,0.2251167446374893,-3403.87060546875,304.1680908203125,0.8940055966377258,0.3090671598911285,0.2177679538726806,293.2255554199219,297.1499938964844,293.1499938964844,0.3458030819892883,-6448.2109375,304.2157592773437,0.9990000128746032,0.4755717813968658,0.4109972417354584,293.3105773925781,297.1499938964844,293.1499938964844,0.0097289383411407,-3024.06298828125,301.9614562988281,0.4765361845493316,0.050000000745058,0.2334202975034713,291.2312927246094,291.1499938964844,262.7900085449219,260.8753967285156,280.9906311035156,294.3108825683594,291.2367858886719,1.0,0.281217873096466,0.7578505277633667,0.7578505277633667,1.0,1.0,-1.286777138710022,0.5438851118087769,0.7428920865058899,0.2401403039693832,0.0,0.0,0.5876468420028687,56.931095123291016,25.0,70.63967895507812,-13383.7626953125,245.55319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471862792969,307.9999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18216.8046875,18000.0,0.0,0.0,0.3118079602718353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211556196212769,0.6211621165275574,-6.462697911047144e-06,0.0,0.0003164454537909,0.0,0.0,45.09389114379883,0.0,0.0,0.0,0.4136414229869842,4.0,0.0,1.0
653040,293.2041931152344,297.1499938964844,293.1499938964844,0.0793971493840217,-2122.3798828125,304.1571655273437,0.7446228861808777,0.1760988682508468,0.1607784330844879,294.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239074707031,0.4765361845493316,0.050000000745058,0.0492077320814132,293.26861572265625,297.1499938964844,293.1499938964844,0.2251167446374893,-3403.87060546875,304.1680908203125,0.8940055966377258,0.3090671598911285,0.2177679538726806,293.2255554199219,297.1499938964844,293.1499938964844,0.3458030819892883,-6448.2109375,304.2157592773437,0.9990000128746032,0.4755717813968658,0.4109972417354584,293.3105773925781,297.1499938964844,293.1499938964844,0.0097289383411407,-3024.06298828125,301.9614562988281,0.4765361845493316,0.050000000745058,0.2334202975034713,291.2312927246094,291.1499938964844,262.7900085449219,260.8753967285156,280.9906311035156,294.3108825683594,291.2367858886719,1.0,0.281217873096466,0.7578505277633667,0.7578505277633667,1.0,1.0,-1.286777138710022,0.5438851118087769,0.7428920865058899,0.2401403039693832,0.0,0.0,0.5876468420028687,56.931095123291016,25.0,70.63967895507812,-13383.7626953125,245.55319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471862792969,307.9999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18216.8046875,18000.0,0.0,0.0,0.3118079602718353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211556196212769,0.6211621165275574,-6.462697911047144e-06,0.0,0.0003164454537909,0.0,0.0,45.09389114379883,0.0,0.0,0.0,0.4136414229869842,4.0,0.0,1.0
653100,293.2060852050781,297.1499938964844,293.1499938964844,0.0782892778515815,-2098.91162109375,304.1578674316406,0.7507607936859131,0.175037682056427,0.1593745052814483,294.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.4826397597789764,0.050000000745058,0.0490888357162475,293.2709655761719,297.1499938964844,293.1499938964844,0.2226913571357727,-3374.16650390625,304.169189453125,0.9025697708129884,0.3070996701717376,0.2162877768278122,293.2012939453125,297.1499938964844,293.1499938964844,0.3310016691684723,-6223.552734375,304.2306213378906,0.9990000128746032,0.4793847203254699,0.3970332741737366,293.3103942871094,297.1499938964844,293.1499938964844,0.0096349008381366,-3002.94970703125,301.9389038085937,0.4826397597789764,0.050000000745058,0.2328563034534454,291.2580871582031,291.1499938964844,262.79998779296875,260.8830871582031,280.9925231933594,294.275390625,291.2622375488281,1.0,0.2748989760875702,0.7576170563697815,0.7576170563697815,1.0,1.0,-1.2657310962677002,0.5342609286308289,0.7314701080322266,0.2353605926036834,0.0,0.0,0.5777214169502258,53.60785675048828,25.0,68.49297332763672,-13178.921875,230.5203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2404479980469,308.02734375,278.1499938964844,0.0,18000.0,313.1499938964844,18289.619140625,18000.0,0.0,0.0,0.3107929825782776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037235260009766,0.6037299036979675,-6.349503109959187e-06,0.0,0.0003154153819195,0.0,0.0,42.74063491821289,0.0,0.0,0.0,0.4072948098182678,4.0,0.0,1.0
653160,293.20587158203125,297.1499938964844,293.1499938964844,0.0775822177529335,-2084.011962890625,304.15771484375,0.7578762173652649,0.1743671000003814,0.158504918217659,294.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.4884019494056701,0.050000000745058,0.0489778444170951,293.2716979980469,297.1499938964844,293.1499938964844,0.2206074893474578,-3348.799560546875,304.16949462890625,0.9118436574935912,0.3054236769676208,0.2149540185928344,293.1776123046875,297.1499938964844,293.1499938964844,0.3168774843215942,-6008.8271484375,304.2416076660156,0.9990000128746032,0.4833848774433136,0.3835399746894836,293.3099975585937,297.1499938964844,293.1499938964844,0.0095510249957442,-2984.57421875,301.91558837890625,0.4884019494056701,0.050000000745058,0.2323298156261444,291.2765197753906,291.1499938964844,262.8099975585937,260.8907775878906,280.99298095703125,294.2387084960937,291.279296875,1.0,0.2688130140304565,0.7575555443763733,0.7575555443763733,1.0,1.0,-1.2461222410202026,0.5252916216850281,0.7208305597305298,0.2310859411954879,0.0,0.0,0.5674022436141968,50.51456069946289,28.0,57.191856384277344,-12977.203125,216.9068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,308.062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18327.701171875,18000.0,0.0,0.0,0.3092551827430725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844230055809021,0.5844292044639587,-6.218861926754471e-06,0.0,0.0003138546890113,0.0,0.0,40.1953239440918,0.0,0.0,0.0,0.4002823829650879,4.0,0.0,1.0
653220,293.2037658691406,297.1499938964844,293.1499938964844,0.0767178982496261,-2066.025634765625,304.15655517578125,0.7696916460990906,0.1733749806880951,0.1573793143033981,294.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29254150390625,0.4972621202468872,0.050000000745058,0.0488198325037956,293.2717590332031,297.1499938964844,293.1499938964844,0.2172614336013794,-3308.41552734375,304.16851806640625,0.9270207285881042,0.3023251891136169,0.2126353532075882,293.1337585449219,297.1499938964844,293.1499938964844,0.2957511842250824,-5689.0947265625,304.2457580566406,0.9990000128746032,0.4915901720523834,0.3634653389453888,293.30859375,297.1499938964844,293.1499938964844,0.0094189122319221,-2956.9501953125,301.86737060546875,0.4972621202468872,0.050000000745058,0.2315802574157714,291.2933044433594,291.1499938964844,262.8299865722656,260.9061584472656,280.9999084472656,294.1806640625,291.2934265136719,1.0,0.2600598335266113,0.7574326395988464,0.7574326395988464,1.0,1.0,-1.2167963981628418,0.5116981267929077,0.7050982713699341,0.225365474820137,0.0,0.0,0.5468511581420898,46.11435317993164,31.0,24.78396797180176,-12629.41796875,197.70469665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6754150390625,308.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18333.50390625,18000.0,0.0,0.0,0.3046839237213135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451264381408691,0.5451323986053467,-5.950820195721462e-06,0.0,0.000309215451125,0.0,0.0,35.28911590576172,0.0,0.0,0.0,0.3861593008041382,4.0,0.0,1.0
653280,293.2037658691406,297.1499938964844,293.1499938964844,0.0767178982496261,-2066.025634765625,304.15655517578125,0.7696916460990906,0.1733749806880951,0.1573793143033981,294.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29254150390625,0.4972621202468872,0.050000000745058,0.0488198325037956,293.2717590332031,297.1499938964844,293.1499938964844,0.2172614336013794,-3308.41552734375,304.16851806640625,0.9270207285881042,0.3023251891136169,0.2126353532075882,293.1337585449219,297.1499938964844,293.1499938964844,0.2957511842250824,-5689.0947265625,304.2457580566406,0.9990000128746032,0.4915901720523834,0.3634653389453888,293.30859375,297.1499938964844,293.1499938964844,0.0094189122319221,-2956.9501953125,301.86737060546875,0.4972621202468872,0.050000000745058,0.2315802574157714,291.2933044433594,291.1499938964844,262.8299865722656,260.9061584472656,280.9999084472656,294.1806640625,291.2934265136719,1.0,0.2600598335266113,0.7574326395988464,0.7574326395988464,1.0,1.0,-1.2167963981628418,0.5116981267929077,0.7050982713699341,0.225365474820137,0.0,0.0,0.5468511581420898,46.11435317993164,31.0,24.78396797180176,-12629.41796875,197.70469665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6754150390625,308.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18333.50390625,18000.0,0.0,0.0,0.3046839237213135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451264381408691,0.5451323986053467,-5.950820195721462e-06,0.0,0.000309215451125,0.0,0.0,35.28911590576172,0.0,0.0,0.0,0.3861593008041382,4.0,0.0,1.0
653340,293.2012023925781,297.1499938964844,293.1499938964844,0.0761915892362594,-2055.3896484375,304.1552734375,0.778083860874176,0.172530248761177,0.1565016508102417,294.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.5036715269088745,0.050000000745058,0.0487188212573528,293.2714233398437,297.1499938964844,293.1499938964844,0.2145168483257293,-3275.586181640625,304.1669311523437,0.9369204640388488,0.2993080914020538,0.2104537785053253,293.0986022949219,297.1499938964844,293.1499938964844,0.2816731929779053,-5477.58203125,304.2370910644531,0.9990000128746032,0.4991468489170074,0.350030243396759,293.3067321777344,297.1499938964844,293.1499938964844,0.009321161545813,-2938.38671875,301.8170471191406,0.5036715269088745,0.050000000745058,0.2311011105775833,291.2879943847656,291.1499938964844,262.8500061035156,260.9215087890625,281.0191650390625,294.1466369628906,291.28668212890625,1.0,0.254115879535675,0.7573096752166748,0.7573096752166748,1.0,1.0,-1.196298360824585,0.5019189715385437,0.6943793892860413,0.2222672551870346,0.0,0.0,0.5286585092544556,43.30469131469727,34.0,-2.9588897228240967,-12350.234375,185.2971343994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0205383300781,308.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18284.578125,18000.0,0.0,0.0,0.2984390556812286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102850794792175,0.5102907419204712,-5.717721705877921e-06,0.0,0.0003028777136933,0.0,0.0,31.27379608154297,0.0,0.0,0.0,0.3738924562931061,4.0,0.0,1.0
653400,293.2012023925781,297.1499938964844,293.1499938964844,0.0761915892362594,-2055.3896484375,304.1552734375,0.778083860874176,0.172530248761177,0.1565016508102417,294.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891540527344,0.5036715269088745,0.050000000745058,0.0487188212573528,293.2714233398437,297.1499938964844,293.1499938964844,0.2145168483257293,-3275.586181640625,304.1669311523437,0.9369204640388488,0.2993080914020538,0.2104537785053253,293.0986022949219,297.1499938964844,293.1499938964844,0.2816731929779053,-5477.58203125,304.2370910644531,0.9990000128746032,0.4991468489170074,0.350030243396759,293.3067321777344,297.1499938964844,293.1499938964844,0.009321161545813,-2938.38671875,301.8170471191406,0.5036715269088745,0.050000000745058,0.2311011105775833,291.2879943847656,291.1499938964844,262.8500061035156,260.9215087890625,281.0191650390625,294.1466369628906,291.28668212890625,1.0,0.254115879535675,0.7573096752166748,0.7573096752166748,1.0,1.0,-1.196298360824585,0.5019189715385437,0.6943793892860413,0.2222672551870346,0.0,0.0,0.5286585092544556,43.30469131469727,34.0,-2.9588897228240967,-12350.234375,185.2971343994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0205383300781,308.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18284.578125,18000.0,0.0,0.0,0.2984390556812286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102850794792175,0.5102907419204712,-5.717721705877921e-06,0.0,0.0003028777136933,0.0,0.0,31.27379608154297,0.0,0.0,0.0,0.3738924562931061,4.0,0.0,1.0
653460,293.1986999511719,297.1499938964844,293.1499938964844,0.0758302882313728,-2048.3251953125,304.15411376953125,0.7830206155776978,0.1717422157526016,0.1557291001081466,294.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27325439453125,0.5078152418136597,0.050000000745058,0.0486595556139946,293.2714233398437,297.1499938964844,293.1499938964844,0.2120380848646164,-3246.010009765625,304.1654357910156,0.9416658878326416,0.2962335646152496,0.2082944512367248,293.0726928710937,297.1499938964844,293.1499938964844,0.2731256484985351,-5351.42529296875,304.2221984863281,0.9990000128746032,0.5057157874107361,0.3419016003608703,293.3048400878906,297.1499938964844,293.1499938964844,0.0092439046129584,-2925.16650390625,301.7652282714844,0.5078152418136597,0.050000000745058,0.2308199852705001,291.2709350585937,291.1499938964844,262.8699951171875,260.9368591308594,281.046142578125,294.1306457519531,291.2686767578125,1.0,0.2504242360591888,0.7572413682937622,0.7572413682937622,1.0,1.0,-1.1826117038726809,0.4951334297657013,0.6874783039093018,0.2210010439157486,0.0,0.0,0.5135725140571594,41.65693664550781,37.0,-21.39583778381348,-12132.404296875,177.67645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3475341796875,308.337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18224.041015625,18000.0,0.0,0.0,0.2910175025463104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818665981292724,0.4818721413612366,-5.53518930246355e-06,0.0,0.0002953457587864,0.0,0.0,28.24128150939941,0.0,0.0,0.0,0.3641220927238464,4.0,0.0,1.0
653520,293.1986999511719,297.1499938964844,293.1499938964844,0.0758302882313728,-2048.3251953125,304.15411376953125,0.7830206155776978,0.1717422157526016,0.1557291001081466,294.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27325439453125,0.5078152418136597,0.050000000745058,0.0486595556139946,293.2714233398437,297.1499938964844,293.1499938964844,0.2120380848646164,-3246.010009765625,304.1654357910156,0.9416658878326416,0.2962335646152496,0.2082944512367248,293.0726928710937,297.1499938964844,293.1499938964844,0.2731256484985351,-5351.42529296875,304.2221984863281,0.9990000128746032,0.5057157874107361,0.3419016003608703,293.3048400878906,297.1499938964844,293.1499938964844,0.0092439046129584,-2925.16650390625,301.7652282714844,0.5078152418136597,0.050000000745058,0.2308199852705001,291.2709350585937,291.1499938964844,262.8699951171875,260.9368591308594,281.046142578125,294.1306457519531,291.2686767578125,1.0,0.2504242360591888,0.7572413682937622,0.7572413682937622,1.0,1.0,-1.1826117038726809,0.4951334297657013,0.6874783039093018,0.2210010439157486,0.0,0.0,0.5135725140571594,41.65693664550781,37.0,-21.39583778381348,-12132.404296875,177.67645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3475341796875,308.337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18224.041015625,18000.0,0.0,0.0,0.2910175025463104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818665981292724,0.4818721413612366,-5.53518930246355e-06,0.0,0.0002953457587864,0.0,0.0,28.24128150939941,0.0,0.0,0.0,0.3641220927238464,4.0,0.0,1.0
653580,293.1964416503906,297.1499938964844,293.1499938964844,0.075556457042694,-2043.1395263671875,304.1531982421875,0.7847228050231934,0.1709670722484588,0.1550078392028808,294.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.5097975730895996,0.050000000745058,0.0486327745020389,293.2723693847656,297.1499938964844,293.1499938964844,0.2095700651407241,-3216.46044921875,304.1643981933594,0.941693127155304,0.2929703891277313,0.2060330659151077,293.05523681640625,297.1499938964844,293.1499938964844,0.2691069543361664,-5295.5546875,304.2048034667969,0.9990000128746032,0.5112271308898926,0.3381639719009399,293.3032531738281,297.1499938964844,293.1499938964844,0.0091795595362782,-2915.269775390625,301.7119140625,0.5097975730895996,0.050000000745058,0.2306929528713226,291.247314453125,291.1499938964844,262.8900146484375,260.95220947265625,281.078125,294.1293334960937,291.24462890625,1.0,0.2485488504171371,0.7571730613708496,0.7571730613708496,1.0,1.0,-1.1743590831756592,0.4907722473144531,0.683586835861206,0.2210295051336288,0.0,0.0,0.5021364092826843,40.909793853759766,55.0,-31.56776428222656,-11969.935546875,173.64735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61639404296875,308.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18163.541015625,18000.0,0.0,0.0,0.282976895570755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4605043232440948,0.460509717464447,-5.402010629040888e-06,0.0,0.0002871855685953,0.0,0.0,26.09659004211425,0.0,0.0,0.0,0.3569062948226928,4.0,0.0,1.0
653640,293.1964416503906,297.1499938964844,293.1499938964844,0.075556457042694,-2043.1395263671875,304.1531982421875,0.7847228050231934,0.1709670722484588,0.1550078392028808,294.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.5097975730895996,0.050000000745058,0.0486327745020389,293.2723693847656,297.1499938964844,293.1499938964844,0.2095700651407241,-3216.46044921875,304.1643981933594,0.941693127155304,0.2929703891277313,0.2060330659151077,293.05523681640625,297.1499938964844,293.1499938964844,0.2691069543361664,-5295.5546875,304.2048034667969,0.9990000128746032,0.5112271308898926,0.3381639719009399,293.3032531738281,297.1499938964844,293.1499938964844,0.0091795595362782,-2915.269775390625,301.7119140625,0.5097975730895996,0.050000000745058,0.2306929528713226,291.247314453125,291.1499938964844,262.8900146484375,260.95220947265625,281.078125,294.1293334960937,291.24462890625,1.0,0.2485488504171371,0.7571730613708496,0.7571730613708496,1.0,1.0,-1.1743590831756592,0.4907722473144531,0.683586835861206,0.2210295051336288,0.0,0.0,0.5021364092826843,40.909793853759766,55.0,-31.56776428222656,-11969.935546875,173.64735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61639404296875,308.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18163.541015625,18000.0,0.0,0.0,0.282976895570755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4605043232440948,0.460509717464447,-5.402010629040888e-06,0.0,0.0002871855685953,0.0,0.0,26.09659004211425,0.0,0.0,0.0,0.3569062948226928,4.0,0.0,1.0
653700,293.1955261230469,297.1499938964844,293.1499938964844,0.0754733979701995,-2041.714599609375,304.1527709960937,0.7807058095932007,0.170559287071228,0.1546823382377624,294.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361145019531,0.5074707865715027,0.050000000745058,0.0486643388867378,293.2730712890625,297.1499938964844,293.1499938964844,0.2084008753299713,-3202.497314453125,304.1639099121094,0.9350437521934508,0.291283905506134,0.2048965692520141,293.0513000488281,297.1499938964844,293.1499938964844,0.2730647623538971,-5363.56103515625,304.1875,0.9990000128746032,0.513212263584137,0.3425609767436981,293.3027038574219,297.1499938964844,293.1499938964844,0.0091601591557264,-2913.586181640625,301.6840209960937,0.5074707865715027,0.050000000745058,0.2308426797389984,291.2322998046875,291.1499938964844,262.8999938964844,260.9598999023437,281.0885009765625,294.1351013183594,291.2278747558594,1.0,0.2505990266799927,0.7571388483047485,0.7571388483047485,1.0,1.0,-1.1780918836593628,0.4922782778739929,0.6858135461807251,0.2223625481128692,0.0,0.0,0.498111367225647,41.77238464355469,55.0,-43.75932312011719,-11939.802734375,176.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7181701660156,308.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.921875,18000.0,0.0,0.0,0.278919905424118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524514973163605,0.4524568617343902,-5.351934305508621e-06,0.0,0.0002830682205967,0.0,0.0,25.31402969360352,0.0,0.0,0.0,0.3542112112045288,4.0,0.0,1.0
653760,293.1947937011719,297.1499938964844,293.1499938964844,0.0755056291818618,-2042.88134765625,304.1522216796875,0.7734414935112,0.1701241284608841,0.1543658673763275,294.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2112731933594,0.5029942989349365,0.050000000745058,0.0487290062010288,293.2738647460937,297.1499938964844,293.1499938964844,0.2074729651212692,-3191.707763671875,304.1630554199219,0.923819363117218,0.289566308259964,0.2037594020366668,293.0539855957031,297.1499938964844,293.1499938964844,0.2816355526447296,-5504.7890625,304.1650695800781,0.9990000128746032,0.5139411091804504,0.3514004945755005,293.3025207519531,297.1499938964844,293.1499938964844,0.0091559123247861,-2916.57861328125,301.6528015136719,0.5029942989349365,0.050000000745058,0.2311494350433349,291.204345703125,291.1499938964844,262.9100036621094,260.9675598144531,281.0957336425781,294.1490478515625,291.1973571777344,1.0,0.254294753074646,0.7570157647132874,0.7570157647132874,1.0,1.0,-1.1873992681503296,0.4963890314102173,0.6910102367401123,0.2246278077363968,0.0,0.0,0.4972215294837951,43.54389190673828,58.0,-66.75243377685547,-11957.3505859375,182.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7872314453125,308.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18084.544921875,18000.0,0.0,0.0,0.2750177085399627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4477039575576782,0.4477092623710632,-5.315622274792986e-06,0.0,0.0002791080332826,0.0,0.0,24.83154296875,0.0,0.0,0.0,0.3525754511356354,4.0,0.0,1.0
653820,293.19384765625,297.1499938964844,293.1499938964844,0.0754847303032875,-2043.335205078125,304.15155029296875,0.7617529630661011,0.1691851913928985,0.1536507606506347,294.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4960734248161316,0.050000000745058,0.0488399341702461,293.2755126953125,297.1499938964844,293.1499938964844,0.2054792493581771,-3168.181884765625,304.1620788574219,0.9057431817054749,0.2860918045043945,0.2014319747686386,293.0720520019531,297.1499938964844,293.1499938964844,0.2965660393238067,-5745.71875,304.1356201171875,0.9990000128746032,0.512731671333313,0.3660690486431122,293.3031311035156,297.1499938964844,293.1499938964844,0.0091383745893836,-2920.14892578125,301.5874328613281,0.4960734248161316,0.050000000745058,0.2316756248474121,291.1486511230469,291.1499938964844,262.92999267578125,260.98291015625,281.1204528808594,294.18756103515625,291.1455078125,1.0,0.2598513960838318,0.7567694783210754,0.7567694783210754,1.0,1.0,-1.2021228075027466,0.5027569532394409,0.6993657946586609,0.2286164611577987,0.0,0.0,0.5016015768051147,46.57748794555664,61.0,-61.5654182434082,-12057.9248046875,193.84762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80517578125,308.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.767578125,18000.0,0.0,0.0,0.2681993842124939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510342180728912,0.4510395526885986,-5.307723313308088e-06,0.0,0.0002721882774494,0.0,0.0,25.033002853393555,0.0,0.0,0.0,0.3532603085041046,4.0,0.0,1.0
653880,293.19384765625,297.1499938964844,293.1499938964844,0.0754847303032875,-2043.335205078125,304.15155029296875,0.7617529630661011,0.1691851913928985,0.1536507606506347,294.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4960734248161316,0.050000000745058,0.0488399341702461,293.2755126953125,297.1499938964844,293.1499938964844,0.2054792493581771,-3168.181884765625,304.1620788574219,0.9057431817054749,0.2860918045043945,0.2014319747686386,293.0720520019531,297.1499938964844,293.1499938964844,0.2965660393238067,-5745.71875,304.1356201171875,0.9990000128746032,0.512731671333313,0.3660690486431122,293.3031311035156,297.1499938964844,293.1499938964844,0.0091383745893836,-2920.14892578125,301.5874328613281,0.4960734248161316,0.050000000745058,0.2316756248474121,291.1486511230469,291.1499938964844,262.92999267578125,260.98291015625,281.1204528808594,294.18756103515625,291.1455078125,1.0,0.2598513960838318,0.7567694783210754,0.7567694783210754,1.0,1.0,-1.2021228075027466,0.5027569532394409,0.6993657946586609,0.2286164611577987,0.0,0.0,0.5016015768051147,46.57748794555664,61.0,-61.5654182434082,-12057.9248046875,193.84762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80517578125,308.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.767578125,18000.0,0.0,0.0,0.2681993842124939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510342180728912,0.4510395526885986,-5.307723313308088e-06,0.0,0.0002721882774494,0.0,0.0,25.033002853393555,0.0,0.0,0.0,0.3532603085041046,4.0,0.0,1.0
653940,293.193603515625,297.1499938964844,293.1499938964844,0.0751854702830314,-2037.595703125,304.1515197753906,0.7510892748832703,0.1681232154369354,0.1528323143720626,294.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.4898309409618377,0.050000000745058,0.0489512309432029,293.2772827148437,297.1499938964844,293.1499938964844,0.2029665559530258,-3137.675048828125,304.1622619628906,0.8903428316116333,0.2825556993484497,0.1990636736154556,293.09637451171875,297.1499938964844,293.1499938964844,0.3109292089939117,-5971.9560546875,304.11669921875,0.9990000128746032,0.5097790360450745,0.380217045545578,293.3050231933594,297.1499938964844,293.1499938964844,0.0090987319126725,-2916.5703125,301.5234069824219,0.4898309409618377,0.050000000745058,0.2322035580873489,291.1206359863281,291.1499938964844,262.95001220703125,260.99822998046875,281.1471862792969,294.2271423339844,291.117919921875,1.0,0.2654092013835907,0.7565231919288635,0.7565231919288635,1.0,1.0,-1.2160475254058838,0.508762538433075,0.7072849273681641,0.2324772030115127,0.0,0.0,0.5074219703674316,49.6129264831543,64.0,-44.90318298339844,-12148.173828125,204.6975860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67315673828125,308.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.390625,18000.0,0.0,0.0,0.2631218135356903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590097665786743,0.4590151011943817,-5.34229457116453e-06,0.0,0.0002670351823326,0.0,0.0,25.74052047729492,0.0,0.0,0.0,0.3557234406471252,4.0,0.0,1.0
654000,293.193603515625,297.1499938964844,293.1499938964844,0.0751854702830314,-2037.595703125,304.1515197753906,0.7510892748832703,0.1681232154369354,0.1528323143720626,294.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.4898309409618377,0.050000000745058,0.0489512309432029,293.2772827148437,297.1499938964844,293.1499938964844,0.2029665559530258,-3137.675048828125,304.1622619628906,0.8903428316116333,0.2825556993484497,0.1990636736154556,293.09637451171875,297.1499938964844,293.1499938964844,0.3109292089939117,-5971.9560546875,304.11669921875,0.9990000128746032,0.5097790360450745,0.380217045545578,293.3050231933594,297.1499938964844,293.1499938964844,0.0090987319126725,-2916.5703125,301.5234069824219,0.4898309409618377,0.050000000745058,0.2322035580873489,291.1206359863281,291.1499938964844,262.95001220703125,260.99822998046875,281.1471862792969,294.2271423339844,291.117919921875,1.0,0.2654092013835907,0.7565231919288635,0.7565231919288635,1.0,1.0,-1.2160475254058838,0.508762538433075,0.7072849273681641,0.2324772030115127,0.0,0.0,0.5074219703674316,49.6129264831543,64.0,-44.90318298339844,-12148.173828125,204.6975860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67315673828125,308.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.390625,18000.0,0.0,0.0,0.2631218135356903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590097665786743,0.4590151011943817,-5.34229457116453e-06,0.0,0.0002670351823326,0.0,0.0,25.74052047729492,0.0,0.0,0.0,0.3557234406471252,4.0,0.0,1.0
654060,293.1939697265625,297.1499938964844,293.1499938964844,0.0747750625014305,-2029.4735107421875,304.1517028808594,0.7411262392997742,0.1669495850801468,0.1519114226102829,294.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.483855128288269,0.050000000745058,0.049065314233303,293.2790832519531,297.1499938964844,293.1499938964844,0.2003076076507568,-3105.1728515625,304.16259765625,0.8758068084716797,0.2789650559425354,0.196657583117485,293.123779296875,297.1499938964844,293.1499938964844,0.3254351913928985,-6196.05517578125,304.103759765625,0.9990000128746032,0.5055875182151794,0.3941923975944519,293.307861328125,297.1499938964844,293.1499938964844,0.0090516051277518,-2910.88818359375,301.4569396972656,0.483855128288269,0.050000000745058,0.2327447235584259,291.0977783203125,291.1499938964844,262.9700012207031,261.0135498046875,281.1758728027344,294.26739501953125,291.0960693359375,1.0,0.270915150642395,0.7559625506401062,0.7559625506401062,1.0,1.0,-1.2296160459518433,0.5145596265792847,0.7150563597679138,0.2362560927867889,0.0,0.0,0.5160130262374878,52.71748733520508,67.0,-32.28558349609375,-12240.5810546875,215.7928924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42840576171875,308.2213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17897.4375,18000.0,0.0,0.0,0.2599365413188934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717051088809967,0.4717105031013489,-5.403686827776255e-06,0.0,0.0002638025325722,0.0,0.0,26.917423248291016,0.0,0.0,0.0,0.3597722351551056,4.0,0.0,1.0
654120,293.1939697265625,297.1499938964844,293.1499938964844,0.0747750625014305,-2029.4735107421875,304.1517028808594,0.7411262392997742,0.1669495850801468,0.1519114226102829,294.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.483855128288269,0.050000000745058,0.049065314233303,293.2790832519531,297.1499938964844,293.1499938964844,0.2003076076507568,-3105.1728515625,304.16259765625,0.8758068084716797,0.2789650559425354,0.196657583117485,293.123779296875,297.1499938964844,293.1499938964844,0.3254351913928985,-6196.05517578125,304.103759765625,0.9990000128746032,0.5055875182151794,0.3941923975944519,293.307861328125,297.1499938964844,293.1499938964844,0.0090516051277518,-2910.88818359375,301.4569396972656,0.483855128288269,0.050000000745058,0.2327447235584259,291.0977783203125,291.1499938964844,262.9700012207031,261.0135498046875,281.1758728027344,294.26739501953125,291.0960693359375,1.0,0.270915150642395,0.7559625506401062,0.7559625506401062,1.0,1.0,-1.2296160459518433,0.5145596265792847,0.7150563597679138,0.2362560927867889,0.0,0.0,0.5160130262374878,52.71748733520508,67.0,-32.28558349609375,-12240.5810546875,215.7928924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42840576171875,308.2213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17897.4375,18000.0,0.0,0.0,0.2599365413188934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717051088809967,0.4717105031013489,-5.403686827776255e-06,0.0,0.0002638025325722,0.0,0.0,26.917423248291016,0.0,0.0,0.0,0.3597722351551056,4.0,0.0,1.0
