time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654180,293.1946716308594,297.1499938964844,293.1499938964844,0.0742490887641906,-2018.861572265625,304.1520080566406,0.7317838668823242,0.1656898409128189,0.1509092450141906,294.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.4778972566127777,0.050000000745058,0.0491816289722919,293.28143310546875,297.1499938964844,293.1499938964844,0.1974279731512069,-3069.70263671875,304.1632080078125,0.8621328473091125,0.2752206027507782,0.1941802501678466,293.1522521972656,297.1499938964844,293.1499938964844,0.3398809731006622,-6415.44189453125,304.0951843261719,0.9990000128746032,0.5004781484603882,0.407947838306427,293.3113098144531,297.1499938964844,293.1499938964844,0.0089972419664263,-2902.88330078125,301.38922119140625,0.4778972566127777,0.050000000745058,0.2332964688539505,291.0826721191406,291.1499938964844,262.989990234375,261.0288391113281,281.2072448730469,294.3111877441406,291.0815124511719,1.0,0.276343286037445,0.7554019093513489,0.7554019093513489,1.0,1.0,-1.242753028869629,0.5201566815376282,0.722596287727356,0.239981472492218,0.0,0.0,0.5260624885559082,55.87581634521485,70.0,-22.17106056213379,-12327.490234375,227.0680084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1049499511719,308.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17870.255859375,18000.0,0.0,0.0,0.2586903572082519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876652956008911,0.4876707792282104,-5.488721853907919e-06,0.0,0.0002625378256198,0.0,0.0,28.475322723388672,0.0,0.0,0.0,0.3650119006633758,4.0,0.0,1.0
654240,293.1946716308594,297.1499938964844,293.1499938964844,0.0742490887641906,-2018.861572265625,304.1520080566406,0.7317838668823242,0.1656898409128189,0.1509092450141906,294.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.4778972566127777,0.050000000745058,0.0491816289722919,293.28143310546875,297.1499938964844,293.1499938964844,0.1974279731512069,-3069.70263671875,304.1632080078125,0.8621328473091125,0.2752206027507782,0.1941802501678466,293.1522521972656,297.1499938964844,293.1499938964844,0.3398809731006622,-6415.44189453125,304.0951843261719,0.9990000128746032,0.5004781484603882,0.407947838306427,293.3113098144531,297.1499938964844,293.1499938964844,0.0089972419664263,-2902.88330078125,301.38922119140625,0.4778972566127777,0.050000000745058,0.2332964688539505,291.0826721191406,291.1499938964844,262.989990234375,261.0288391113281,281.2072448730469,294.3111877441406,291.0815124511719,1.0,0.276343286037445,0.7554019093513489,0.7554019093513489,1.0,1.0,-1.242753028869629,0.5201566815376282,0.722596287727356,0.239981472492218,0.0,0.0,0.5260624885559082,55.87581634521485,70.0,-22.17106056213379,-12327.490234375,227.0680084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1049499511719,308.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17870.255859375,18000.0,0.0,0.0,0.2586903572082519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876652956008911,0.4876707792282104,-5.488721853907919e-06,0.0,0.0002625378256198,0.0,0.0,28.475322723388672,0.0,0.0,0.0,0.3650119006633758,4.0,0.0,1.0
654300,293.19512939453125,297.1499938964844,293.1499938964844,0.0739526450634002,-2012.841064453125,304.1521911621094,0.727286696434021,0.1650358438491821,0.1503850668668747,294.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.4748352766036987,0.050000000745058,0.0492405630648136,293.2830505371094,297.1499938964844,293.1499938964844,0.1958592385053634,-3050.272705078125,304.1636657714844,0.855554461479187,0.2732413709163666,0.1928664743900299,293.16632080078125,297.1499938964844,293.1499938964844,0.347072422504425,-6523.4208984375,304.09210205078125,0.9990000128746032,0.4976893961429596,0.4147433042526245,293.31317138671875,297.1499938964844,293.1499938964844,0.0089678252115845,-2898.1640625,301.35498046875,0.4748352766036987,0.050000000745058,0.2335760295391082,291.0772705078125,291.1499938964844,263.0,261.0364990234375,281.2246398925781,294.3355712890625,291.076416015625,1.0,0.2790209352970123,0.7551215887069702,0.7551215887069702,1.0,1.0,-1.249110221862793,0.5228574872016907,0.7262527942657471,0.2418151646852493,0.0,0.0,0.5314620137214661,57.47294616699219,70.0,-17.686769485473633,-12368.6572265625,232.74734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9253234863281,307.966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.90625,18000.0,0.0,0.0,0.258758544921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965939521789551,0.4965994954109192,-5.5387163229170255e-06,0.0,0.0002626070345286,0.0,0.0,29.38025665283203,0.0,0.0,0.0,0.3679958879947662,4.0,0.0,1.0
654360,293.19561767578125,297.1499938964844,293.1499938964844,0.0736362412571907,-2006.3946533203125,304.1523742675781,0.7228675484657288,0.1643697917461395,0.1498490422964096,294.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741882324219,0.471674233675003,0.050000000745058,0.0492998771369457,293.28472900390625,297.1499938964844,293.1499938964844,0.1942260265350341,-3029.985107421875,304.1641540527344,0.8491783142089844,0.2712281942367553,0.1915202885866165,293.1802062988281,297.1499938964844,293.1499938964844,0.3542190790176391,-6629.970703125,304.0896301269531,0.9990000128746032,0.494751363992691,0.4214715659618377,293.3150634765625,297.1499938964844,293.1499938964844,0.0089371036738157,-2892.99853515625,301.320556640625,0.471674233675003,0.050000000745058,0.2338573932647705,291.0733337402344,291.1499938964844,263.010009765625,261.0441589355469,281.242919921875,294.3612060546875,291.07275390625,1.0,0.2816717028617859,0.7548341751098633,0.7548341751098633,1.0,1.0,-1.2553364038467407,0.5254967212677002,0.7298396229743958,0.243628978729248,0.0,0.0,0.5369760990142822,59.07853698730469,73.0,-13.552658081054688,-12408.2099609375,238.44813537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7396240234375,307.872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.69921875,18000.0,0.0,0.0,0.2592535316944122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059550404548645,0.5059606432914734,-5.592927209363552e-06,0.0,0.0002631093666423,0.0,0.0,30.355209350585938,0.0,0.0,0.0,0.3711637854576111,4.0,0.0,1.0
654420,293.1966247558594,297.1499938964844,293.1499938964844,0.0729550421237945,-1992.4775390625,304.1527099609375,0.7140978574752808,0.1630113422870636,0.1487508565187454,294.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.4649198949337005,0.050000000745058,0.0494193024933338,293.2880859375,297.1499938964844,293.1499938964844,0.1908296346664428,-2987.6396484375,304.16510009765625,0.8370478749275208,0.2671312987804413,0.1887718588113784,293.2074584960937,297.1499938964844,293.1499938964844,0.3683429360389709,-6838.4794921875,304.0862731933594,0.9990000128746032,0.4884604215621948,0.4347030222415924,293.3189392089844,297.1499938964844,293.1499938964844,0.0088724233210086,-2881.52001953125,301.2513122558594,0.4649198949337005,0.050000000745058,0.2344239056110382,291.0691223144531,291.1499938964844,263.0299987792969,261.0594482421875,281.28204345703125,294.4161682128906,291.0690002441406,1.0,0.2868882119655609,0.7542593479156494,0.7542593479156494,1.0,1.0,-1.2674254179000854,0.5306085348129272,0.7368168830871582,0.2472015023231506,0.0,0.0,0.5480867624282837,62.30698013305664,61.0,-6.2756876945495605,-12483.279296875,249.901107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36602783203125,307.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.970703125,18000.0,0.0,0.0,0.2613846361637115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254768133163452,0.5254825353622437,-5.711305220756913e-06,0.0,0.0002652721886988,0.0,0.0,32.47465896606445,0.0,0.0,0.0,0.3778930902481079,4.0,0.0,1.0
654480,293.1966247558594,297.1499938964844,293.1499938964844,0.0729550421237945,-1992.4775390625,304.1527099609375,0.7140978574752808,0.1630113422870636,0.1487508565187454,294.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.4649198949337005,0.050000000745058,0.0494193024933338,293.2880859375,297.1499938964844,293.1499938964844,0.1908296346664428,-2987.6396484375,304.16510009765625,0.8370478749275208,0.2671312987804413,0.1887718588113784,293.2074584960937,297.1499938964844,293.1499938964844,0.3683429360389709,-6838.4794921875,304.0862731933594,0.9990000128746032,0.4884604215621948,0.4347030222415924,293.3189392089844,297.1499938964844,293.1499938964844,0.0088724233210086,-2881.52001953125,301.2513122558594,0.4649198949337005,0.050000000745058,0.2344239056110382,291.0691223144531,291.1499938964844,263.0299987792969,261.0594482421875,281.28204345703125,294.4161682128906,291.0690002441406,1.0,0.2868882119655609,0.7542593479156494,0.7542593479156494,1.0,1.0,-1.2674254179000854,0.5306085348129272,0.7368168830871582,0.2472015023231506,0.0,0.0,0.5480867624282837,62.30698013305664,61.0,-6.2756876945495605,-12483.279296875,249.901107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36602783203125,307.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.970703125,18000.0,0.0,0.0,0.2613846361637115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254768133163452,0.5254825353622437,-5.711305220756913e-06,0.0,0.0002652721886988,0.0,0.0,32.47465896606445,0.0,0.0,0.0,0.3778930902481079,4.0,0.0,1.0
654540,293.1973571777344,297.1499938964844,293.1499938964844,0.0720385685563087,-1973.4453125,304.1533508300781,0.711880624294281,0.1616801619529724,0.1475487798452377,294.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809936523437,0.4646263718605041,0.050000000745058,0.0494242273271083,293.29107666015625,297.1499938964844,293.1499938964844,0.1869586557149887,-2938.82568359375,304.1665344238281,0.8327412009239197,0.2630275785923004,0.1859092563390731,293.22686767578125,297.1499938964844,293.1499938964844,0.369691789150238,-6848.57080078125,304.1058959960937,0.9990000128746032,0.4830365180969238,0.4352412223815918,293.3225402832031,297.1499938964844,293.1499938964844,0.0087695969268679,-2858.823486328125,301.1859130859375,0.4646263718605041,0.050000000745058,0.2344472408294677,291.0845947265625,291.1499938964844,263.04998779296875,261.0747375488281,281.33349609375,294.45330810546875,291.0881042480469,1.0,0.2860495150089264,0.7536845207214355,0.7536845207214355,1.0,1.0,-1.2632373571395874,0.5279132723808289,0.7353241443634033,0.2482926994562149,0.0,0.0,0.5562832355499268,62.42455673217773,49.0,25.83626174926757,-12461.5888671875,248.56573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02362060546875,307.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.935546875,18000.0,0.0,0.0,0.2646511197090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433618426322937,0.5433676838874817,-5.832315764564555e-06,0.0,0.000268587260507,0.0,0.0,34.55330276489258,0.0,0.0,0.0,0.3842108845710754,4.0,0.0,1.0
654600,293.1973571777344,297.1499938964844,293.1499938964844,0.0720385685563087,-1973.4453125,304.1533508300781,0.711880624294281,0.1616801619529724,0.1475487798452377,294.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809936523437,0.4646263718605041,0.050000000745058,0.0494242273271083,293.29107666015625,297.1499938964844,293.1499938964844,0.1869586557149887,-2938.82568359375,304.1665344238281,0.8327412009239197,0.2630275785923004,0.1859092563390731,293.22686767578125,297.1499938964844,293.1499938964844,0.369691789150238,-6848.57080078125,304.1058959960937,0.9990000128746032,0.4830365180969238,0.4352412223815918,293.3225402832031,297.1499938964844,293.1499938964844,0.0087695969268679,-2858.823486328125,301.1859130859375,0.4646263718605041,0.050000000745058,0.2344472408294677,291.0845947265625,291.1499938964844,263.04998779296875,261.0747375488281,281.33349609375,294.45330810546875,291.0881042480469,1.0,0.2860495150089264,0.7536845207214355,0.7536845207214355,1.0,1.0,-1.2632373571395874,0.5279132723808289,0.7353241443634033,0.2482926994562149,0.0,0.0,0.5562832355499268,62.42455673217773,49.0,25.83626174926757,-12461.5888671875,248.56573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02362060546875,307.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.935546875,18000.0,0.0,0.0,0.2646511197090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433618426322937,0.5433676838874817,-5.832315764564555e-06,0.0,0.000268587260507,0.0,0.0,34.55330276489258,0.0,0.0,0.0,0.3842108845710754,4.0,0.0,1.0
654660,293.1976928710937,297.1499938964844,293.1499938964844,0.0708908140659332,-1949.382080078125,304.1541442871094,0.7156336307525635,0.1604122370481491,0.1463033705949783,294.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.4700750410556793,0.050000000745058,0.0493291094899177,293.2935485839844,297.1499938964844,293.1499938964844,0.1826472282409668,-2883.899658203125,304.168212890625,0.8349964618682861,0.2589530646800995,0.1830083280801773,293.2293701171875,297.1499938964844,293.1499938964844,0.359086275100708,-6678.3701171875,304.1384582519531,0.9990000128746032,0.4805493652820587,0.4247499108314514,293.3254699707031,297.1499938964844,293.1499938964844,0.0086313672363758,-2824.955322265625,301.1274108886719,0.4700750410556793,0.050000000745058,0.2339960485696792,291.1266784667969,291.1499938964844,263.07000732421875,261.09002685546875,281.3910217285156,294.4601745605469,291.1315002441406,1.0,0.280672937631607,0.7531700730323792,0.7531700730323792,1.0,1.0,-1.245017409324646,0.5184667706489563,0.7265505790710449,0.2473418116569519,0.0,0.0,0.556717038154602,59.828399658203125,37.0,54.2348747253418,-12300.4609375,236.2493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7783203125,307.4228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.498046875,18000.0,0.0,0.0,0.2681423127651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492174625396729,0.5492233633995056,-5.894044988963287e-06,0.0,0.0002721303608268,0.0,0.0,35.36063003540039,0.0,0.0,0.0,0.3865450918674469,4.0,0.0,1.0
654720,293.1976928710937,297.1499938964844,293.1499938964844,0.0708908140659332,-1949.382080078125,304.1541442871094,0.7156336307525635,0.1604122370481491,0.1463033705949783,294.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.4700750410556793,0.050000000745058,0.0493291094899177,293.2935485839844,297.1499938964844,293.1499938964844,0.1826472282409668,-2883.899658203125,304.168212890625,0.8349964618682861,0.2589530646800995,0.1830083280801773,293.2293701171875,297.1499938964844,293.1499938964844,0.359086275100708,-6678.3701171875,304.1384582519531,0.9990000128746032,0.4805493652820587,0.4247499108314514,293.3254699707031,297.1499938964844,293.1499938964844,0.0086313672363758,-2824.955322265625,301.1274108886719,0.4700750410556793,0.050000000745058,0.2339960485696792,291.1266784667969,291.1499938964844,263.07000732421875,261.09002685546875,281.3910217285156,294.4601745605469,291.1315002441406,1.0,0.280672937631607,0.7531700730323792,0.7531700730323792,1.0,1.0,-1.245017409324646,0.5184667706489563,0.7265505790710449,0.2473418116569519,0.0,0.0,0.556717038154602,59.828399658203125,37.0,54.2348747253418,-12300.4609375,236.2493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7783203125,307.4228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.498046875,18000.0,0.0,0.0,0.2681423127651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492174625396729,0.5492233633995056,-5.894044988963287e-06,0.0,0.0002721303608268,0.0,0.0,35.36063003540039,0.0,0.0,0.0,0.3865450918674469,4.0,0.0,1.0
654780,293.1973876953125,297.1499938964844,293.1499938964844,0.0696788877248764,-1923.9854736328125,304.15478515625,0.7241625189781189,0.1592641919851303,0.1450850367546081,294.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4788744151592254,0.050000000745058,0.0491626039147377,293.2953186035156,297.1499938964844,293.1499938964844,0.1781648248434066,-2826.46240234375,304.1695861816406,0.8428173065185547,0.2549574077129364,0.1800748705863952,293.2156982421875,297.1499938964844,293.1499938964844,0.3393537104129791,-6371.47412109375,304.1752319335937,0.9990000128746032,0.4812734425067901,0.4057314693927765,293.3272705078125,297.1499938964844,293.1499938964844,0.0084770806133747,-2785.650390625,301.07403564453125,0.4788744151592254,0.050000000745058,0.2332062274217605,291.1792907714844,291.1499938964844,263.0899963378906,261.10528564453125,281.44500732421875,294.4261779785156,291.1846618652344,1.0,0.2716821730136871,0.7526556253433228,0.7526556253433228,1.0,1.0,-1.2160624265670776,0.5038169622421265,0.7122454643249512,0.2449733316898346,0.0,0.0,0.5493457317352295,55.29473876953125,40.0,70.1741943359375,-12031.771484375,216.453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67724609375,307.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.119140625,18000.0,0.0,0.0,0.2708930671215057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411150455474854,0.5411208868026733,-5.867582331120502e-06,0.0,0.000274922029348,0.0,0.0,34.53550720214844,0.0,0.0,0.0,0.3839654326438904,4.0,0.0,1.0
654840,293.1973876953125,297.1499938964844,293.1499938964844,0.0696788877248764,-1923.9854736328125,304.15478515625,0.7241625189781189,0.1592641919851303,0.1450850367546081,294.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4788744151592254,0.050000000745058,0.0491626039147377,293.2953186035156,297.1499938964844,293.1499938964844,0.1781648248434066,-2826.46240234375,304.1695861816406,0.8428173065185547,0.2549574077129364,0.1800748705863952,293.2156982421875,297.1499938964844,293.1499938964844,0.3393537104129791,-6371.47412109375,304.1752319335937,0.9990000128746032,0.4812734425067901,0.4057314693927765,293.3272705078125,297.1499938964844,293.1499938964844,0.0084770806133747,-2785.650390625,301.07403564453125,0.4788744151592254,0.050000000745058,0.2332062274217605,291.1792907714844,291.1499938964844,263.0899963378906,261.10528564453125,281.44500732421875,294.4261779785156,291.1846618652344,1.0,0.2716821730136871,0.7526556253433228,0.7526556253433228,1.0,1.0,-1.2160624265670776,0.5038169622421265,0.7122454643249512,0.2449733316898346,0.0,0.0,0.5493457317352295,55.29473876953125,40.0,70.1741943359375,-12031.771484375,216.453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67724609375,307.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.119140625,18000.0,0.0,0.0,0.2708930671215057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411150455474854,0.5411208868026733,-5.867582331120502e-06,0.0,0.000274922029348,0.0,0.0,34.53550720214844,0.0,0.0,0.0,0.3839654326438904,4.0,0.0,1.0
654900,293.1970520019531,297.1499938964844,293.1499938964844,0.0691187679767608,-1912.2894287109373,304.1549377441406,0.7275524735450745,0.1587289571762085,0.1445338875055313,294.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19940185546875,0.4821678400039673,0.050000000745058,0.0490982420742511,293.2959289550781,297.1499938964844,293.1499938964844,0.1760102659463882,-2798.8056640625,304.1699523925781,0.845766544342041,0.2529944479465484,0.1786555796861648,293.2048645019531,297.1499938964844,293.1499938964844,0.3311037719249725,-6244.7646484375,304.1854858398437,0.9990000128746032,0.4825709462165832,0.3981348276138305,293.32781982421875,297.1499938964844,293.1499938964844,0.0084064425900578,-2767.49609375,301.048095703125,0.4821678400039673,0.050000000745058,0.2329009175300598,291.2050170898437,291.1499938964844,263.1000061035156,261.1129150390625,281.4643859863281,294.4000549316406,291.2091979980469,1.0,0.2684286534786224,0.7523983716964722,0.7523983716964722,1.0,1.0,-1.2041298151016235,0.497732013463974,0.7063978314399719,0.2441310733556747,0.0,0.0,0.543075442314148,53.53890228271485,40.0,66.22122192382812,-11895.6865234375,208.7594146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6858215332031,307.3433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18138.30078125,18000.0,0.0,0.0,0.2717500030994415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318999290466309,0.5319057106971741,-5.820474143547472e-06,0.0,0.0002757917100097,0.0,0.0,33.5291862487793,0.0,0.0,0.0,0.3808739781379699,4.0,0.0,1.0
654960,293.1964416503906,297.1499938964844,293.1499938964844,0.068679541349411,-1903.24853515625,304.1548156738281,0.7300199270248413,0.1582517325878143,0.1440302729606628,294.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.4846141636371612,0.050000000745058,0.049050573259592,293.2964172363281,297.1499938964844,293.1499938964844,0.174066960811615,-2773.989013671875,304.1698303222656,0.8475584387779236,0.2510488033294678,0.1772582381963729,293.1946105957031,297.1499938964844,293.1499938964844,0.3249263167381286,-6150.77001953125,304.1902160644531,0.9990000128746032,0.4838917255401611,0.3924137651920318,293.3280639648437,297.1499938964844,293.1499938964844,0.0083471229299902,-2753.009521484375,301.0202941894531,0.4846141636371612,0.050000000745058,0.2326747924089431,291.2197570800781,291.1499938964844,263.1099853515625,261.1205444335937,281.4745178222656,294.3673095703125,291.22137451171875,1.0,0.2657936811447143,0.7523544430732727,0.7523544430732727,1.0,1.0,-1.1946511268615725,0.4928602278232574,0.7017908692359924,0.2436717301607132,0.0,0.0,0.5368812084197998,52.23705291748047,43.0,47.686859130859375,-11772.763671875,202.9281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7275085449219,307.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18169.25,18000.0,0.0,0.0,0.2722243070602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520911693572998,0.5209174156188965,-5.757630788139068e-06,0.0,0.0002762730582617,0.0,0.0,32.32087326049805,0.0,0.0,0.0,0.377175509929657,4.0,0.0,1.0
655020,293.19403076171875,297.1499938964844,293.1499938964844,0.0681276991963386,-1892.132080078125,304.15411376953125,0.7332754135131836,0.1575583666563034,0.1432708352804184,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.4878841936588287,0.050000000745058,0.0489877983927726,293.296875,297.1499938964844,293.1499938964844,0.1706176996231079,-2730.140625,304.1689758300781,0.8487240076065063,0.2472484856843948,0.1745427250862121,293.1773376464844,297.1499938964844,293.1499938964844,0.3167159855365753,-6027.9951171875,304.1902160644531,0.9990000128746032,0.4862745404243469,0.3847499489784241,293.32745361328125,297.1499938964844,293.1499938964844,0.0082527780905365,-2731.53125,300.9620361328125,0.4878841936588287,0.050000000745058,0.2323770225048065,291.2261047363281,291.1499938964844,263.1300048828125,261.13580322265625,281.48394775390625,294.2995910644531,291.2260437011719,1.0,0.2621740996837616,0.7522666454315186,0.7522666454315186,1.0,1.0,-1.1808462142944336,0.4856357276439667,0.6952105164527893,0.2433875203132629,0.0,0.0,0.5261332988739014,50.519981384277344,46.0,15.547918319702148,-11594.267578125,194.9353942871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816223144531,307.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.2421875,18000.0,0.0,0.0,0.2720873355865478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009568333625793,0.500962495803833,-5.632723059534328e-06,0.0,0.0002761340583674,0.0,0.0,30.14445877075196,0.0,0.0,0.0,0.3703304529190063,4.0,0.0,1.0
655080,293.19403076171875,297.1499938964844,293.1499938964844,0.0681276991963386,-1892.132080078125,304.15411376953125,0.7332754135131836,0.1575583666563034,0.1432708352804184,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.4878841936588287,0.050000000745058,0.0489877983927726,293.296875,297.1499938964844,293.1499938964844,0.1706176996231079,-2730.140625,304.1689758300781,0.8487240076065063,0.2472484856843948,0.1745427250862121,293.1773376464844,297.1499938964844,293.1499938964844,0.3167159855365753,-6027.9951171875,304.1902160644531,0.9990000128746032,0.4862745404243469,0.3847499489784241,293.32745361328125,297.1499938964844,293.1499938964844,0.0082527780905365,-2731.53125,300.9620361328125,0.4878841936588287,0.050000000745058,0.2323770225048065,291.2261047363281,291.1499938964844,263.1300048828125,261.13580322265625,281.48394775390625,294.2995910644531,291.2260437011719,1.0,0.2621740996837616,0.7522666454315186,0.7522666454315186,1.0,1.0,-1.1808462142944336,0.4856357276439667,0.6952105164527893,0.2433875203132629,0.0,0.0,0.5261332988739014,50.519981384277344,46.0,15.547918319702148,-11594.267578125,194.9353942871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816223144531,307.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.2421875,18000.0,0.0,0.0,0.2720873355865478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009568333625793,0.500962495803833,-5.632723059534328e-06,0.0,0.0002761340583674,0.0,0.0,30.14445877075196,0.0,0.0,0.0,0.3703304529190063,4.0,0.0,1.0
655140,293.19073486328125,297.1499938964844,293.1499938964844,0.0678405091166496,-1886.51220703125,304.1532287597656,0.7345821857452393,0.1571147441864013,0.1427988111972808,294.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22283935546875,0.4893742799758911,0.050000000745058,0.0489597618579864,293.2967224121094,297.1499938964844,293.1499938964844,0.167463481426239,-2690.030029296875,304.1679077148437,0.8470944762229919,0.2435563504695892,0.1719333231449127,293.16534423828125,297.1499938964844,293.1499938964844,0.3128172159194946,-5972.35107421875,304.1831970214844,0.9990000128746032,0.4880249798297882,0.3812771141529083,293.3258056640625,297.1499938964844,293.1499938964844,0.0081765539944171,-2715.080078125,300.9043884277344,0.4893742799758911,0.050000000745058,0.2322440296411514,291.2220458984375,291.1499938964844,263.1499938964844,261.15106201171875,281.4911193847656,294.24737548828125,291.22119140625,1.0,0.2603801488876343,0.7521787881851196,0.7521787881851196,1.0,1.0,-1.1727840900421145,0.4812244176864624,0.6915596723556519,0.2437640279531479,0.0,0.0,0.5167127847671509,49.74965286254883,49.0,-2.8154191970825195,-11478.8857421875,190.80430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834350585937,307.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18136.00390625,18000.0,0.0,0.0,0.2707449793815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838035702705383,0.4838091135025024,-5.526430868485477e-06,0.0,0.0002747717371676,0.0,0.0,28.34926986694336,0.0,0.0,0.0,0.3644862771034241,4.0,0.0,1.0
655200,293.19073486328125,297.1499938964844,293.1499938964844,0.0678405091166496,-1886.51220703125,304.1532287597656,0.7345821857452393,0.1571147441864013,0.1427988111972808,294.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22283935546875,0.4893742799758911,0.050000000745058,0.0489597618579864,293.2967224121094,297.1499938964844,293.1499938964844,0.167463481426239,-2690.030029296875,304.1679077148437,0.8470944762229919,0.2435563504695892,0.1719333231449127,293.16534423828125,297.1499938964844,293.1499938964844,0.3128172159194946,-5972.35107421875,304.1831970214844,0.9990000128746032,0.4880249798297882,0.3812771141529083,293.3258056640625,297.1499938964844,293.1499938964844,0.0081765539944171,-2715.080078125,300.9043884277344,0.4893742799758911,0.050000000745058,0.2322440296411514,291.2220458984375,291.1499938964844,263.1499938964844,261.15106201171875,281.4911193847656,294.24737548828125,291.22119140625,1.0,0.2603801488876343,0.7521787881851196,0.7521787881851196,1.0,1.0,-1.1727840900421145,0.4812244176864624,0.6915596723556519,0.2437640279531479,0.0,0.0,0.5167127847671509,49.74965286254883,49.0,-2.8154191970825195,-11478.8857421875,190.80430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834350585937,307.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18136.00390625,18000.0,0.0,0.0,0.2707449793815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838035702705383,0.4838091135025024,-5.526430868485477e-06,0.0,0.0002747717371676,0.0,0.0,28.34926986694336,0.0,0.0,0.0,0.3644862771034241,4.0,0.0,1.0
655260,293.1872253417969,297.1499938964844,293.1499938964844,0.0677074342966079,-1884.0753173828125,304.1523742675781,0.7341245412826538,0.1567896455526352,0.1424867957830429,294.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129821777344,0.489402174949646,0.050000000745058,0.0489592477679252,293.2963562011719,297.1499938964844,293.1499938964844,0.1644947528839111,-2652.201416015625,304.1669006347656,0.8431282043457031,0.2399132251739502,0.1693896055221557,293.15899658203125,297.1499938964844,293.1499938964844,0.3124620318412781,-5971.36865234375,304.17266845703125,0.9990000128746032,0.4889319837093353,0.3812123239040375,293.32373046875,297.1499938964844,293.1499938964844,0.008111941628158,-2701.859619140625,300.8468017578125,0.489402174949646,0.050000000745058,0.2322416007518768,291.2116394042969,291.1499938964844,263.1700134277344,261.1663513183594,281.50030517578125,294.2142639160156,291.2103576660156,1.0,0.2600529491901397,0.7520177960395813,0.7520177960395813,1.0,1.0,-1.1692739725112915,0.4790313839912414,0.6902425289154053,0.2446518093347549,0.0,0.0,0.5091482996940613,49.72880935668945,52.0,-13.026508331298828,-11409.65234375,189.6461639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2922058105469,307.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18107.626953125,18000.0,0.0,0.0,0.2685010433197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4699127674102783,0.4699182212352752,-5.44120439371909e-06,0.0,0.000272494420642,0.0,0.0,26.94614219665528,0.0,0.0,0.0,0.3597994446754455,4.0,0.0,1.0
655320,293.1872253417969,297.1499938964844,293.1499938964844,0.0677074342966079,-1884.0753173828125,304.1523742675781,0.7341245412826538,0.1567896455526352,0.1424867957830429,294.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129821777344,0.489402174949646,0.050000000745058,0.0489592477679252,293.2963562011719,297.1499938964844,293.1499938964844,0.1644947528839111,-2652.201416015625,304.1669006347656,0.8431282043457031,0.2399132251739502,0.1693896055221557,293.15899658203125,297.1499938964844,293.1499938964844,0.3124620318412781,-5971.36865234375,304.17266845703125,0.9990000128746032,0.4889319837093353,0.3812123239040375,293.32373046875,297.1499938964844,293.1499938964844,0.008111941628158,-2701.859619140625,300.8468017578125,0.489402174949646,0.050000000745058,0.2322416007518768,291.2116394042969,291.1499938964844,263.1700134277344,261.1663513183594,281.50030517578125,294.2142639160156,291.2103576660156,1.0,0.2600529491901397,0.7520177960395813,0.7520177960395813,1.0,1.0,-1.1692739725112915,0.4790313839912414,0.6902425289154053,0.2446518093347549,0.0,0.0,0.5091482996940613,49.72880935668945,52.0,-13.026508331298828,-11409.65234375,189.6461639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2922058105469,307.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18107.626953125,18000.0,0.0,0.0,0.2685010433197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4699127674102783,0.4699182212352752,-5.44120439371909e-06,0.0,0.000272494420642,0.0,0.0,26.94614219665528,0.0,0.0,0.0,0.3597994446754455,4.0,0.0,1.0
655380,293.1840209960937,297.1499938964844,293.1499938964844,0.0676419883966445,-1883.0198974609373,304.1517028808594,0.7321445941925049,0.1564973890781402,0.1422418802976608,294.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.4882467091083526,0.050000000745058,0.0489809587597847,293.29608154296875,297.1499938964844,293.1499938964844,0.1616028398275375,-2615.207275390625,304.16607666015625,0.8372886180877686,0.236260250210762,0.1668648868799209,293.1581726074219,297.1499938964844,293.1499938964844,0.3149853348731994,-6014.2626953125,304.1609191894531,0.9990000128746032,0.4888797998428345,0.3839033544063568,293.3217468261719,297.1499938964844,293.1499938964844,0.0080542424693703,-2690.484619140625,300.7887878417969,0.4882467091083526,0.050000000745058,0.2323445826768875,291.1983947753906,291.1499938964844,263.19000244140625,261.1817321777344,281.51177978515625,294.1976623535156,291.1969299316406,1.0,0.2608992159366607,0.751856803894043,0.751856803894043,1.0,1.0,-1.1693283319473269,0.4785771071910858,0.690751314163208,0.2459675669670105,0.0,0.0,0.5035631656646729,50.31231689453125,55.0,-17.981414794921875,-11375.4794921875,190.8243560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47772216796875,307.564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.068359375,18000.0,0.0,0.0,0.2656935751438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595222473144531,0.4595276415348053,-5.377568413678091e-06,0.0,0.0002696452138479,0.0,0.0,25.92404556274414,0.0,0.0,0.0,0.356311947107315,4.0,0.0,1.0
655440,293.1840209960937,297.1499938964844,293.1499938964844,0.0676419883966445,-1883.0198974609373,304.1517028808594,0.7321445941925049,0.1564973890781402,0.1422418802976608,294.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.4882467091083526,0.050000000745058,0.0489809587597847,293.29608154296875,297.1499938964844,293.1499938964844,0.1616028398275375,-2615.207275390625,304.16607666015625,0.8372886180877686,0.236260250210762,0.1668648868799209,293.1581726074219,297.1499938964844,293.1499938964844,0.3149853348731994,-6014.2626953125,304.1609191894531,0.9990000128746032,0.4888797998428345,0.3839033544063568,293.3217468261719,297.1499938964844,293.1499938964844,0.0080542424693703,-2690.484619140625,300.7887878417969,0.4882467091083526,0.050000000745058,0.2323445826768875,291.1983947753906,291.1499938964844,263.19000244140625,261.1817321777344,281.51177978515625,294.1976623535156,291.1969299316406,1.0,0.2608992159366607,0.751856803894043,0.751856803894043,1.0,1.0,-1.1693283319473269,0.4785771071910858,0.690751314163208,0.2459675669670105,0.0,0.0,0.5035631656646729,50.31231689453125,55.0,-17.981414794921875,-11375.4794921875,190.8243560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47772216796875,307.564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.068359375,18000.0,0.0,0.0,0.2656935751438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595222473144531,0.4595276415348053,-5.377568413678091e-06,0.0,0.0002696452138479,0.0,0.0,25.92404556274414,0.0,0.0,0.0,0.356311947107315,4.0,0.0,1.0
655500,293.1825866699219,297.1499938964844,293.1499938964844,0.0676190853118896,-1882.690673828125,304.15142822265625,0.7306700348854065,0.1563474833965301,0.1421265453100204,294.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928405761719,0.4873028099536896,0.050000000745058,0.04899887368083,293.2960510253906,297.1499938964844,293.1499938964844,0.1601643711328506,-2596.7421875,304.165771484375,0.8338016271591187,0.2344163805246353,0.1655981838703155,293.1596984863281,297.1499938964844,293.1499938964844,0.3171590864658355,-6049.44384765625,304.1549987792969,0.9990000128746032,0.4884771704673767,0.3861098885536194,293.3209228515625,297.1499938964844,293.1499938964844,0.0080270431935787,-2685.228759765625,300.75946044921875,0.4873028099536896,0.050000000745058,0.2324295490980148,291.1911926269531,291.1499938964844,263.20001220703125,261.1894836425781,281.518310546875,294.194580078125,291.1896667480469,1.0,0.2616868317127228,0.7517762780189514,0.7517762780189514,1.0,1.0,-1.1704411506652832,0.4788788259029388,0.6915623545646667,0.2467593550682068,0.0,0.0,0.5015390515327454,50.79560852050781,55.0,-19.31244659423828,-11368.8056640625,192.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5551147460937,307.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18065.1484375,18000.0,0.0,0.0,0.2641837894916534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556329548358917,0.4556382894515991,-5.353409505914897e-06,0.0,0.000268112955382,0.0,0.0,25.545936584472656,0.0,0.0,0.0,0.3550058305263519,4.0,0.0,1.0
655560,293.1813049316406,297.1499938964844,293.1499938964844,0.067596711218357,-1882.36962890625,304.1512145996094,0.7289215326309204,0.156189814209938,0.1420096307992935,294.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.4861532151699066,0.050000000745058,0.049020878970623,293.2961120605469,297.1499938964844,293.1499938964844,0.1587218940258026,-2578.178955078125,304.16552734375,0.8300020694732666,0.2325560599565506,0.1643240749835968,293.16241455078125,297.1499938964844,293.1499938964844,0.3198550939559936,-6092.3916015625,304.149169921875,0.9990000128746032,0.4878238141536712,0.3888037800788879,293.3202514648437,297.1499938964844,293.1499938964844,0.0080005712807178,-2680.151123046875,300.72979736328125,0.4861532151699066,0.050000000745058,0.2325339466333389,291.1838684082031,291.1499938964844,263.2099914550781,261.1972351074219,281.5255432128906,294.1944580078125,291.18231201171875,1.0,0.2626802027225494,0.7516304850578308,0.7516304850578308,1.0,1.0,-1.1721564531326294,0.479464590549469,0.6926918625831604,0.2476181387901306,0.0,0.0,0.5000181794166565,51.38979721069336,58.0,-20.0424747467041,-11367.80859375,193.8752899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199951171875,307.6194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.603515625,18000.0,0.0,0.0,0.2626579105854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4525913298130035,0.4525966644287109,-5.334063189366134e-06,0.0,0.0002665643987711,0.0,0.0,25.2506160736084,0.0,0.0,0.0,0.3539792895317077,4.0,0.0,1.0
655620,293.1791076660156,297.1499938964844,293.1499938964844,0.0675414428114891,-1881.502197265625,304.1509094238281,0.7247219085693359,0.1558413803577423,0.1417595446109771,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.4833196103572845,0.050000000745058,0.0490758009254932,293.2965087890625,297.1499938964844,293.1499938964844,0.1558061093091964,-2540.505615234375,304.16522216796875,0.8215882182121277,0.228776216506958,0.1617449074983596,293.1710205078125,297.1499938964844,293.1499938964844,0.3266083598136902,-6198.23193359375,304.13824462890625,0.9990000128746032,0.4857691526412964,0.3954463899135589,293.3193054199219,297.1499938964844,293.1499938964844,0.0079488819465041,-2670.26025390625,300.6695861816406,0.4833196103572845,0.050000000745058,0.2327944785356521,291.1692810058594,291.1499938964844,263.2300109863281,261.2128295898437,281.5415954589844,294.2021789550781,291.1678161621094,1.0,0.2651966214179992,0.7513388991355896,0.7513388991355896,1.0,1.0,-1.1771118640899658,0.4813760221004486,0.6957358717918396,0.249533012509346,0.0,0.0,0.4984282255172729,52.87284851074219,61.0,-20.2562255859375,-11380.0751953125,198.4429473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.707763671875,307.650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.224609375,18000.0,0.0,0.0,0.2597067654132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489350616931915,0.4489403665065765,-5.3089233915670775e-06,0.0,0.0002635693526826,0.0,0.0,24.89056968688965,0.0,0.0,0.0,0.3527206480503082,4.0,0.0,1.0
655680,293.1791076660156,297.1499938964844,293.1499938964844,0.0675414428114891,-1881.502197265625,304.1509094238281,0.7247219085693359,0.1558413803577423,0.1417595446109771,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.4833196103572845,0.050000000745058,0.0490758009254932,293.2965087890625,297.1499938964844,293.1499938964844,0.1558061093091964,-2540.505615234375,304.16522216796875,0.8215882182121277,0.228776216506958,0.1617449074983596,293.1710205078125,297.1499938964844,293.1499938964844,0.3266083598136902,-6198.23193359375,304.13824462890625,0.9990000128746032,0.4857691526412964,0.3954463899135589,293.3193054199219,297.1499938964844,293.1499938964844,0.0079488819465041,-2670.26025390625,300.6695861816406,0.4833196103572845,0.050000000745058,0.2327944785356521,291.1692810058594,291.1499938964844,263.2300109863281,261.2128295898437,281.5415954589844,294.2021789550781,291.1678161621094,1.0,0.2651966214179992,0.7513388991355896,0.7513388991355896,1.0,1.0,-1.1771118640899658,0.4813760221004486,0.6957358717918396,0.249533012509346,0.0,0.0,0.4984282255172729,52.87284851074219,61.0,-20.2562255859375,-11380.0751953125,198.4429473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.707763671875,307.650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.224609375,18000.0,0.0,0.0,0.2597067654132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489350616931915,0.4489403665065765,-5.3089233915670775e-06,0.0,0.0002635693526826,0.0,0.0,24.89056968688965,0.0,0.0,0.0,0.3527206480503082,4.0,0.0,1.0
655740,293.1774597167969,297.1499938964844,293.1499938964844,0.0674603283405304,-1880.093017578125,304.1507568359375,0.7197476029396057,0.1554407328367233,0.1414763182401657,294.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4798734784126282,0.050000000745058,0.0491431765258312,293.2972717285156,297.1499938964844,293.1499938964844,0.1528311818838119,-2501.859619140625,304.16510009765625,0.8121499419212341,0.2249092608690261,0.1591154634952545,293.1833190917969,297.1499938964844,293.1499938964844,0.3348656594753265,-6325.63037109375,304.1284484863281,0.9990000128746032,0.4827533066272735,0.403445690870285,293.3190002441406,297.1499938964844,293.1499938964844,0.0078979339450597,-2660.447998046875,300.6080627441406,0.4798734784126282,0.050000000745058,0.2331140637397766,291.1553649902344,291.1499938964844,263.25,261.2285461425781,281.5598449707031,294.21923828125,291.1540222167969,1.0,0.2682868242263794,0.7510473132133484,0.7510473132133484,1.0,1.0,-1.183681607246399,0.4840717315673828,0.6996099352836609,0.2516649663448334,0.0,0.0,0.4986577033996582,54.69136428833008,64.0,-19.323575973510746,-11407.4609375,204.25498962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7374267578125,307.6558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.111328125,18000.0,0.0,0.0,0.2571023106575012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482905268669128,0.4482958316802978,-5.300295470078709e-06,0.0,0.0002609261428005,0.0,0.0,24.81035804748535,0.0,0.0,0.0,0.352441132068634,4.0,0.0,1.0
655800,293.1774597167969,297.1499938964844,293.1499938964844,0.0674603283405304,-1880.093017578125,304.1507568359375,0.7197476029396057,0.1554407328367233,0.1414763182401657,294.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4798734784126282,0.050000000745058,0.0491431765258312,293.2972717285156,297.1499938964844,293.1499938964844,0.1528311818838119,-2501.859619140625,304.16510009765625,0.8121499419212341,0.2249092608690261,0.1591154634952545,293.1833190917969,297.1499938964844,293.1499938964844,0.3348656594753265,-6325.63037109375,304.1284484863281,0.9990000128746032,0.4827533066272735,0.403445690870285,293.3190002441406,297.1499938964844,293.1499938964844,0.0078979339450597,-2660.447998046875,300.6080627441406,0.4798734784126282,0.050000000745058,0.2331140637397766,291.1553649902344,291.1499938964844,263.25,261.2285461425781,281.5598449707031,294.21923828125,291.1540222167969,1.0,0.2682868242263794,0.7510473132133484,0.7510473132133484,1.0,1.0,-1.183681607246399,0.4840717315673828,0.6996099352836609,0.2516649663448334,0.0,0.0,0.4986577033996582,54.69136428833008,64.0,-19.323575973510746,-11407.4609375,204.25498962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7374267578125,307.6558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.111328125,18000.0,0.0,0.0,0.2571023106575012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482905268669128,0.4482958316802978,-5.300295470078709e-06,0.0,0.0002609261428005,0.0,0.0,24.81035804748535,0.0,0.0,0.0,0.352441132068634,4.0,0.0,1.0
655860,293.17626953125,297.1499938964844,293.1499938964844,0.0673426240682601,-1877.91845703125,304.15069580078125,0.7141125798225403,0.1549849957227707,0.1411536633968353,294.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4758699238300323,0.050000000745058,0.0492208488285541,293.29840087890625,297.1499938964844,293.1499938964844,0.1497808545827865,-2462.011962890625,304.1651611328125,0.8015357255935669,0.220952570438385,0.1564309746026992,293.198486328125,297.1499938964844,293.1499938964844,0.3442916572093963,-6469.19482421875,304.1199645996094,0.9990000128746032,0.478838175535202,0.4124755561351776,293.3192749023437,297.1499938964844,293.1499938964844,0.0078467540442943,-2650.397216796875,300.5452880859375,0.4758699238300323,0.050000000745058,0.2334825247526168,291.14288330078125,291.1499938964844,263.2699890136719,261.244384765625,281.5809631347656,294.2447509765625,291.1417236328125,1.0,0.2718151807785034,0.7506670355796814,0.7506670355796814,1.0,1.0,-1.1914461851119995,0.4873359203338623,0.7041102647781372,0.2539480924606323,0.0,0.0,0.5004591345787048,56.78617477416992,52.0,-17.328516006469727,-11445.71875,211.088607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7115783691406,307.63592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.810546875,18000.0,0.0,0.0,0.2550480961799621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503073096275329,0.4503126144409179,-5.306364528223639e-06,0.0,0.0002588414063211,0.0,0.0,24.97639274597168,0.0,0.0,0.0,0.3530274331569671,4.0,0.0,1.0
655920,293.17626953125,297.1499938964844,293.1499938964844,0.0673426240682601,-1877.91845703125,304.15069580078125,0.7141125798225403,0.1549849957227707,0.1411536633968353,294.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4758699238300323,0.050000000745058,0.0492208488285541,293.29840087890625,297.1499938964844,293.1499938964844,0.1497808545827865,-2462.011962890625,304.1651611328125,0.8015357255935669,0.220952570438385,0.1564309746026992,293.198486328125,297.1499938964844,293.1499938964844,0.3442916572093963,-6469.19482421875,304.1199645996094,0.9990000128746032,0.478838175535202,0.4124755561351776,293.3192749023437,297.1499938964844,293.1499938964844,0.0078467540442943,-2650.397216796875,300.5452880859375,0.4758699238300323,0.050000000745058,0.2334825247526168,291.14288330078125,291.1499938964844,263.2699890136719,261.244384765625,281.5809631347656,294.2447509765625,291.1417236328125,1.0,0.2718151807785034,0.7506670355796814,0.7506670355796814,1.0,1.0,-1.1914461851119995,0.4873359203338623,0.7041102647781372,0.2539480924606323,0.0,0.0,0.5004591345787048,56.78617477416992,52.0,-17.328516006469727,-11445.71875,211.088607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7115783691406,307.63592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.810546875,18000.0,0.0,0.0,0.2550480961799621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503073096275329,0.4503126144409179,-5.306364528223639e-06,0.0,0.0002588414063211,0.0,0.0,24.97639274597168,0.0,0.0,0.0,0.3530274331569671,4.0,0.0,1.0
