time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655980,293.1751403808594,297.1499938964844,293.1499938964844,0.0670169815421104,-1871.2745361328125,304.1510314941406,0.7149457335472107,0.15454962849617,0.1407245099544525,294.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4770908951759338,0.050000000745058,0.0491973161697387,293.29949951171875,297.1499938964844,293.1499938964844,0.146382063627243,-2417.060546875,304.1658020019531,0.798401415348053,0.2169695347547531,0.1536359190940857,293.2085266113281,297.1499938964844,293.1499938964844,0.3421528339385986,-6431.06201171875,304.1341552734375,0.9990000128746032,0.4755401611328125,0.4097614586353302,293.3197021484375,297.1499938964844,293.1499938964844,0.0077683799900114,-2631.423828125,300.486572265625,0.4770908951759338,0.050000000745058,0.2333708852529525,291.14703369140625,291.1499938964844,263.2900085449219,261.2603454589844,281.61578369140625,294.2566223144531,291.1496276855469,1.0,0.2696768045425415,0.7502867579460144,0.7502867579460144,1.0,1.0,-1.1841657161712646,0.4835357069969177,0.7006300091743469,0.2535350322723388,0.0,0.0,0.5010589361190796,56.11740112304688,40.0,11.71242904663086,-11402.0810546875,207.2870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64813232421875,307.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.15625,18000.0,0.0,0.0,0.2535585761070251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4528928995132446,0.4528982043266296,-5.32132344233105e-06,0.0,0.0002573296951595,0.0,0.0,25.219633102416992,0.0,0.0,0.0,0.3538280129432678,4.0,0.0,1.0
656040,293.1751403808594,297.1499938964844,293.1499938964844,0.0670169815421104,-1871.2745361328125,304.1510314941406,0.7149457335472107,0.15454962849617,0.1407245099544525,294.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4770908951759338,0.050000000745058,0.0491973161697387,293.29949951171875,297.1499938964844,293.1499938964844,0.146382063627243,-2417.060546875,304.1658020019531,0.798401415348053,0.2169695347547531,0.1536359190940857,293.2085266113281,297.1499938964844,293.1499938964844,0.3421528339385986,-6431.06201171875,304.1341552734375,0.9990000128746032,0.4755401611328125,0.4097614586353302,293.3197021484375,297.1499938964844,293.1499938964844,0.0077683799900114,-2631.423828125,300.486572265625,0.4770908951759338,0.050000000745058,0.2333708852529525,291.14703369140625,291.1499938964844,263.2900085449219,261.2603454589844,281.61578369140625,294.2566223144531,291.1496276855469,1.0,0.2696768045425415,0.7502867579460144,0.7502867579460144,1.0,1.0,-1.1841657161712646,0.4835357069969177,0.7006300091743469,0.2535350322723388,0.0,0.0,0.5010589361190796,56.11740112304688,40.0,11.71242904663086,-11402.0810546875,207.2870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64813232421875,307.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.15625,18000.0,0.0,0.0,0.2535585761070251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4528928995132446,0.4528982043266296,-5.32132344233105e-06,0.0,0.0002573296951595,0.0,0.0,25.219633102416992,0.0,0.0,0.0,0.3538280129432678,4.0,0.0,1.0
656100,293.1743469238281,297.1499938964844,293.1499938964844,0.0667715519666671,-1866.1346435546875,304.1512756347656,0.7177058458328247,0.1543855667114257,0.1405131369829177,294.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.4795030057430267,0.050000000745058,0.0491504184901714,293.2998962402344,297.1499938964844,293.1499938964844,0.1445275545120239,-2392.28564453125,304.1662902832031,0.7995417714118958,0.2149931639432907,0.1522186994552612,293.2076416015625,297.1499938964844,293.1499938964844,0.3367119133472442,-6344.7529296875,304.1469421386719,0.9990000128746032,0.4749737083911896,0.4042958319187164,293.3197326660156,297.1499938964844,293.1499938964844,0.0077176205813884,-2617.84716796875,300.46099853515625,0.4795030057430267,0.050000000745058,0.2331484258174896,291.16082763671875,291.1499938964844,263.29998779296875,261.26837158203125,281.62994384765625,294.2442932128906,291.1637268066406,1.0,0.2669378817081451,0.7500966787338257,0.7500966787338257,1.0,1.0,-1.1753296852111816,0.4792474210262298,0.6960822343826294,0.2522557377815246,0.0,0.0,0.4989636242389679,54.820579528808594,40.0,25.018308639526367,-11328.7333984375,201.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6190185546875,307.6161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.96484375,18000.0,0.0,0.0,0.2528840899467468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511059522628784,0.4511112570762634,-5.318777766660787e-06,0.0,0.000256645202171,0.0,0.0,25.08324432373047,0.0,0.0,0.0,0.3533311784267425,4.0,0.0,1.0
656160,293.17333984375,297.1499938964844,293.1499938964844,0.0665404945611953,-1861.291015625,304.1514587402344,0.7217935919761658,0.1542753130197525,0.1403271257877349,294.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.482837826013565,0.050000000745058,0.0490852259099483,293.3001708984375,297.1499938964844,293.1499938964844,0.1426754742860794,-2367.487548828125,304.16668701171875,0.8022667169570923,0.2130408436059951,0.1508006006479263,293.2025756835937,297.1499938964844,293.1499938964844,0.329001635313034,-6223.7783203125,304.1615295410156,0.9990000128746032,0.4752340316772461,0.3965727984905243,293.31951904296875,297.1499938964844,293.1499938964844,0.0076645035296678,-2603.515625,300.436279296875,0.482837826013565,0.050000000745058,0.2328391671180725,291.17498779296875,291.1499938964844,263.3099975585937,261.27642822265625,281.6404724121094,294.2203674316406,291.1778869628906,1.0,0.2632363736629486,0.7499517798423767,0.7499517798423767,1.0,1.0,-1.1636868715286257,0.4737069308757782,0.6899799108505249,0.2503289878368377,0.0,0.0,0.4958745539188385,53.02025985717773,43.0,32.33280944824219,-11228.498046875,194.39341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.600830078125,307.6016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.29296875,18000.0,0.0,0.0,0.2521483898162842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473337829113006,0.4473390877246856,-5.305476861394709e-06,0.0,0.0002558985434006,0.0,0.0,24.76449203491211,0.0,0.0,0.0,0.3522118926048279,4.0,0.0,1.0
656220,293.1709289550781,297.1499938964844,293.1499938964844,0.06629678606987,-1856.2203369140625,304.1513671875,0.7264450192451477,0.1541719287633896,0.140134111046791,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907958984375,0.4865285456180572,0.050000000745058,0.0490137375891208,293.3004455566406,297.1499938964844,293.1499938964844,0.1392480134963989,-2321.655029296875,304.16680908203125,0.803263247013092,0.2091828733682632,0.1480477303266525,293.1877746582031,297.1499938964844,293.1499938964844,0.3200580775737762,-6085.85205078125,304.17205810546875,0.9990000128746032,0.4769039154052734,0.387924313545227,293.31842041015625,297.1499938964844,293.1499938964844,0.0075778327882289,-2581.019287109375,300.3853454589844,0.4865285456180572,0.050000000745058,0.2325000762939453,291.191162109375,291.1499938964844,263.3299865722656,261.29266357421875,281.64276123046875,294.1650390625,291.1908264160156,1.0,0.2593889236450195,0.7496621012687683,0.7496621012687683,1.0,1.0,-1.149271011352539,0.4668785631656647,0.6823924779891968,0.2478202134370803,0.0,0.0,0.4889162182807922,51.02348327636719,46.0,14.962268829345703,-11057.0,185.9068145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,307.5498962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.712890625,18000.0,0.0,0.0,0.25035560131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436561107635498,0.4365663826465606,-5.256535132502904e-06,0.0,0.0002540790883358,0.0,0.0,23.82343482971192,0.0,0.0,0.0,0.3489076197147369,4.0,0.0,1.0
656280,293.1709289550781,297.1499938964844,293.1499938964844,0.06629678606987,-1856.2203369140625,304.1513671875,0.7264450192451477,0.1541719287633896,0.140134111046791,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907958984375,0.4865285456180572,0.050000000745058,0.0490137375891208,293.3004455566406,297.1499938964844,293.1499938964844,0.1392480134963989,-2321.655029296875,304.16680908203125,0.803263247013092,0.2091828733682632,0.1480477303266525,293.1877746582031,297.1499938964844,293.1499938964844,0.3200580775737762,-6085.85205078125,304.17205810546875,0.9990000128746032,0.4769039154052734,0.387924313545227,293.31842041015625,297.1499938964844,293.1499938964844,0.0075778327882289,-2581.019287109375,300.3853454589844,0.4865285456180572,0.050000000745058,0.2325000762939453,291.191162109375,291.1499938964844,263.3299865722656,261.29266357421875,281.64276123046875,294.1650390625,291.1908264160156,1.0,0.2593889236450195,0.7496621012687683,0.7496621012687683,1.0,1.0,-1.149271011352539,0.4668785631656647,0.6823924779891968,0.2478202134370803,0.0,0.0,0.4889162182807922,51.02348327636719,46.0,14.962268829345703,-11057.0,185.9068145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,307.5498962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.712890625,18000.0,0.0,0.0,0.25035560131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436561107635498,0.4365663826465606,-5.256535132502904e-06,0.0,0.0002540790883358,0.0,0.0,23.82343482971192,0.0,0.0,0.0,0.3489076197147369,4.0,0.0,1.0
656340,293.1684265136719,297.1499938964844,293.1499938964844,0.066299945116043,-1856.4193115234373,304.1509094238281,0.7285928726196289,0.1541501432657241,0.1400720179080963,294.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.4881797730922699,0.050000000745058,0.0489823222160339,293.3004150390625,297.1499938964844,293.1499938964844,0.1361707746982574,-2280.618408203125,304.1663513183594,0.8009864687919617,0.2053770720958709,0.1453634947538375,293.1763610839844,297.1499938964844,293.1499938964844,0.3161443471908569,-6027.70556640625,304.1710510253906,0.9990000128746032,0.4782727658748626,0.3840604424476623,293.3167724609375,297.1499938964844,293.1499938964844,0.0075116497464478,-2565.533203125,300.3298034667969,0.4881797730922699,0.050000000745058,0.2323510497808456,291.1849365234375,291.1499938964844,263.3500061035156,261.3090515136719,281.64520263671875,294.1292724609375,291.1841125488281,1.0,0.2574183046817779,0.7493724226951599,0.7493724226951599,1.0,1.0,-1.1411181688308716,0.4630119800567627,0.6781061887741089,0.2463587820529937,0.0,0.0,0.4846368730068207,50.12262725830078,49.0,-2.9500107765197754,-10950.89453125,181.6299591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6258544921875,307.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.2578125,18000.0,0.0,0.0,0.248256117105484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4288248717784881,0.428830087184906,-5.2123791647318285e-06,0.0,0.0002519483969081,0.0,0.0,23.125333786010746,0.0,0.0,0.0,0.3463985025882721,4.0,0.0,1.0
656400,293.1684265136719,297.1499938964844,293.1499938964844,0.066299945116043,-1856.4193115234373,304.1509094238281,0.7285928726196289,0.1541501432657241,0.1400720179080963,294.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.4881797730922699,0.050000000745058,0.0489823222160339,293.3004150390625,297.1499938964844,293.1499938964844,0.1361707746982574,-2280.618408203125,304.1663513183594,0.8009864687919617,0.2053770720958709,0.1453634947538375,293.1763610839844,297.1499938964844,293.1499938964844,0.3161443471908569,-6027.70556640625,304.1710510253906,0.9990000128746032,0.4782727658748626,0.3840604424476623,293.3167724609375,297.1499938964844,293.1499938964844,0.0075116497464478,-2565.533203125,300.3298034667969,0.4881797730922699,0.050000000745058,0.2323510497808456,291.1849365234375,291.1499938964844,263.3500061035156,261.3090515136719,281.64520263671875,294.1292724609375,291.1841125488281,1.0,0.2574183046817779,0.7493724226951599,0.7493724226951599,1.0,1.0,-1.1411181688308716,0.4630119800567627,0.6781061887741089,0.2463587820529937,0.0,0.0,0.4846368730068207,50.12262725830078,49.0,-2.9500107765197754,-10950.89453125,181.6299591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6258544921875,307.5240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.2578125,18000.0,0.0,0.0,0.248256117105484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4288248717784881,0.428830087184906,-5.2123791647318285e-06,0.0,0.0002519483969081,0.0,0.0,23.125333786010746,0.0,0.0,0.0,0.3463985025882721,4.0,0.0,1.0
656460,293.1661682128906,297.1499938964844,293.1499938964844,0.0663610771298408,-1857.81494140625,304.1505126953125,0.7287793755531311,0.1541386395692825,0.1400603055953979,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4883301258087158,0.050000000745058,0.0489795058965683,293.30035400390625,297.1499938964844,293.1499938964844,0.133183017373085,-2240.617919921875,304.1658630371094,0.7961977124214172,0.201578214764595,0.1427138894796371,293.1702880859375,297.1499938964844,293.1499938964844,0.31569305062294,-6023.6494140625,304.1646728515625,0.9990000128746032,0.4788455069065094,0.3837096095085144,293.3151550292969,297.1499938964844,293.1499938964844,0.0074535668827593,-2552.336181640625,300.2738647460937,0.4883301258087158,0.050000000745058,0.2323376834392547,291.17559814453125,291.1499938964844,263.3699951171875,261.3255615234375,281.650634765625,294.1123962402344,291.1743469238281,1.0,0.2569557130336761,0.7492607235908508,0.7492607235908508,1.0,1.0,-1.1374815702438354,0.4612814784049988,0.6762001514434814,0.245734617114067,0.0,0.0,0.4818045794963836,50.00508880615234,52.0,-11.88876247406006,-10887.640625,180.2889862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6476135253906,307.50604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.47265625,18000.0,0.0,0.0,0.2460877299308776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236207604408264,0.4236259460449219,-5.182317181606777e-06,0.0,0.0002497477689757,0.0,0.0,22.66098594665528,0.0,0.0,0.0,0.3447026312351227,4.0,0.0,1.0
656520,293.1661682128906,297.1499938964844,293.1499938964844,0.0663610771298408,-1857.81494140625,304.1505126953125,0.7287793755531311,0.1541386395692825,0.1400603055953979,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4883301258087158,0.050000000745058,0.0489795058965683,293.30035400390625,297.1499938964844,293.1499938964844,0.133183017373085,-2240.617919921875,304.1658630371094,0.7961977124214172,0.201578214764595,0.1427138894796371,293.1702880859375,297.1499938964844,293.1499938964844,0.31569305062294,-6023.6494140625,304.1646728515625,0.9990000128746032,0.4788455069065094,0.3837096095085144,293.3151550292969,297.1499938964844,293.1499938964844,0.0074535668827593,-2552.336181640625,300.2738647460937,0.4883301258087158,0.050000000745058,0.2323376834392547,291.17559814453125,291.1499938964844,263.3699951171875,261.3255615234375,281.650634765625,294.1123962402344,291.1743469238281,1.0,0.2569557130336761,0.7492607235908508,0.7492607235908508,1.0,1.0,-1.1374815702438354,0.4612814784049988,0.6762001514434814,0.245734617114067,0.0,0.0,0.4818045794963836,50.00508880615234,52.0,-11.88876247406006,-10887.640625,180.2889862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6476135253906,307.50604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.47265625,18000.0,0.0,0.0,0.2460877299308776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236207604408264,0.4236259460449219,-5.182317181606777e-06,0.0,0.0002497477689757,0.0,0.0,22.66098594665528,0.0,0.0,0.0,0.3447026312351227,4.0,0.0,1.0
656580,293.16436767578125,297.1499938964844,293.1499938964844,0.0664437338709831,-1859.667236328125,304.15020751953125,0.7273157835006714,0.1540966629981994,0.1400508284568786,294.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.4872679114341736,0.050000000745058,0.0489996783435344,293.30047607421875,297.1499938964844,293.1499938964844,0.1302344799041748,-2200.96484375,304.1654968261719,0.7893410921096802,0.1977436244487762,0.1400629431009292,293.1697998046875,297.1499938964844,293.1499938964844,0.3181260824203491,-6064.0185546875,304.1557006835937,0.9990000128746032,0.4784371852874756,0.3861926794052124,293.3138427734375,297.1499938964844,293.1499938964844,0.0074005611240863,-2540.625244140625,300.2166748046875,0.4872679114341736,0.050000000745058,0.2324333637952804,291.1636657714844,291.1499938964844,263.3900146484375,261.3422241210937,281.6595764160156,294.1105651855469,291.1623840332031,1.0,0.2577025592327118,0.7491490244865417,0.7491490244865417,1.0,1.0,-1.1374067068099976,0.4611923396587372,0.676214337348938,0.2458124905824661,0.0,0.0,0.4807794094085693,50.51744079589844,55.0,-15.684483528137209,-10860.0224609375,181.2577667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6509704589844,307.48809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.91015625,18000.0,0.0,0.0,0.2440498769283294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211406409740448,0.4211458265781402,-5.165499260328943e-06,0.0,0.0002476795925758,0.0,0.0,22.432064056396484,0.0,0.0,0.0,0.3438608348369598,4.0,0.0,1.0
656640,293.16436767578125,297.1499938964844,293.1499938964844,0.0664437338709831,-1859.667236328125,304.15020751953125,0.7273157835006714,0.1540966629981994,0.1400508284568786,294.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.4872679114341736,0.050000000745058,0.0489996783435344,293.30047607421875,297.1499938964844,293.1499938964844,0.1302344799041748,-2200.96484375,304.1654968261719,0.7893410921096802,0.1977436244487762,0.1400629431009292,293.1697998046875,297.1499938964844,293.1499938964844,0.3181260824203491,-6064.0185546875,304.1557006835937,0.9990000128746032,0.4784371852874756,0.3861926794052124,293.3138427734375,297.1499938964844,293.1499938964844,0.0074005611240863,-2540.625244140625,300.2166748046875,0.4872679114341736,0.050000000745058,0.2324333637952804,291.1636657714844,291.1499938964844,263.3900146484375,261.3422241210937,281.6595764160156,294.1105651855469,291.1623840332031,1.0,0.2577025592327118,0.7491490244865417,0.7491490244865417,1.0,1.0,-1.1374067068099976,0.4611923396587372,0.676214337348938,0.2458124905824661,0.0,0.0,0.4807794094085693,50.51744079589844,55.0,-15.684483528137209,-10860.0224609375,181.2577667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6509704589844,307.48809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.91015625,18000.0,0.0,0.0,0.2440498769283294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211406409740448,0.4211458265781402,-5.165499260328943e-06,0.0,0.0002476795925758,0.0,0.0,22.432064056396484,0.0,0.0,0.0,0.3438608348369598,4.0,0.0,1.0
656700,293.16363525390625,297.1499938964844,293.1499938964844,0.0664794892072677,-1860.4761962890625,304.15008544921875,0.7260673642158508,0.1540569514036178,0.14003786444664,294.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.4863640666007995,0.050000000745058,0.0490169748663902,293.3006591796875,297.1499938964844,293.1499938964844,0.1287537664175033,-2180.966796875,304.1653747558594,0.7852829098701477,0.1958036571741104,0.1387287080287933,293.1715393066406,297.1499938964844,293.1499938964844,0.3202359676361084,-6097.751953125,304.1508483886719,0.9990000128746032,0.477847158908844,0.3883105218410492,293.3134155273437,297.1499938964844,293.1499938964844,0.0073750279843807,-2534.999755859375,300.18768310546875,0.4863640666007995,0.050000000745058,0.2325154244899749,291.1577453613281,291.1499938964844,263.3999938964844,261.3506164550781,281.6652526855469,294.1142272949219,291.1565246582031,1.0,0.2584490478038788,0.7490931749343872,0.7490931749343872,1.0,1.0,-1.1384503841400146,0.4616412222385406,0.6768091917037964,0.24607715010643,0.0,0.0,0.480853408575058,50.97109603881836,55.0,-16.103744506835938,-10856.7939453125,182.4563903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642578125,307.47686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4921875,18000.0,0.0,0.0,0.2431395649909973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208479821681976,0.4208531379699707,-5.161939043318853e-06,0.0,0.0002467557496856,0.0,0.0,22.399126052856445,0.0,0.0,0.0,0.3437386453151703,4.0,0.0,1.0
656760,293.1630554199219,297.1499938964844,293.1499938964844,0.066508300602436,-1861.1407470703125,304.1500244140625,0.7245223522186279,0.154002383351326,0.1400161981582641,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.4852472841739654,0.050000000745058,0.049038503319025,293.3009033203125,297.1499938964844,293.1499938964844,0.1272635012865066,-2160.780029296875,304.165283203125,0.7808793187141418,0.1938452720642089,0.1373853534460067,293.1744689941406,297.1499938964844,293.1499938964844,0.3228649199008941,-6139.2529296875,304.1459045410156,0.9990000128746032,0.4769979417324066,0.3909301161766052,293.3131103515625,297.1499938964844,293.1499938964844,0.0073499418795108,-2529.463623046875,300.1584167480469,0.4852472841739654,0.050000000745058,0.2326175421476364,291.15203857421875,291.1499938964844,263.4100036621094,261.35906982421875,281.67193603515625,294.1205749511719,291.15087890625,1.0,0.259408950805664,0.748966634273529,0.748966634273529,1.0,1.0,-1.1401042938232422,0.4623573720455169,0.6777469515800476,0.2464636117219925,0.0,0.0,0.4812897741794586,51.54027938842773,58.0,-15.947479248046877,-10859.1787109375,184.06944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6266174316406,307.4632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6953125,18000.0,0.0,0.0,0.2423291653394699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211273491382599,0.4211325049400329,-5.161314675206086e-06,0.0,0.0002459333045408,0.0,0.0,22.41521072387696,0.0,0.0,0.0,0.3437978327274322,4.0,0.0,1.0
656820,293.1622009277344,297.1499938964844,293.1499938964844,0.0665382146835327,-1861.89453125,304.14996337890625,0.7206714153289795,0.1538447886705398,0.1399411410093307,294.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4824633300304413,0.050000000745058,0.0490926839411258,293.3016662597656,297.1499938964844,293.1499938964844,0.1242437809705734,-2119.686767578125,304.16522216796875,0.771264374256134,0.1898671239614486,0.1346653997898101,293.18359375,297.1499938964844,293.1499938964844,0.3294631242752075,-6242.0,304.13629150390625,0.9990000128746032,0.4745374321937561,0.3974477350711822,293.3129577636719,297.1499938964844,293.1499938964844,0.0073003084398806,-2518.417236328125,300.0990295410156,0.4824633300304413,0.050000000745058,0.2328745573759079,291.1416015625,291.1499938964844,263.42999267578125,261.3760681152344,281.6875915527344,294.1402893066406,291.1405944824219,1.0,0.2618729770183563,0.7487135529518127,0.7487135529518127,1.0,1.0,-1.1449453830718994,0.4644840359687805,0.6804613471031189,0.2475697249174118,0.0,0.0,0.4831246435642242,52.98199844360352,61.0,-14.569643020629885,-10877.9384765625,188.3785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5716552734375,307.42779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.916015625,18000.0,0.0,0.0,0.2410740703344345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232428073883056,0.4232479929924011,-5.168119514564751e-06,0.0,0.000244659546297,0.0,0.0,22.58137893676757,0.0,0.0,0.0,0.3444100618362427,4.0,0.0,1.0
656880,293.1622009277344,297.1499938964844,293.1499938964844,0.0665382146835327,-1861.89453125,304.14996337890625,0.7206714153289795,0.1538447886705398,0.1399411410093307,294.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4824633300304413,0.050000000745058,0.0490926839411258,293.3016662597656,297.1499938964844,293.1499938964844,0.1242437809705734,-2119.686767578125,304.16522216796875,0.771264374256134,0.1898671239614486,0.1346653997898101,293.18359375,297.1499938964844,293.1499938964844,0.3294631242752075,-6242.0,304.13629150390625,0.9990000128746032,0.4745374321937561,0.3974477350711822,293.3129577636719,297.1499938964844,293.1499938964844,0.0073003084398806,-2518.417236328125,300.0990295410156,0.4824633300304413,0.050000000745058,0.2328745573759079,291.1416015625,291.1499938964844,263.42999267578125,261.3760681152344,281.6875915527344,294.1402893066406,291.1405944824219,1.0,0.2618729770183563,0.7487135529518127,0.7487135529518127,1.0,1.0,-1.1449453830718994,0.4644840359687805,0.6804613471031189,0.2475697249174118,0.0,0.0,0.4831246435642242,52.98199844360352,61.0,-14.569643020629885,-10877.9384765625,188.3785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5716552734375,307.42779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.916015625,18000.0,0.0,0.0,0.2410740703344345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232428073883056,0.4232479929924011,-5.168119514564751e-06,0.0,0.000244659546297,0.0,0.0,22.58137893676757,0.0,0.0,0.0,0.3444100618362427,4.0,0.0,1.0
656940,293.1617736816406,297.1499938964844,293.1499938964844,0.066525712609291,-1861.7698974609373,304.1499938964844,0.71596360206604,0.1536203771829605,0.1398186087608337,294.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4790439307689667,0.050000000745058,0.0491595454514026,293.3027648925781,297.1499938964844,293.1499938964844,0.1211636513471603,-2077.509033203125,304.165283203125,0.7609286308288574,0.1858028322458267,0.1318952143192291,293.19635009765625,297.1499938964844,293.1499938964844,0.3375419080257416,-6366.07421875,304.12744140625,0.9990000128746032,0.4711061418056488,0.4053467214107513,293.3134155273437,297.1499938964844,293.1499938964844,0.00725081237033,-2507.22705078125,300.0384521484375,0.4790439307689667,0.050000000745058,0.2331917285919189,291.1326904296875,291.1499938964844,263.45001220703125,261.39324951171875,281.7061767578125,294.1685791015625,291.1318359375,1.0,0.2649261951446533,0.7484604120254517,0.7484604120254517,1.0,1.0,-1.1514148712158203,0.4673515260219574,0.6840633749961853,0.2490303516387939,0.0,0.0,0.4860504865646362,54.767974853515625,49.0,-12.463438987731934,-10911.1328125,193.91270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48828125,307.38153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.484375,18000.0,0.0,0.0,0.2403818368911743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271570146083832,0.4271622002124786,-5.184441306482768e-06,0.0,0.0002439570089336,0.0,0.0,22.90506172180176,0.0,0.0,0.0,0.3455976545810699,4.0,0.0,1.0
657000,293.1617736816406,297.1499938964844,293.1499938964844,0.066525712609291,-1861.7698974609373,304.1499938964844,0.71596360206604,0.1536203771829605,0.1398186087608337,294.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4790439307689667,0.050000000745058,0.0491595454514026,293.3027648925781,297.1499938964844,293.1499938964844,0.1211636513471603,-2077.509033203125,304.165283203125,0.7609286308288574,0.1858028322458267,0.1318952143192291,293.19635009765625,297.1499938964844,293.1499938964844,0.3375419080257416,-6366.07421875,304.12744140625,0.9990000128746032,0.4711061418056488,0.4053467214107513,293.3134155273437,297.1499938964844,293.1499938964844,0.00725081237033,-2507.22705078125,300.0384521484375,0.4790439307689667,0.050000000745058,0.2331917285919189,291.1326904296875,291.1499938964844,263.45001220703125,261.39324951171875,281.7061767578125,294.1685791015625,291.1318359375,1.0,0.2649261951446533,0.7484604120254517,0.7484604120254517,1.0,1.0,-1.1514148712158203,0.4673515260219574,0.6840633749961853,0.2490303516387939,0.0,0.0,0.4860504865646362,54.767974853515625,49.0,-12.463438987731934,-10911.1328125,193.91270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48828125,307.38153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.484375,18000.0,0.0,0.0,0.2403818368911743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271570146083832,0.4271622002124786,-5.184441306482768e-06,0.0,0.0002439570089336,0.0,0.0,22.90506172180176,0.0,0.0,0.0,0.3455976545810699,4.0,0.0,1.0
657060,293.1614074707031,297.1499938964844,293.1499938964844,0.0663084685802459,-1857.272216796875,304.150390625,0.7175824046134949,0.153394877910614,0.1395793557167053,294.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4805778861045837,0.050000000745058,0.0491295866668224,293.3038635253906,297.1499938964844,293.1499938964844,0.1178076788783073,-2031.0128173828125,304.1658020019531,0.7576071619987488,0.1817124783992767,0.1290188282728195,293.2045593261719,297.1499938964844,293.1499938964844,0.3344141840934753,-6313.56640625,304.1407775878906,0.9990000128746032,0.4682377278804779,0.401824951171875,293.3140563964844,297.1499938964844,293.1499938964844,0.0071783601306378,-2488.02978515625,299.9820251464844,0.4805778861045837,0.050000000745058,0.233049601316452,291.1391906738281,291.1499938964844,263.4700012207031,261.4105834960937,281.73419189453125,294.18603515625,291.1420593261719,1.0,0.2624137997627258,0.7481225728988647,0.7481225728988647,1.0,1.0,-1.1432503461837769,0.4636309742927551,0.679619312286377,0.2470999360084533,0.0,0.0,0.4875107109546661,53.89283752441406,37.0,15.300225257873535,-10870.1162109375,189.618392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39215087890625,307.3624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.2401855587959289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310443997383117,0.4310495853424072,-5.205824436416151e-06,0.0,0.000243757807766,0.0,0.0,23.24930000305176,0.0,0.0,0.0,0.3468066751956939,4.0,0.0,1.0
657120,293.1614074707031,297.1499938964844,293.1499938964844,0.0663084685802459,-1857.272216796875,304.150390625,0.7175824046134949,0.153394877910614,0.1395793557167053,294.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4805778861045837,0.050000000745058,0.0491295866668224,293.3038635253906,297.1499938964844,293.1499938964844,0.1178076788783073,-2031.0128173828125,304.1658020019531,0.7576071619987488,0.1817124783992767,0.1290188282728195,293.2045593261719,297.1499938964844,293.1499938964844,0.3344141840934753,-6313.56640625,304.1407775878906,0.9990000128746032,0.4682377278804779,0.401824951171875,293.3140563964844,297.1499938964844,293.1499938964844,0.0071783601306378,-2488.02978515625,299.9820251464844,0.4805778861045837,0.050000000745058,0.233049601316452,291.1391906738281,291.1499938964844,263.4700012207031,261.4105834960937,281.73419189453125,294.18603515625,291.1420593261719,1.0,0.2624137997627258,0.7481225728988647,0.7481225728988647,1.0,1.0,-1.1432503461837769,0.4636309742927551,0.679619312286377,0.2470999360084533,0.0,0.0,0.4875107109546661,53.89283752441406,37.0,15.300225257873535,-10870.1162109375,189.618392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39215087890625,307.3624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.2401855587959289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310443997383117,0.4310495853424072,-5.205824436416151e-06,0.0,0.000243757807766,0.0,0.0,23.24930000305176,0.0,0.0,0.0,0.3468066751956939,4.0,0.0,1.0
657180,293.16064453125,297.1499938964844,293.1499938964844,0.0659072026610374,-1848.7666015625,304.1509094238281,0.7250736355781555,0.1532609760761261,0.1393241286277771,294.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4864777624607086,0.050000000745058,0.0490148738026618,293.3046264648437,297.1499938964844,293.1499938964844,0.1141994595527648,-1980.4273681640625,304.1665344238281,0.7605946063995361,0.177660584449768,0.1260972470045089,293.197021484375,297.1499938964844,293.1499938964844,0.3205355703830719,-6095.025390625,304.16717529296875,0.9990000128746032,0.4683499336242676,0.3880448043346405,293.3143005371094,297.1499938964844,293.1499938964844,0.0070831128396093,-2460.33251953125,299.9344177246094,0.4864777624607086,0.050000000745058,0.2325054705142974,291.1697692871094,291.1499938964844,263.489990234375,261.4281005859375,281.7510681152344,294.1622314453125,291.17315673828125,1.0,0.2556610703468323,0.7477847337722778,0.7477847337722778,1.0,1.0,-1.1221102476119995,0.4541889727115631,0.667921245098114,0.2419328093528747,0.0,0.0,0.4828713834285736,50.68279266357422,40.0,36.56504821777344,-10706.201171875,176.9332733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,307.3351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.41796875,18000.0,0.0,0.0,0.2399626225233078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267373085021972,0.4267424941062927,-5.19794411957264e-06,0.0,0.0002435315545881,0.0,0.0,22.92923355102539,0.0,0.0,0.0,0.3456265330314636,4.0,0.0,1.0
657240,293.16064453125,297.1499938964844,293.1499938964844,0.0659072026610374,-1848.7666015625,304.1509094238281,0.7250736355781555,0.1532609760761261,0.1393241286277771,294.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4864777624607086,0.050000000745058,0.0490148738026618,293.3046264648437,297.1499938964844,293.1499938964844,0.1141994595527648,-1980.4273681640625,304.1665344238281,0.7605946063995361,0.177660584449768,0.1260972470045089,293.197021484375,297.1499938964844,293.1499938964844,0.3205355703830719,-6095.025390625,304.16717529296875,0.9990000128746032,0.4683499336242676,0.3880448043346405,293.3143005371094,297.1499938964844,293.1499938964844,0.0070831128396093,-2460.33251953125,299.9344177246094,0.4864777624607086,0.050000000745058,0.2325054705142974,291.1697692871094,291.1499938964844,263.489990234375,261.4281005859375,281.7510681152344,294.1622314453125,291.17315673828125,1.0,0.2556610703468323,0.7477847337722778,0.7477847337722778,1.0,1.0,-1.1221102476119995,0.4541889727115631,0.667921245098114,0.2419328093528747,0.0,0.0,0.4828713834285736,50.68279266357422,40.0,36.56504821777344,-10706.201171875,176.9332733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,307.3351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.41796875,18000.0,0.0,0.0,0.2399626225233078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267373085021972,0.4267424941062927,-5.19794411957264e-06,0.0,0.0002435315545881,0.0,0.0,22.92923355102539,0.0,0.0,0.0,0.3456265330314636,4.0,0.0,1.0
657300,293.1600952148437,297.1499938964844,293.1499938964844,0.0657480359077453,-1845.37744140625,304.1510314941406,0.7280998229980469,0.1532321125268936,0.1392477005720138,294.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.4887896478176117,0.050000000745058,0.048970989882946,293.30487060546875,297.1499938964844,293.1499938964844,0.1124460250139236,-1955.7584228515625,304.1667175292969,0.7612406611442566,0.1756522059440612,0.1246613785624504,293.188720703125,297.1499938964844,293.1499938964844,0.3148406744003296,-6006.6474609375,304.1742858886719,0.9990000128746032,0.4693833887577057,0.3826394975185394,293.3141784667969,297.1499938964844,293.1499938964844,0.007038973737508,-2447.48046875,299.9111633300781,0.4887896478176117,0.050000000745058,0.2322973012924194,291.1844177246094,291.1499938964844,263.5,261.4369506835937,281.7511901855469,294.1399230957031,291.1867370605469,1.0,0.2533406317234039,0.7476158142089844,0.7476158142089844,1.0,1.0,-1.113499402999878,0.4503856003284454,0.6631138324737549,0.2397190779447555,0.0,0.0,0.4790887236595154,49.44571304321289,40.0,34.40083694458008,-10618.4541015625,172.01626586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,307.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.0234375,18000.0,0.0,0.0,0.2396589815616607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4218915998935699,0.421896755695343,-5.179829258850077e-06,0.0,0.0002432233886793,0.0,0.0,22.53656578063965,0.0,0.0,0.0,0.3441931903362274,4.0,0.0,1.0
657360,293.1595153808594,297.1499938964844,293.1499938964844,0.0656776800751686,-1843.910400390625,304.1509704589844,0.7302468419075012,0.1532209366559982,0.1392008662223816,294.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4904126226902008,0.050000000745058,0.0489407815039157,293.3050537109375,297.1499938964844,293.1499938964844,0.1108050495386123,-1932.72412109375,304.1666564941406,0.7608466744422913,0.1736542880535125,0.1232408955693245,293.1808166503906,297.1499938964844,293.1499938964844,0.3109132051467895,-5946.4306640625,304.1769714355469,0.9990000128746032,0.4704466760158539,0.3788736164569855,293.3138732910156,297.1499938964844,293.1499938964844,0.0070012467913329,-2437.14453125,299.885498046875,0.4904126226902008,0.050000000745058,0.2321539968252182,291.1903686523437,291.1499938964844,263.510009765625,261.4458312988281,281.7502136230469,294.1206970214844,291.1905822753906,1.0,0.2515411078929901,0.7475712895393372,0.7475712895393372,1.0,1.0,-1.1070085763931274,0.4475380778312683,0.6594704389572144,0.2380494773387909,0.0,0.0,0.4757510721683502,48.58625793457031,43.0,20.89173889160156,-10539.767578125,168.48956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354797363281,307.2899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.162109375,18000.0,0.0,0.0,0.2392086684703827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416508674621582,0.4165138304233551,-5.1559522944444325e-06,0.0,0.0002427663857815,0.0,0.0,22.090591430664062,0.0,0.0,0.0,0.3425756394863128,4.0,0.0,1.0
657420,293.15826416015625,297.1499938964844,293.1499938964844,0.0656738579273223,-1843.9017333984373,304.1506652832031,0.7327742576599121,0.1532324850559234,0.1391699761152267,294.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.4922882914543152,0.050000000745058,0.0489066094160079,293.30523681640625,297.1499938964844,293.1499938964844,0.1077056005597114,-1889.187255859375,304.166259765625,0.7579709887504578,0.1696915328502655,0.1204433068633079,293.16827392578125,297.1499938964844,293.1499938964844,0.3064129054546356,-5879.2275390625,304.17529296875,0.9990000128746032,0.4722175896167755,0.3745666146278381,293.31298828125,297.1499938964844,293.1499938964844,0.0069376192986965,-2420.692626953125,299.8304748535156,0.4922882914543152,0.050000000745058,0.2319919019937515,291.18804931640625,291.1499938964844,263.5299987792969,261.4637451171875,281.7508544921875,294.09490966796875,291.1875305175781,1.0,0.2493429034948349,0.7474822402000427,0.7474822402000427,1.0,1.0,-1.0982060432434082,0.4437102079391479,0.654495894908905,0.2356961965560913,0.0,0.0,0.470765620470047,47.59148788452149,46.0,1.963133811950684,-10432.4384765625,164.0817413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800964355469,307.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.28515625,18000.0,0.0,0.0,0.2379384040832519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082237184047699,0.4082288444042206,-5.113102361065103e-06,0.0,0.0002414772316114,0.0,0.0,21.391292572021484,0.0,0.0,0.0,0.3399710059165954,4.0,0.0,1.0
657480,293.15826416015625,297.1499938964844,293.1499938964844,0.0656738579273223,-1843.9017333984373,304.1506652832031,0.7327742576599121,0.1532324850559234,0.1391699761152267,294.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.4922882914543152,0.050000000745058,0.0489066094160079,293.30523681640625,297.1499938964844,293.1499938964844,0.1077056005597114,-1889.187255859375,304.166259765625,0.7579709887504578,0.1696915328502655,0.1204433068633079,293.16827392578125,297.1499938964844,293.1499938964844,0.3064129054546356,-5879.2275390625,304.17529296875,0.9990000128746032,0.4722175896167755,0.3745666146278381,293.31298828125,297.1499938964844,293.1499938964844,0.0069376192986965,-2420.692626953125,299.8304748535156,0.4922882914543152,0.050000000745058,0.2319919019937515,291.18804931640625,291.1499938964844,263.5299987792969,261.4637451171875,281.7508544921875,294.09490966796875,291.1875305175781,1.0,0.2493429034948349,0.7474822402000427,0.7474822402000427,1.0,1.0,-1.0982060432434082,0.4437102079391479,0.654495894908905,0.2356961965560913,0.0,0.0,0.470765620470047,47.59148788452149,46.0,1.963133811950684,-10432.4384765625,164.0817413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800964355469,307.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.28515625,18000.0,0.0,0.0,0.2379384040832519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082237184047699,0.4082288444042206,-5.113102361065103e-06,0.0,0.0002414772316114,0.0,0.0,21.391292572021484,0.0,0.0,0.0,0.3399710059165954,4.0,0.0,1.0
657540,293.1571350097656,297.1499938964844,293.1499938964844,0.0657318830490112,-1845.1845703125,304.1503295898437,0.7332263588905334,0.1532530337572097,0.139183834195137,294.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4926004707813263,0.050000000745058,0.0489010289311409,293.3052978515625,297.1499938964844,293.1499938964844,0.1047052145004272,-1846.836181640625,304.1658630371094,0.7527495622634888,0.1657466888427734,0.1176849752664566,293.1614074707031,297.1499938964844,293.1499938964844,0.3054808378219604,-5867.9755859375,304.1683044433594,0.9990000128746032,0.4731628894805908,0.3738555312156677,293.3121032714844,297.1499938964844,293.1499938964844,0.0068814139813184,-2406.560302734375,299.7744140625,0.4926004707813263,0.050000000745058,0.23196542263031,291.18145751953125,291.1499938964844,263.54998779296875,261.4818725585937,281.7557678222656,294.0848999023437,291.1804504394531,1.0,0.248699203133583,0.7473931312561035,0.7473931312561035,1.0,1.0,-1.0940183401107788,0.4419301152229309,0.6520881652832031,0.2344412505626678,0.0,0.0,0.466958075761795,47.38576889038086,49.0,-8.020852088928223,-10366.9560546875,162.5034637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43536376953125,307.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.869140625,18000.0,0.0,0.0,0.2363541424274444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4019655883312225,0.4019706845283508,-5.080651135358494e-06,0.0,0.0002398694196017,0.0,0.0,20.87108421325684,0.0,0.0,0.0,0.3379963338375091,4.0,0.0,1.0
657600,293.1571350097656,297.1499938964844,293.1499938964844,0.0657318830490112,-1845.1845703125,304.1503295898437,0.7332263588905334,0.1532530337572097,0.139183834195137,294.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4926004707813263,0.050000000745058,0.0489010289311409,293.3052978515625,297.1499938964844,293.1499938964844,0.1047052145004272,-1846.836181640625,304.1658630371094,0.7527495622634888,0.1657466888427734,0.1176849752664566,293.1614074707031,297.1499938964844,293.1499938964844,0.3054808378219604,-5867.9755859375,304.1683044433594,0.9990000128746032,0.4731628894805908,0.3738555312156677,293.3121032714844,297.1499938964844,293.1499938964844,0.0068814139813184,-2406.560302734375,299.7744140625,0.4926004707813263,0.050000000745058,0.23196542263031,291.18145751953125,291.1499938964844,263.54998779296875,261.4818725585937,281.7557678222656,294.0848999023437,291.1804504394531,1.0,0.248699203133583,0.7473931312561035,0.7473931312561035,1.0,1.0,-1.0940183401107788,0.4419301152229309,0.6520881652832031,0.2344412505626678,0.0,0.0,0.466958075761795,47.38576889038086,49.0,-8.020852088928223,-10366.9560546875,162.5034637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43536376953125,307.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.869140625,18000.0,0.0,0.0,0.2363541424274444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4019655883312225,0.4019706845283508,-5.080651135358494e-06,0.0,0.0002398694196017,0.0,0.0,20.87108421325684,0.0,0.0,0.0,0.3379963338375091,4.0,0.0,1.0
657660,293.1562805175781,297.1499938964844,293.1499938964844,0.0658206716179847,-1847.1239013671875,304.15008544921875,0.7319396138191223,0.1532490849494934,0.1392042487859726,294.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4916413128376007,0.050000000745058,0.0489183701574802,293.305419921875,297.1499938964844,293.1499938964844,0.1017640978097915,-1805.1002197265625,304.1654663085937,0.7456966638565063,0.1617875397205352,0.1149386763572692,293.16033935546875,297.1499938964844,293.1499938964844,0.3075141012668609,-5902.6484375,304.1587829589844,0.9990000128746032,0.4730997383594513,0.3760463893413543,293.3114318847656,297.1499938964844,293.1499938964844,0.0068301614373922,-2394.022705078125,299.7167053222656,0.4916413128376007,0.050000000745058,0.2320476919412613,291.1714172363281,291.1499938964844,263.57000732421875,261.50018310546875,281.7646179199219,294.0878295898437,291.1701965332031,1.0,0.2493036985397339,0.7472625374794006,0.7472625374794006,1.0,1.0,-1.0934944152832031,0.4417629539966583,0.6517314314842224,0.2340611815452575,0.0,0.0,0.4647645056247711,47.81187438964844,52.0,-13.161678314208984,-10335.943359375,163.14749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,307.27606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.732421875,18000.0,0.0,0.0,0.2346506267786026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979896306991577,0.3979946970939636,-5.058512670075288e-06,0.0,0.0002381405502092,0.0,0.0,20.53879165649414,0.0,0.0,0.0,0.3367224335670471,4.0,0.0,1.0
657720,293.1562805175781,297.1499938964844,293.1499938964844,0.0658206716179847,-1847.1239013671875,304.15008544921875,0.7319396138191223,0.1532490849494934,0.1392042487859726,294.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4916413128376007,0.050000000745058,0.0489183701574802,293.305419921875,297.1499938964844,293.1499938964844,0.1017640978097915,-1805.1002197265625,304.1654663085937,0.7456966638565063,0.1617875397205352,0.1149386763572692,293.16033935546875,297.1499938964844,293.1499938964844,0.3075141012668609,-5902.6484375,304.1587829589844,0.9990000128746032,0.4730997383594513,0.3760463893413543,293.3114318847656,297.1499938964844,293.1499938964844,0.0068301614373922,-2394.022705078125,299.7167053222656,0.4916413128376007,0.050000000745058,0.2320476919412613,291.1714172363281,291.1499938964844,263.57000732421875,261.50018310546875,281.7646179199219,294.0878295898437,291.1701965332031,1.0,0.2493036985397339,0.7472625374794006,0.7472625374794006,1.0,1.0,-1.0934944152832031,0.4417629539966583,0.6517314314842224,0.2340611815452575,0.0,0.0,0.4647645056247711,47.81187438964844,52.0,-13.161678314208984,-10335.943359375,163.14749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,307.27606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.732421875,18000.0,0.0,0.0,0.2346506267786026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979896306991577,0.3979946970939636,-5.058512670075288e-06,0.0,0.0002381405502092,0.0,0.0,20.53879165649414,0.0,0.0,0.0,0.3367224335670471,4.0,0.0,1.0
