time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657780,293.1557312011719,297.1499938964844,293.1499938964844,0.0659023374319076,-1848.921875,304.1499328613281,0.7292514443397522,0.1531986743211746,0.1392051428556442,294.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4896818399429321,0.050000000745058,0.0489544421434402,293.3056945800781,297.1499938964844,293.1499938964844,0.0988340899348259,-1763.2569580078125,304.1651916503906,0.7372887134552002,0.1577911972999572,0.1121835857629776,293.16461181640625,297.1499938964844,293.1499938964844,0.311942458152771,-5973.810546875,304.14849853515625,0.9990000128746032,0.4719794988632202,0.380566269159317,293.31121826171875,297.1499938964844,293.1499938964844,0.0067813959904015,-2382.178466796875,299.6576843261719,0.4896818399429321,0.050000000745058,0.232218787074089,291.1606750488281,291.1499938964844,263.5899963378906,261.5187072753906,281.77667236328125,294.10125732421875,291.15948486328125,1.0,0.2509075403213501,0.747131884098053,0.747131884098053,1.0,1.0,-1.095861315727234,0.4428706467151642,0.6529906988143921,0.2343797534704208,0.0,0.0,0.4640629291534424,48.75269317626953,55.0,-14.739990234375,-10332.0634765625,165.5771942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057678222656,307.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.447265625,18000.0,0.0,0.0,0.2330268621444702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962558805942535,0.3962609469890594,-5.046934802521719e-06,0.0,0.000236492647673,0.0,0.0,20.387910842895508,0.0,0.0,0.0,0.3361386656761169,4.0,0.0,1.0
657840,293.1557312011719,297.1499938964844,293.1499938964844,0.0659023374319076,-1848.921875,304.1499328613281,0.7292514443397522,0.1531986743211746,0.1392051428556442,294.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4896818399429321,0.050000000745058,0.0489544421434402,293.3056945800781,297.1499938964844,293.1499938964844,0.0988340899348259,-1763.2569580078125,304.1651916503906,0.7372887134552002,0.1577911972999572,0.1121835857629776,293.16461181640625,297.1499938964844,293.1499938964844,0.311942458152771,-5973.810546875,304.14849853515625,0.9990000128746032,0.4719794988632202,0.380566269159317,293.31121826171875,297.1499938964844,293.1499938964844,0.0067813959904015,-2382.178466796875,299.6576843261719,0.4896818399429321,0.050000000745058,0.232218787074089,291.1606750488281,291.1499938964844,263.5899963378906,261.5187072753906,281.77667236328125,294.10125732421875,291.15948486328125,1.0,0.2509075403213501,0.747131884098053,0.747131884098053,1.0,1.0,-1.095861315727234,0.4428706467151642,0.6529906988143921,0.2343797534704208,0.0,0.0,0.4640629291534424,48.75269317626953,55.0,-14.739990234375,-10332.0634765625,165.5771942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057678222656,307.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.447265625,18000.0,0.0,0.0,0.2330268621444702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962558805942535,0.3962609469890594,-5.046934802521719e-06,0.0,0.000236492647673,0.0,0.0,20.387910842895508,0.0,0.0,0.0,0.3361386656761169,4.0,0.0,1.0
657900,293.1556091308594,297.1499938964844,293.1499938964844,0.0659344568848609,-1849.642822265625,304.1498718261719,0.7274783253669739,0.1531515121459961,0.1391926705837249,294.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.4884001314640045,0.050000000745058,0.0489784702658653,293.3059387207031,297.1499938964844,293.1499938964844,0.0973652005195617,-1742.1834716796875,304.16510009765625,0.7326914072036743,0.1557744592428207,0.1107983142137527,293.1685485839844,297.1499938964844,293.1499938964844,0.3149122893810272,-6020.7177734375,304.14337158203125,0.9990000128746032,0.4710243344306946,0.3835484683513641,293.3113098144531,297.1499938964844,293.1499938964844,0.0067575229331851,-2376.374755859375,299.627685546875,0.4884001314640045,0.050000000745058,0.2323327809572219,291.1553649902344,291.1499938964844,263.6000061035156,261.5280456542969,281.7838439941406,294.1113586425781,291.1542053222656,1.0,0.2520194053649902,0.7470665574073792,0.7470665574073792,1.0,1.0,-1.0979284048080444,0.4438143670558929,0.6541140675544739,0.2347528636455536,0.0,0.0,0.4642407596111297,49.38735580444336,55.0,-14.783735275268556,-10338.189453125,167.35768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069885253906,307.27032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.2323010116815567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396172285079956,0.3961773514747619,-5.0448220463295e-06,0.0,0.0002357560006203,0.0,0.0,20.37507057189941,0.0,0.0,0.0,0.3360881805419922,4.0,0.0,1.0
657960,293.15557861328125,297.1499938964844,293.1499938964844,0.0659582093358039,-1850.192138671875,304.1498718261719,0.7254658937454224,0.1530883461236953,0.1391695141792297,294.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.4869506657123565,0.050000000745058,0.0490060076117515,293.30621337890625,297.1499938964844,293.1499938964844,0.0958897620439529,-1720.963134765625,304.1650390625,0.7278656959533691,0.153744176030159,0.1094062477350235,293.17352294921875,297.1499938964844,293.1499938964844,0.3183138072490692,-6073.99072265625,304.1383972167969,0.9990000128746032,0.4698132872581482,0.3869377374649048,293.3115539550781,297.1499938964844,293.1499938964844,0.0067338380031287,-2370.59423828125,299.5973205566406,0.4869506657123565,0.050000000745058,0.2324634045362472,291.1502380371094,291.1499938964844,263.6099853515625,261.5374450683594,281.7918701171875,294.12353515625,291.1491394042969,1.0,0.253306120634079,0.746947705745697,0.746947705745697,1.0,1.0,-1.1004873514175415,0.4449681341648102,0.6555191874504089,0.2352372854948043,0.0,0.0,0.4647404253482818,50.11775207519531,58.0,-14.432106971740724,-10348.6787109375,169.46669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004272460937,307.2633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.49609375,18000.0,0.0,0.0,0.2316583544015884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3965753316879272,0.3965803682804107,-5.045005309511907e-06,0.0,0.0002351037837797,0.0,0.0,20.401058197021484,0.0,0.0,0.0,0.3361876904964447,4.0,0.0,1.0
658020,293.1557312011719,297.1499938964844,293.1499938964844,0.0659753456711769,-1850.665771484375,304.1498718261719,0.7208244800567627,0.1529114246368408,0.1390874534845352,294.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.483615905046463,0.050000000745058,0.0490704551339149,293.30694580078125,297.1499938964844,293.1499938964844,0.0929113551974296,-1678.0057373046875,304.1650085449219,0.7174693942070007,0.1496410220861435,0.1065995916724205,293.18621826171875,297.1499938964844,293.1499938964844,0.326235681772232,-6196.73193359375,304.12908935546875,0.9990000128746032,0.466646671295166,0.3947564661502838,293.3123779296875,297.1499938964844,293.1499938964844,0.0066865403205156,-2358.935302734375,299.53570556640625,0.483615905046463,0.050000000745058,0.232769101858139,291.1408996582031,291.1499938964844,263.6300048828125,261.5564270019531,281.81024169921875,294.1537780761719,291.1399841308594,1.0,0.2563276886940002,0.746709942817688,0.746709942817688,1.0,1.0,-1.1068484783172607,0.4478259086608886,0.6590225696563721,0.2365029603242874,0.0,0.0,0.466591328382492,51.83356094360352,61.0,-12.985962867736816,-10380.3203125,174.5595245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46392822265625,307.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.470703125,18000.0,0.0,0.0,0.2306866943836212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986959457397461,0.398701012134552,-5.051731477578869e-06,0.0,0.0002341176586924,0.0,0.0,20.55888557434082,0.0,0.0,0.0,0.3367944657802582,4.0,0.0,1.0
658080,293.1557312011719,297.1499938964844,293.1499938964844,0.0659753456711769,-1850.665771484375,304.1498718261719,0.7208244800567627,0.1529114246368408,0.1390874534845352,294.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.483615905046463,0.050000000745058,0.0490704551339149,293.30694580078125,297.1499938964844,293.1499938964844,0.0929113551974296,-1678.0057373046875,304.1650085449219,0.7174693942070007,0.1496410220861435,0.1065995916724205,293.18621826171875,297.1499938964844,293.1499938964844,0.326235681772232,-6196.73193359375,304.12908935546875,0.9990000128746032,0.466646671295166,0.3947564661502838,293.3123779296875,297.1499938964844,293.1499938964844,0.0066865403205156,-2358.935302734375,299.53570556640625,0.483615905046463,0.050000000745058,0.232769101858139,291.1408996582031,291.1499938964844,263.6300048828125,261.5564270019531,281.81024169921875,294.1537780761719,291.1399841308594,1.0,0.2563276886940002,0.746709942817688,0.746709942817688,1.0,1.0,-1.1068484783172607,0.4478259086608886,0.6590225696563721,0.2365029603242874,0.0,0.0,0.466591328382492,51.83356094360352,61.0,-12.985962867736816,-10380.3203125,174.5595245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46392822265625,307.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.470703125,18000.0,0.0,0.0,0.2306866943836212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986959457397461,0.398701012134552,-5.051731477578869e-06,0.0,0.0002341176586924,0.0,0.0,20.55888557434082,0.0,0.0,0.0,0.3367944657802582,4.0,0.0,1.0
658140,293.15625,297.1499938964844,293.1499938964844,0.0659481883049011,-1850.229248046875,304.14996337890625,0.7154725193977356,0.1526660770177841,0.1389542669057846,294.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4797672033309936,0.050000000745058,0.0491456910967826,293.3078308105469,297.1499938964844,293.1499938964844,0.089888758957386,-1634.3204345703125,304.1650390625,0.7056149840354919,0.1454820185899734,0.1037613227963447,293.20196533203125,297.1499938964844,293.1499938964844,0.3353911340236664,-6336.85107421875,304.120849609375,0.9990000128746032,0.4625419378280639,0.4036933779716491,293.3136901855469,297.1499938964844,293.1499938964844,0.0066389846615493,-2347.02587890625,299.4729309082031,0.4797672033309936,0.050000000745058,0.2331259995698928,291.13299560546875,291.1499938964844,263.6499938964844,261.5756530761719,281.8316955566406,294.1916198730469,291.1322631835937,1.0,0.2598331868648529,0.746472179889679,0.746472179889679,1.0,1.0,-1.1145269870758057,0.4512715935707092,0.6632553935050964,0.2380790412425995,0.0,0.0,0.4694093763828277,53.84159851074219,49.0,-11.00069522857666,-10422.775390625,180.65719604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.398681640625,307.20556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.43359375,18000.0,0.0,0.0,0.2302083671092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023368060588836,0.4023418724536896,-5.065986442787107e-06,0.0,0.0002336322359042,0.0,0.0,20.84123992919922,0.0,0.0,0.0,0.3378765285015106,4.0,0.0,1.0
658200,293.15625,297.1499938964844,293.1499938964844,0.0659481883049011,-1850.229248046875,304.14996337890625,0.7154725193977356,0.1526660770177841,0.1389542669057846,294.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4797672033309936,0.050000000745058,0.0491456910967826,293.3078308105469,297.1499938964844,293.1499938964844,0.089888758957386,-1634.3204345703125,304.1650390625,0.7056149840354919,0.1454820185899734,0.1037613227963447,293.20196533203125,297.1499938964844,293.1499938964844,0.3353911340236664,-6336.85107421875,304.120849609375,0.9990000128746032,0.4625419378280639,0.4036933779716491,293.3136901855469,297.1499938964844,293.1499938964844,0.0066389846615493,-2347.02587890625,299.4729309082031,0.4797672033309936,0.050000000745058,0.2331259995698928,291.13299560546875,291.1499938964844,263.6499938964844,261.5756530761719,281.8316955566406,294.1916198730469,291.1322631835937,1.0,0.2598331868648529,0.746472179889679,0.746472179889679,1.0,1.0,-1.1145269870758057,0.4512715935707092,0.6632553935050964,0.2380790412425995,0.0,0.0,0.4694093763828277,53.84159851074219,49.0,-11.00069522857666,-10422.775390625,180.65719604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.398681640625,307.20556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.43359375,18000.0,0.0,0.0,0.2302083671092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023368060588836,0.4023418724536896,-5.065986442787107e-06,0.0,0.0002336322359042,0.0,0.0,20.84123992919922,0.0,0.0,0.0,0.3378765285015106,4.0,0.0,1.0
658260,293.1566772460937,297.1499938964844,293.1499938964844,0.0657207518815994,-1845.5325927734373,304.1503601074219,0.716581404209137,0.1524171084165573,0.1387021392583847,294.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4809191524982452,0.050000000745058,0.0491231754422187,293.30859375,297.1499938964844,293.1499938964844,0.0866507142782211,-1587.3253173828125,304.1654357910156,0.700161874294281,0.1413307934999466,0.1008394584059715,293.21258544921875,297.1499938964844,293.1499938964844,0.3332123756408691,-6298.1484375,304.13482666015625,0.9990000128746032,0.459039032459259,0.4010383486747741,293.3150939941406,297.1499938964844,293.1499938964844,0.0065713939256966,-2327.713623046875,299.4146728515625,0.4809191524982452,0.050000000745058,0.2330191880464553,291.1397705078125,291.1499938964844,263.6700134277344,261.5950927734375,281.8602600097656,294.2177734375,291.1427001953125,1.0,0.2576749324798584,0.7461606860160828,0.7461606860160828,1.0,1.0,-1.1073837280273438,0.4481528401374817,0.6592309474945068,0.2360609471797943,0.0,0.0,0.470759779214859,53.16482925415039,37.0,15.988064765930176,-10391.6923828125,177.2255096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32012939453125,307.1978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8828125,18000.0,0.0,0.0,0.2301585972309112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058372676372528,0.4058423638343811,-5.084176336822566e-06,0.0,0.0002335817116545,0.0,0.0,21.131187438964844,0.0,0.0,0.0,0.338941752910614,4.0,0.0,1.0
658320,293.1566772460937,297.1499938964844,293.1499938964844,0.0657207518815994,-1845.5325927734373,304.1503601074219,0.716581404209137,0.1524171084165573,0.1387021392583847,294.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4809191524982452,0.050000000745058,0.0491231754422187,293.30859375,297.1499938964844,293.1499938964844,0.0866507142782211,-1587.3253173828125,304.1654357910156,0.700161874294281,0.1413307934999466,0.1008394584059715,293.21258544921875,297.1499938964844,293.1499938964844,0.3332123756408691,-6298.1484375,304.13482666015625,0.9990000128746032,0.459039032459259,0.4010383486747741,293.3150939941406,297.1499938964844,293.1499938964844,0.0065713939256966,-2327.713623046875,299.4146728515625,0.4809191524982452,0.050000000745058,0.2330191880464553,291.1397705078125,291.1499938964844,263.6700134277344,261.5950927734375,281.8602600097656,294.2177734375,291.1427001953125,1.0,0.2576749324798584,0.7461606860160828,0.7461606860160828,1.0,1.0,-1.1073837280273438,0.4481528401374817,0.6592309474945068,0.2360609471797943,0.0,0.0,0.470759779214859,53.16482925415039,37.0,15.988064765930176,-10391.6923828125,177.2255096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32012939453125,307.1978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8828125,18000.0,0.0,0.0,0.2301585972309112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058372676372528,0.4058423638343811,-5.084176336822566e-06,0.0,0.0002335817116545,0.0,0.0,21.131187438964844,0.0,0.0,0.0,0.338941752910614,4.0,0.0,1.0
658380,293.1566772460937,297.1499938964844,293.1499938964844,0.0653056278824806,-1836.767578125,304.15093994140625,0.723652184009552,0.1522497832775116,0.1384253352880478,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.4865034222602844,0.050000000745058,0.0490146465599536,293.30889892578125,297.1499938964844,293.1499938964844,0.083216555416584,-1537.37890625,304.166015625,0.7010175585746765,0.1372509151697158,0.0978947058320045,293.2071838378906,297.1499938964844,293.1499938964844,0.3201542198657989,-6091.41943359375,304.1618347167969,0.9990000128746032,0.458517462015152,0.3879867196083069,293.3160400390625,297.1499938964844,293.1499938964844,0.0064836624078452,-2300.4189453125,299.3660583496094,0.4865034222602844,0.050000000745058,0.2325043827295303,291.17041015625,291.1499938964844,263.69000244140625,261.6147766113281,281.87481689453125,294.1995849609375,291.1738586425781,1.0,0.2511938512325287,0.7458491921424866,0.7458491921424866,1.0,1.0,-1.0871073007583618,0.4393009543418884,0.6478063464164734,0.2307284921407699,0.0,0.0,0.466033935546875,50.12364196777344,40.0,36.7913703918457,-10239.810546875,165.60995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746887207031,307.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.908203125,18000.0,0.0,0.0,0.230041891336441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015702307224273,0.4015753269195556,-5.077024979982525e-06,0.0,0.0002334632736165,0.0,0.0,20.83272171020508,0.0,0.0,0.0,0.337797075510025,4.0,0.0,1.0
658440,293.1566772460937,297.1499938964844,293.1499938964844,0.0653056278824806,-1836.767578125,304.15093994140625,0.723652184009552,0.1522497832775116,0.1384253352880478,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.4865034222602844,0.050000000745058,0.0490146465599536,293.30889892578125,297.1499938964844,293.1499938964844,0.083216555416584,-1537.37890625,304.166015625,0.7010175585746765,0.1372509151697158,0.0978947058320045,293.2071838378906,297.1499938964844,293.1499938964844,0.3201542198657989,-6091.41943359375,304.1618347167969,0.9990000128746032,0.458517462015152,0.3879867196083069,293.3160400390625,297.1499938964844,293.1499938964844,0.0064836624078452,-2300.4189453125,299.3660583496094,0.4865034222602844,0.050000000745058,0.2325043827295303,291.17041015625,291.1499938964844,263.69000244140625,261.6147766113281,281.87481689453125,294.1995849609375,291.1738586425781,1.0,0.2511938512325287,0.7458491921424866,0.7458491921424866,1.0,1.0,-1.0871073007583618,0.4393009543418884,0.6478063464164734,0.2307284921407699,0.0,0.0,0.466033935546875,50.12364196777344,40.0,36.7913703918457,-10239.810546875,165.60995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746887207031,307.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.908203125,18000.0,0.0,0.0,0.230041891336441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015702307224273,0.4015753269195556,-5.077024979982525e-06,0.0,0.0002334632736165,0.0,0.0,20.83272171020508,0.0,0.0,0.0,0.337797075510025,4.0,0.0,1.0
658500,293.156494140625,297.1499938964844,293.1499938964844,0.0651378110051155,-1833.2149658203125,304.15106201171875,0.7264804244041443,0.1522003561258316,0.1383338123559951,294.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.4886871576309204,0.050000000745058,0.0489731840789318,293.3088684082031,297.1499938964844,293.1499938964844,0.0815422311425209,-1513.1416015625,304.1661376953125,0.7006291747093201,0.1352407932281494,0.0964552015066146,293.19989013671875,297.1499938964844,293.1499938964844,0.3148010671138763,-6007.98681640625,304.1693115234375,0.9990000128746032,0.4592251479625702,0.382880300283432,293.3162536621094,297.1499938964844,293.1499938964844,0.0064426762983202,-2287.66943359375,299.3421630859375,0.4886871576309204,0.050000000745058,0.2323076874017715,291.1849365234375,291.1499938964844,263.70001220703125,261.62469482421875,281.873291015625,294.1785888671875,291.1873474121094,1.0,0.2489852309226989,0.7456933856010437,0.7456933856010437,1.0,1.0,-1.0788496732711792,0.4357375204563141,0.6431121826171875,0.2284538000822067,0.0,0.0,0.4622273743152618,48.95298385620117,40.0,34.34416961669922,-10157.3916015625,161.10903930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2758483886719,307.16168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.453125,18000.0,0.0,0.0,0.2297822386026382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968919813632965,0.3968970477581024,-5.06090918861446e-06,0.0,0.0002331997675355,0.0,0.0,20.47818946838379,0.0,0.0,0.0,0.336445540189743,4.0,0.0,1.0
658560,293.15625,297.1499938964844,293.1499938964844,0.0650561824440956,-1831.5260009765625,304.1510314941406,0.7284414768218994,0.1521667838096618,0.1382696479558944,294.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.4901969730854034,0.050000000745058,0.0489450320601463,293.30877685546875,297.1499938964844,293.1499938964844,0.0799532532691955,-1490.3135986328125,304.1661071777344,0.6992363333702087,0.1332496404647827,0.0950367748737335,293.19293212890625,297.1499938964844,293.1499938964844,0.3111680746078491,-5952.0380859375,304.17236328125,0.9990000128746032,0.4599595665931701,0.3793741762638092,293.3163146972656,297.1499938964844,293.1499938964844,0.0064070238731801,-2277.191650390625,299.31549072265625,0.4901969730854034,0.050000000745058,0.2321741580963134,291.19091796875,291.1499938964844,263.7099914550781,261.6347045898437,281.870849609375,294.1603088378906,291.191162109375,1.0,0.2472851574420929,0.7456626296043396,0.7456626296043396,1.0,1.0,-1.0726665258407593,0.4330939352512359,0.6395726203918457,0.2267366796731948,0.0,0.0,0.4588485360145569,48.14980697631836,43.0,20.67374610900879,-10083.3505859375,157.9103546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2905578613281,307.1412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.75390625,18000.0,0.0,0.0,0.2293704003095626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917210400104522,0.3917260766029358,-5.0396665756125e-06,0.0,0.0002327817928744,0.0,0.0,20.077930450439453,0.0,0.0,0.0,0.3349258303642273,4.0,0.0,1.0
658620,293.1556396484375,297.1499938964844,293.1499938964844,0.0650297477841377,-1831.0718994140625,304.1507263183594,0.7306413054466248,0.152130514383316,0.1381997615098953,294.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.4918849766254425,0.050000000745058,0.0489141568541526,293.30828857421875,297.1499938964844,293.1499938964844,0.0769194960594177,-1447.0948486328125,304.165771484375,0.6944446563720703,0.1293264627456665,0.0922607406973838,293.18212890625,297.1499938964844,293.1499938964844,0.3071610629558563,-5892.01171875,304.17138671875,0.9990000128746032,0.4610747396945953,0.3754900097846985,293.31610107421875,297.1499938964844,293.1499938964844,0.0063463095575571,-2260.291015625,299.25762939453125,0.4918849766254425,0.050000000745058,0.2320277094841003,291.188232421875,291.1499938964844,263.7300109863281,261.6548767089844,281.8692321777344,294.13629150390625,291.1876525878906,1.0,0.2452548891305923,0.7456010580062866,0.7456010580062866,1.0,1.0,-1.0643737316131592,0.4295963943004608,0.634777307510376,0.2243095338344574,0.0,0.0,0.4538590610027313,47.24479293823242,46.0,1.3629043102264404,-9983.6357421875,153.9806365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450012207031,307.1307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.23046875,18000.0,0.0,0.0,0.228160947561264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838162124156952,0.3838212192058563,-5.001405043003615e-06,0.0,0.0002315543533768,0.0,0.0,19.45417213439941,0.0,0.0,0.0,0.3324916362762451,4.0,0.0,1.0
658680,293.1556396484375,297.1499938964844,293.1499938964844,0.0650297477841377,-1831.0718994140625,304.1507263183594,0.7306413054466248,0.152130514383316,0.1381997615098953,294.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.4918849766254425,0.050000000745058,0.0489141568541526,293.30828857421875,297.1499938964844,293.1499938964844,0.0769194960594177,-1447.0948486328125,304.165771484375,0.6944446563720703,0.1293264627456665,0.0922607406973838,293.18212890625,297.1499938964844,293.1499938964844,0.3071610629558563,-5892.01171875,304.17138671875,0.9990000128746032,0.4610747396945953,0.3754900097846985,293.31610107421875,297.1499938964844,293.1499938964844,0.0063463095575571,-2260.291015625,299.25762939453125,0.4918849766254425,0.050000000745058,0.2320277094841003,291.188232421875,291.1499938964844,263.7300109863281,261.6548767089844,281.8692321777344,294.13629150390625,291.1876525878906,1.0,0.2452548891305923,0.7456010580062866,0.7456010580062866,1.0,1.0,-1.0643737316131592,0.4295963943004608,0.634777307510376,0.2243095338344574,0.0,0.0,0.4538590610027313,47.24479293823242,46.0,1.3629043102264404,-9983.6357421875,153.9806365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450012207031,307.1307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.23046875,18000.0,0.0,0.0,0.228160947561264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838162124156952,0.3838212192058563,-5.001405043003615e-06,0.0,0.0002315543533768,0.0,0.0,19.45417213439941,0.0,0.0,0.0,0.3324916362762451,4.0,0.0,1.0
658740,293.15509033203125,297.1499938964844,293.1499938964844,0.0650617629289627,-1831.8358154296875,304.1504211425781,0.7308322191238403,0.1521013230085373,0.1381717026233673,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.4920575320720672,0.050000000745058,0.0489110685884952,293.3075866699219,297.1499938964844,293.1499938964844,0.0739589259028434,-1405.2823486328125,304.1654663085937,0.687358558177948,0.1254568547010421,0.0895482152700424,293.1766662597656,297.1499938964844,293.1499938964844,0.3066018521785736,-5886.1513671875,304.16510009765625,0.9990000128746032,0.4613800942897796,0.3750956356525421,293.3157653808594,297.1499938964844,293.1499938964844,0.0062919720076024,-2245.4990234375,299.1985168457031,0.4920575320720672,0.050000000745058,0.2320130467414856,291.181396484375,291.1499938964844,263.75,261.6753234863281,281.872802734375,294.12823486328125,291.1803283691406,1.0,0.2447468936443328,0.7455394864082336,0.7455394864082336,1.0,1.0,-1.060588002204895,0.4280688464641571,0.6325191259384155,0.2229957729578018,0.0,0.0,0.4500813782215118,47.1058349609375,49.0,-8.441136360168457,-9924.3232421875,152.69834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082946777344,307.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.287109375,18000.0,0.0,0.0,0.2266204357147216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779274523258209,0.3779323995113373,-4.972751412424259e-06,0.0,0.0002299909392604,0.0,0.0,18.995948791503903,0.0,0.0,0.0,0.3306724727153778,4.0,0.0,1.0
658800,293.15509033203125,297.1499938964844,293.1499938964844,0.0650617629289627,-1831.8358154296875,304.1504211425781,0.7308322191238403,0.1521013230085373,0.1381717026233673,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.4920575320720672,0.050000000745058,0.0489110685884952,293.3075866699219,297.1499938964844,293.1499938964844,0.0739589259028434,-1405.2823486328125,304.1654663085937,0.687358558177948,0.1254568547010421,0.0895482152700424,293.1766662597656,297.1499938964844,293.1499938964844,0.3066018521785736,-5886.1513671875,304.16510009765625,0.9990000128746032,0.4613800942897796,0.3750956356525421,293.3157653808594,297.1499938964844,293.1499938964844,0.0062919720076024,-2245.4990234375,299.1985168457031,0.4920575320720672,0.050000000745058,0.2320130467414856,291.181396484375,291.1499938964844,263.75,261.6753234863281,281.872802734375,294.12823486328125,291.1803283691406,1.0,0.2447468936443328,0.7455394864082336,0.7455394864082336,1.0,1.0,-1.060588002204895,0.4280688464641571,0.6325191259384155,0.2229957729578018,0.0,0.0,0.4500813782215118,47.1058349609375,49.0,-8.441136360168457,-9924.3232421875,152.69834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082946777344,307.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.287109375,18000.0,0.0,0.0,0.2266204357147216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779274523258209,0.3779323995113373,-4.972751412424259e-06,0.0,0.0002299909392604,0.0,0.0,18.995948791503903,0.0,0.0,0.0,0.3306724727153778,4.0,0.0,1.0
658860,293.1547241210937,297.1499938964844,293.1499938964844,0.0651219338178634,-1833.20068359375,304.1501770019531,0.7293462157249451,0.1520459651947021,0.1381482481956482,294.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.491001695394516,0.050000000745058,0.0489303059875965,293.306884765625,297.1499938964844,293.1499938964844,0.0710326954722404,-1364.344970703125,304.1651916503906,0.6784250736236572,0.1216096431016922,0.0868726074695587,293.1767272949219,297.1499938964844,293.1499938964844,0.3089123666286468,-5924.76953125,304.1561889648437,0.9990000128746032,0.4607009291648865,0.3775176703929901,293.31561279296875,297.1499938964844,293.1499938964844,0.0062418282032012,-2232.130859375,299.1376342773437,0.491001695394516,0.050000000745058,0.2321043014526367,291.1712341308594,291.1499938964844,263.7690124511719,261.69512939453125,281.88116455078125,294.1338806152344,291.1700134277344,1.0,0.245462954044342,0.7454392910003662,0.7454392910003662,1.0,1.0,-1.0603867769241333,0.4280897676944732,0.6322970390319824,0.2225871086120605,0.0,0.0,0.4479170739650726,47.58219146728516,52.0,-13.378860473632812,-9897.748046875,153.50332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,307.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.234375,18000.0,0.0,0.0,0.2249467074871063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742078244686126,0.374212771654129,-4.953257757733809e-06,0.0,0.0002282923087477,0.0,0.0,18.70483589172364,0.0,0.0,0.0,0.3295108079910278,4.0,0.0,1.0
658920,293.1547241210937,297.1499938964844,293.1499938964844,0.0651219338178634,-1833.20068359375,304.1501770019531,0.7293462157249451,0.1520459651947021,0.1381482481956482,294.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.491001695394516,0.050000000745058,0.0489303059875965,293.306884765625,297.1499938964844,293.1499938964844,0.0710326954722404,-1364.344970703125,304.1651916503906,0.6784250736236572,0.1216096431016922,0.0868726074695587,293.1767272949219,297.1499938964844,293.1499938964844,0.3089123666286468,-5924.76953125,304.1561889648437,0.9990000128746032,0.4607009291648865,0.3775176703929901,293.31561279296875,297.1499938964844,293.1499938964844,0.0062418282032012,-2232.130859375,299.1376342773437,0.491001695394516,0.050000000745058,0.2321043014526367,291.1712341308594,291.1499938964844,263.7690124511719,261.69512939453125,281.88116455078125,294.1338806152344,291.1700134277344,1.0,0.245462954044342,0.7454392910003662,0.7454392910003662,1.0,1.0,-1.0603867769241333,0.4280897676944732,0.6322970390319824,0.2225871086120605,0.0,0.0,0.4479170739650726,47.58219146728516,52.0,-13.378860473632812,-9897.748046875,153.50332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,307.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.234375,18000.0,0.0,0.0,0.2249467074871063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742078244686126,0.374212771654129,-4.953257757733809e-06,0.0,0.0002282923087477,0.0,0.0,18.70483589172364,0.0,0.0,0.0,0.3295108079910278,4.0,0.0,1.0
658980,293.1546630859375,297.1499938964844,293.1499938964844,0.0651708394289016,-1834.3392333984373,304.1500549316406,0.7265021800994873,0.1519387811422348,0.1381012052297592,294.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4889799356460571,0.050000000745058,0.048967819660902,293.3062438964844,297.1499938964844,293.1499938964844,0.0680974498391151,-1323.68017578125,304.1650085449219,0.6681308150291443,0.1177642941474914,0.0842150002717971,293.1818542480469,297.1499938964844,293.1499938964844,0.3135397136211395,-5998.6748046875,304.1464233398437,0.9990000128746032,0.4589909613132477,0.3821994066238403,293.3158569335937,297.1499938964844,293.1499938964844,0.006193658336997,-2219.320556640625,299.0754699707031,0.4889799356460571,0.050000000745058,0.2322822660207748,291.1605529785156,291.1499938964844,263.7861022949219,261.71337890625,281.8936462402344,294.1513977050781,291.15936279296875,1.0,0.247159719467163,0.7453390955924988,0.7453390955924988,1.0,1.0,-1.06301748752594,0.4293314814567566,0.6336860060691833,0.2229139953851699,0.0,0.0,0.4472253322601318,48.56097412109375,55.0,-14.68297004699707,-9896.8720703125,155.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906005859375,307.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.31640625,18000.0,0.0,0.0,0.2233403027057647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726030886173248,0.3726080358028412,-4.943097792420304e-06,0.0,0.0002266620140289,0.0,0.0,18.57408905029297,0.0,0.0,0.0,0.3289842903614044,4.0,0.0,1.0
659040,293.1546630859375,297.1499938964844,293.1499938964844,0.0651708394289016,-1834.3392333984373,304.1500549316406,0.7265021800994873,0.1519387811422348,0.1381012052297592,294.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4889799356460571,0.050000000745058,0.048967819660902,293.3062438964844,297.1499938964844,293.1499938964844,0.0680974498391151,-1323.68017578125,304.1650085449219,0.6681308150291443,0.1177642941474914,0.0842150002717971,293.1818542480469,297.1499938964844,293.1499938964844,0.3135397136211395,-5998.6748046875,304.1464233398437,0.9990000128746032,0.4589909613132477,0.3821994066238403,293.3158569335937,297.1499938964844,293.1499938964844,0.006193658336997,-2219.320556640625,299.0754699707031,0.4889799356460571,0.050000000745058,0.2322822660207748,291.1605529785156,291.1499938964844,263.7861022949219,261.71337890625,281.8936462402344,294.1513977050781,291.15936279296875,1.0,0.247159719467163,0.7453390955924988,0.7453390955924988,1.0,1.0,-1.06301748752594,0.4293314814567566,0.6336860060691833,0.2229139953851699,0.0,0.0,0.4472253322601318,48.56097412109375,55.0,-14.68297004699707,-9896.8720703125,155.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906005859375,307.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.31640625,18000.0,0.0,0.0,0.2233403027057647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726030886173248,0.3726080358028412,-4.943097792420304e-06,0.0,0.0002266620140289,0.0,0.0,18.57408905029297,0.0,0.0,0.0,0.3289842903614044,4.0,0.0,1.0
659100,293.1547546386719,297.1499938964844,293.1499938964844,0.0651840716600418,-1834.68017578125,304.1500244140625,0.7246567010879517,0.1518594473600387,0.1380617171525955,294.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4876756370067596,0.050000000745058,0.0489924512803554,293.30596923828125,297.1499938964844,293.1499938964844,0.0666182711720466,-1303.3472900390625,304.1649780273437,0.6626290082931519,0.1158369481563568,0.0828883573412895,293.1861267089844,297.1499938964844,293.1499938964844,0.3165863454341888,-6046.603515625,304.1415405273437,0.9990000128746032,0.457750916481018,0.3852428793907165,293.316162109375,297.1499938964844,293.1499938964844,0.0061699403449893,-2212.991455078125,299.0438842773437,0.4876756370067596,0.050000000745058,0.2323990911245346,291.1553649902344,291.1499938964844,263.7939147949219,261.7219543457031,281.9012451171875,294.16424560546875,291.1541748046875,1.0,0.2483126670122146,0.7452889680862427,0.7452889680862427,1.0,1.0,-1.0652002096176147,0.4303289949893951,0.6348711848258972,0.223296120762825,0.0,0.0,0.4473936557769775,49.21115112304688,55.0,-14.611881256103516,-9903.9599609375,157.77090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4941711425781,307.14031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.423828125,18000.0,0.0,0.0,0.2226186543703079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725265562534332,0.3725315034389496,-4.941216502629686e-06,0.0,0.0002259296306874,0.0,0.0,18.56314849853516,0.0,0.0,0.0,0.3289385437965393,4.0,0.0,1.0
659160,293.15496826171875,297.1499938964844,293.1499938964844,0.0651869550347328,-1834.809814453125,304.1499938964844,0.7225694060325623,0.1517608314752578,0.1380088031291961,294.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.4862070977687835,0.050000000745058,0.0490205250680446,293.3057556152344,297.1499938964844,293.1499938964844,0.0651275739073753,-1282.9677734375,304.1649780273437,0.656974732875824,0.1139044687151908,0.0815609917044639,293.1913757324219,297.1499938964844,293.1499938964844,0.3200527429580688,-6100.7138671875,304.13677978515625,0.9990000128746032,0.4562620222568512,0.3886828124523163,293.31658935546875,297.1499938964844,293.1499938964844,0.006146322004497,-2206.6591796875,299.0119323730469,0.4862070977687835,0.050000000745058,0.232532262802124,291.1503295898437,291.1499938964844,263.8013000488281,261.7301330566406,281.909912109375,294.1796264648437,291.14923095703125,1.0,0.2496373802423477,0.7451868057250977,0.7451868057250977,1.0,1.0,-1.0678654909133911,0.4315311312675476,0.6363343596458435,0.2237875759601593,0.0,0.0,0.4478742778301239,49.955116271972656,58.0,-14.179121971130373,-9915.095703125,159.86190795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898376464844,307.1347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.904296875,18000.0,0.0,0.0,0.2219771891832351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728979825973511,0.372902899980545,-4.941308816341916e-06,0.0,0.0002252786216558,0.0,0.0,18.585718154907227,0.0,0.0,0.0,0.3290268182754516,4.0,0.0,1.0
659220,293.1556396484375,297.1499938964844,293.1499938964844,0.0651555955410003,-1834.311767578125,304.1500549316406,0.7177478075027466,0.1515009403228759,0.1378569900989532,294.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4828366339206695,0.050000000745058,0.0490859225392341,293.3054504394531,297.1499938964844,293.1499938964844,0.0621040053665638,-1241.987060546875,304.1650085449219,0.6454237699508667,0.1100199371576309,0.0789003819227218,293.2044982910156,297.1499938964844,293.1499938964844,0.3280798494815826,-6224.75537109375,304.1278381347656,0.9990000128746032,0.4525617361068725,0.3965808153152466,293.3178405761719,297.1499938964844,293.1499938964844,0.006098972633481,-2193.83984375,298.94708251953125,0.4828366339206695,0.050000000745058,0.2328424751758575,291.1412353515625,291.1499938964844,263.814697265625,261.7454833984375,281.9296569824219,294.2178649902344,291.1402893066406,1.0,0.2527272403240204,0.7449823617935181,0.7449823617935181,1.0,1.0,-1.0744198560714722,0.4344887733459472,0.6399310827255249,0.2250183671712875,0.0,0.0,0.4496647715568542,51.69317626953125,46.0,-12.707379341125488,-9947.36328125,164.87643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4573974609375,307.11407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.236328125,18000.0,0.0,0.0,0.2209987342357635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748514056205749,0.3748563528060913,-4.946943136019399e-06,0.0,0.0002242856280645,0.0,0.0,18.72211456298828,0.0,0.0,0.0,0.3295682966709137,4.0,0.0,1.0
659280,293.1556396484375,297.1499938964844,293.1499938964844,0.0651555955410003,-1834.311767578125,304.1500549316406,0.7177478075027466,0.1515009403228759,0.1378569900989532,294.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4828366339206695,0.050000000745058,0.0490859225392341,293.3054504394531,297.1499938964844,293.1499938964844,0.0621040053665638,-1241.987060546875,304.1650085449219,0.6454237699508667,0.1100199371576309,0.0789003819227218,293.2044982910156,297.1499938964844,293.1499938964844,0.3280798494815826,-6224.75537109375,304.1278381347656,0.9990000128746032,0.4525617361068725,0.3965808153152466,293.3178405761719,297.1499938964844,293.1499938964844,0.006098972633481,-2193.83984375,298.94708251953125,0.4828366339206695,0.050000000745058,0.2328424751758575,291.1412353515625,291.1499938964844,263.814697265625,261.7454833984375,281.9296569824219,294.2178649902344,291.1402893066406,1.0,0.2527272403240204,0.7449823617935181,0.7449823617935181,1.0,1.0,-1.0744198560714722,0.4344887733459472,0.6399310827255249,0.2250183671712875,0.0,0.0,0.4496647715568542,51.69317626953125,46.0,-12.707379341125488,-9947.36328125,164.87643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4573974609375,307.11407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.236328125,18000.0,0.0,0.0,0.2209987342357635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748514056205749,0.3748563528060913,-4.946943136019399e-06,0.0,0.0002242856280645,0.0,0.0,18.72211456298828,0.0,0.0,0.0,0.3295682966709137,4.0,0.0,1.0
659340,293.15631103515625,297.1499938964844,293.1499938964844,0.0649219006299972,-1829.536865234375,304.15045166015625,0.7192838191986084,0.1512194126844406,0.1375728100538253,294.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.4843179881572723,0.050000000745058,0.0490570701658725,293.30474853515625,297.1499938964844,293.1499938964844,0.0588912963867187,-1198.819091796875,304.1653747558594,0.6399987936019897,0.1062192320823669,0.0761931166052818,293.2130432128906,297.1499938964844,293.1499938964844,0.3250561654567718,-6173.79248046875,304.140869140625,0.9990000128746032,0.4494166970252991,0.3931141495704651,293.3193054199219,297.1499938964844,293.1499938964844,0.0060345823876559,-2174.382568359375,298.8867492675781,0.4843179881572723,0.050000000745058,0.2327056229114532,291.1459350585937,291.1499938964844,263.8263854980469,261.7594299316406,281.95416259765625,294.2443542480469,291.1487731933594,1.0,0.2502400279045105,0.7447779774665833,0.7447779774665833,1.0,1.0,-1.0664775371551514,0.4310881197452545,0.6353894472122192,0.2227590382099151,0.0,0.0,0.4503132104873657,50.847354888916016,34.0,13.590521812438965,-9911.978515625,161.09274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052429199219,307.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.32421875,18000.0,0.0,0.0,0.2203948646783828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770023882389068,0.3770073652267456,-4.957263172400417e-06,0.0,0.0002236727741546,0.0,0.0,18.886962890625,0.0,0.0,0.0,0.3301915228366852,4.0,0.0,1.0
659400,293.15631103515625,297.1499938964844,293.1499938964844,0.0649219006299972,-1829.536865234375,304.15045166015625,0.7192838191986084,0.1512194126844406,0.1375728100538253,294.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.4843179881572723,0.050000000745058,0.0490570701658725,293.30474853515625,297.1499938964844,293.1499938964844,0.0588912963867187,-1198.819091796875,304.1653747558594,0.6399987936019897,0.1062192320823669,0.0761931166052818,293.2130432128906,297.1499938964844,293.1499938964844,0.3250561654567718,-6173.79248046875,304.140869140625,0.9990000128746032,0.4494166970252991,0.3931141495704651,293.3193054199219,297.1499938964844,293.1499938964844,0.0060345823876559,-2174.382568359375,298.8867492675781,0.4843179881572723,0.050000000745058,0.2327056229114532,291.1459350585937,291.1499938964844,263.8263854980469,261.7594299316406,281.95416259765625,294.2443542480469,291.1487731933594,1.0,0.2502400279045105,0.7447779774665833,0.7447779774665833,1.0,1.0,-1.0664775371551514,0.4310881197452545,0.6353894472122192,0.2227590382099151,0.0,0.0,0.4503132104873657,50.847354888916016,34.0,13.590521812438965,-9911.978515625,161.09274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052429199219,307.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.32421875,18000.0,0.0,0.0,0.2203948646783828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770023882389068,0.3770073652267456,-4.957263172400417e-06,0.0,0.0002236727741546,0.0,0.0,18.886962890625,0.0,0.0,0.0,0.3301915228366852,4.0,0.0,1.0
659460,293.1565246582031,297.1499938964844,293.1499938964844,0.0645006000995636,-1820.70947265625,304.1510009765625,0.7268307209014893,0.1510176807641983,0.137261763215065,294.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.4902207851409912,0.050000000745058,0.0489447824656963,293.3031005859375,297.1499938964844,293.1499938964844,0.0556051805615425,-1155.0455322265625,304.16571044921875,0.6401445269584656,0.102634273469448,0.0735719874501228,293.20587158203125,297.1499938964844,293.1499938964844,0.3112960755825043,-5956.03173828125,304.16705322265625,0.9990000128746032,0.4492368698120117,0.3793206810951233,293.3204040527344,297.1499938964844,293.1499938964844,0.0059522446244955,-2147.44677734375,298.8367004394531,0.4902207851409912,0.050000000745058,0.2321729660034179,291.1744689941406,291.1499938964844,263.8363952636719,261.7720642089844,281.9610900878906,294.2211608886719,291.1778259277344,1.0,0.2434713691473007,0.7445744872093201,0.7445744872093201,1.0,1.0,-1.0456321239471436,0.4220555424690246,0.6235766410827637,0.2173970341682434,0.0,0.0,0.4451849460601806,47.71590805053711,37.0,34.033233642578125,-9761.263671875,149.7604522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764953613281,307.1097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3046875,18000.0,0.0,0.0,0.2197338342666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722648024559021,0.3722697496414184,-4.948001333104912e-06,0.0,0.0002230019163107,0.0,0.0,18.570362091064453,0.0,0.0,0.0,0.3289304077625274,4.0,0.0,1.0
659520,293.1565246582031,297.1499938964844,293.1499938964844,0.0645006000995636,-1820.70947265625,304.1510009765625,0.7268307209014893,0.1510176807641983,0.137261763215065,294.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.4902207851409912,0.050000000745058,0.0489447824656963,293.3031005859375,297.1499938964844,293.1499938964844,0.0556051805615425,-1155.0455322265625,304.16571044921875,0.6401445269584656,0.102634273469448,0.0735719874501228,293.20587158203125,297.1499938964844,293.1499938964844,0.3112960755825043,-5956.03173828125,304.16705322265625,0.9990000128746032,0.4492368698120117,0.3793206810951233,293.3204040527344,297.1499938964844,293.1499938964844,0.0059522446244955,-2147.44677734375,298.8367004394531,0.4902207851409912,0.050000000745058,0.2321729660034179,291.1744689941406,291.1499938964844,263.8363952636719,261.7720642089844,281.9610900878906,294.2211608886719,291.1778259277344,1.0,0.2434713691473007,0.7445744872093201,0.7445744872093201,1.0,1.0,-1.0456321239471436,0.4220555424690246,0.6235766410827637,0.2173970341682434,0.0,0.0,0.4451849460601806,47.71590805053711,37.0,34.033233642578125,-9761.263671875,149.7604522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764953613281,307.1097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3046875,18000.0,0.0,0.0,0.2197338342666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722648024559021,0.3722697496414184,-4.948001333104912e-06,0.0,0.0002230019163107,0.0,0.0,18.570362091064453,0.0,0.0,0.0,0.3289304077625274,4.0,0.0,1.0
