time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659580,293.1562805175781,297.1499938964844,293.1499938964844,0.064242847263813,-1815.349365234375,304.15106201171875,0.7320913076400757,0.1508975178003311,0.1370702534914016,294.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.4942937791347503,0.050000000745058,0.0488714575767517,293.3010559082031,297.1499938964844,293.1499938964844,0.0525067634880542,-1114.4228515625,304.1656188964844,0.6381690502166748,0.0991691946983337,0.0710785984992981,293.1900939941406,297.1499938964844,293.1499938964844,0.3016840517520904,-5806.70849609375,304.1768798828125,0.9990000128746032,0.4510225057601928,0.3700327277183532,293.3208312988281,297.1499938964844,293.1499938964844,0.0058797262609004,-2124.31494140625,298.78424072265625,0.4942937791347503,0.050000000745058,0.2318251579999923,291.19305419921875,291.1499938964844,263.8448181152344,261.783447265625,281.9490966796875,294.1766357421875,291.19305419921875,1.0,0.2393159568309784,0.7443709969520569,0.7443709969520569,1.0,1.0,-1.0307502746582031,0.4157004952430725,0.6150497794151306,0.2133460193872451,0.0,0.0,0.4378441274166107,45.65121078491211,40.0,17.568222045898438,-9606.3955078125,142.20188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39892578125,307.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.6953125,18000.0,0.0,0.0,0.2185736000537872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626771867275238,0.3626821041107178,-4.91419405079796e-06,0.0,0.0002218244189862,0.0,0.0,17.888113021850586,0.0,0.0,0.0,0.3262421190738678,4.0,0.0,1.0
659640,293.1562805175781,297.1499938964844,293.1499938964844,0.064242847263813,-1815.349365234375,304.15106201171875,0.7320913076400757,0.1508975178003311,0.1370702534914016,294.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.4942937791347503,0.050000000745058,0.0488714575767517,293.3010559082031,297.1499938964844,293.1499938964844,0.0525067634880542,-1114.4228515625,304.1656188964844,0.6381690502166748,0.0991691946983337,0.0710785984992981,293.1900939941406,297.1499938964844,293.1499938964844,0.3016840517520904,-5806.70849609375,304.1768798828125,0.9990000128746032,0.4510225057601928,0.3700327277183532,293.3208312988281,297.1499938964844,293.1499938964844,0.0058797262609004,-2124.31494140625,298.78424072265625,0.4942937791347503,0.050000000745058,0.2318251579999923,291.19305419921875,291.1499938964844,263.8448181152344,261.783447265625,281.9490966796875,294.1766357421875,291.19305419921875,1.0,0.2393159568309784,0.7443709969520569,0.7443709969520569,1.0,1.0,-1.0307502746582031,0.4157004952430725,0.6150497794151306,0.2133460193872451,0.0,0.0,0.4378441274166107,45.65121078491211,40.0,17.568222045898438,-9606.3955078125,142.20188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39892578125,307.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.6953125,18000.0,0.0,0.0,0.2185736000537872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626771867275238,0.3626821041107178,-4.91419405079796e-06,0.0,0.0002218244189862,0.0,0.0,17.888113021850586,0.0,0.0,0.0,0.3262421190738678,4.0,0.0,1.0
659700,293.1560974121094,297.1499938964844,293.1499938964844,0.0642143040895462,-1814.82666015625,304.15093994140625,0.7336540222167969,0.1508527845144271,0.1370066553354263,294.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.4955136477947235,0.050000000745058,0.0488503351807594,293.2999267578125,297.1499938964844,293.1499938964844,0.051054198294878,-1095.64306640625,304.1654357910156,0.6361966729164124,0.097475990653038,0.069870725274086,293.18341064453125,297.1499938964844,293.1499938964844,0.2989339232444763,-5764.94677734375,304.17694091796875,0.9990000128746032,0.4518331587314605,0.3673127591609955,293.3208312988281,297.1499938964844,293.1499938964844,0.0058493930846452,-2115.34521484375,298.75396728515625,0.4955136477947235,0.050000000745058,0.2317249625921249,291.1913757324219,291.1499938964844,263.84844970703125,261.7886657714844,281.94390869140625,294.1611022949219,291.19061279296875,1.0,0.2379854470491409,0.7442692518234253,0.7442692518234253,1.0,1.0,-1.025812745094299,0.413629412651062,0.6121833324432373,0.2118932455778122,0.0,0.0,0.4352377355098724,45.04556274414063,40.0,5.508909225463867,-9550.8046875,139.87286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234313964844,307.06134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.38671875,18000.0,0.0,0.0,0.2178063690662384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586331009864807,0.3586379885673523,-4.896133759757504e-06,0.0,0.000221045789658,0.0,0.0,17.59193229675293,0.0,0.0,0.0,0.3250626027584076,4.0,0.0,1.0
659760,293.15594482421875,297.1499938964844,293.1499938964844,0.0642043948173523,-1814.6937255859373,304.1507873535156,0.7346393465995789,0.1508095115423202,0.1369547992944717,294.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.4962979555130005,0.050000000745058,0.0488369762897491,293.2987670898437,297.1499938964844,293.1499938964844,0.0496295727789402,-1077.3275146484375,304.16522216796875,0.6337174773216248,0.0958048477768898,0.0686853379011154,293.177978515625,297.1499938964844,293.1499938964844,0.2971526980400085,-5738.546875,304.1752624511719,0.9990000128746032,0.4524787366390228,0.3655813336372375,293.32080078125,297.1499938964844,293.1499938964844,0.0058210957795381,-2107.086669921875,298.72314453125,0.4962979555130005,0.050000000745058,0.2316615879535675,291.18798828125,291.1499938964844,263.8516845703125,261.7935791015625,281.93951416015625,294.15069580078125,291.1870422363281,1.0,0.2370861619710922,0.7442851066589355,0.7442851066589355,1.0,1.0,-1.0221564769744873,0.4121500253677368,0.6100064516067505,0.210717111825943,0.0,0.0,0.4330438077449798,44.65254592895508,43.0,-2.230398416519165,-9509.638671875,138.2567596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451171875,307.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.994140625,18000.0,0.0,0.0,0.2169546633958816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553837239742279,0.3553885817527771,-4.880984306510072e-06,0.0,0.0002201814058935,0.0,0.0,17.353788375854492,0.0,0.0,0.0,0.3240979611873626,4.0,0.0,1.0
659820,293.1557312011719,297.1499938964844,293.1499938964844,0.0642114505171775,-1814.9970703125,304.1505126953125,0.7350035309791565,0.1507003754377365,0.1368592828512191,294.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.4966810345649719,0.050000000745058,0.0488305352628231,293.29644775390625,297.1499938964844,293.1499938964844,0.0468381866812706,-1041.7001953125,304.164794921875,0.6273901462554932,0.0925057828426361,0.0663661360740661,293.1714172363281,297.1499938964844,293.1499938964844,0.2961839735507965,-5726.57861328125,304.1683654785156,0.9990000128746032,0.4531062245368957,0.3647409677505493,293.3207397460937,297.1499938964844,293.1499938964844,0.0057680648751556,-2091.8251953125,298.66021728515625,0.4966810345649719,0.050000000745058,0.2316310256719589,291.1784973144531,291.1499938964844,263.8570861816406,261.80255126953125,281.9336242675781,294.1448059082031,291.17706298828125,1.0,0.2364232540130615,0.7443169355392456,0.7443169355392456,1.0,1.0,-1.0182034969329834,0.4107305109500885,0.6074729561805725,0.2089649438858032,0.0,0.0,0.4298373162746429,44.41977310180664,46.0,-12.211376190185549,-9456.583984375,136.85317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50396728515625,307.057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.150390625,18000.0,0.0,0.0,0.2151125818490982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504836857318878,0.350488543510437,-4.858023658016464e-06,0.0,0.0002183119213441,0.0,0.0,16.997533798217773,0.0,0.0,0.0,0.3226504921913147,4.0,0.0,1.0
659880,293.1557312011719,297.1499938964844,293.1499938964844,0.0642114505171775,-1814.9970703125,304.1505126953125,0.7350035309791565,0.1507003754377365,0.1368592828512191,294.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.4966810345649719,0.050000000745058,0.0488305352628231,293.29644775390625,297.1499938964844,293.1499938964844,0.0468381866812706,-1041.7001953125,304.164794921875,0.6273901462554932,0.0925057828426361,0.0663661360740661,293.1714172363281,297.1499938964844,293.1499938964844,0.2961839735507965,-5726.57861328125,304.1683654785156,0.9990000128746032,0.4531062245368957,0.3647409677505493,293.3207397460937,297.1499938964844,293.1499938964844,0.0057680648751556,-2091.8251953125,298.66021728515625,0.4966810345649719,0.050000000745058,0.2316310256719589,291.1784973144531,291.1499938964844,263.8570861816406,261.80255126953125,281.9336242675781,294.1448059082031,291.17706298828125,1.0,0.2364232540130615,0.7443169355392456,0.7443169355392456,1.0,1.0,-1.0182034969329834,0.4107305109500885,0.6074729561805725,0.2089649438858032,0.0,0.0,0.4298373162746429,44.41977310180664,46.0,-12.211376190185549,-9456.583984375,136.85317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50396728515625,307.057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.150390625,18000.0,0.0,0.0,0.2151125818490982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504836857318878,0.350488543510437,-4.858023658016464e-06,0.0,0.0002183119213441,0.0,0.0,16.997533798217773,0.0,0.0,0.0,0.3226504921913147,4.0,0.0,1.0
659940,293.1559143066406,297.1499938964844,293.1499938964844,0.0642232447862625,-1815.432373046875,304.1503295898437,0.7334805130958557,0.1505214124917984,0.1367334574460983,294.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4957177639007568,0.050000000745058,0.0488469153642654,293.2943420410156,297.1499938964844,293.1499938964844,0.0440873689949512,-1006.8685913085938,304.1644592285156,0.6193535327911377,0.0892252996563911,0.064084954559803,293.1707458496094,297.1499938964844,293.1499938964844,0.2982129156589508,-5761.353515625,304.1588439941406,0.9990000128746032,0.4527135789394378,0.366861343383789,293.321044921875,297.1499938964844,293.1499938964844,0.0057183192111551,-2077.753173828125,298.5948791503906,0.4957177639007568,0.050000000745058,0.2317087352275848,291.16571044921875,291.1499938964844,263.8611145019531,261.8104248046875,281.9305725097656,294.1573791503906,291.1640930175781,1.0,0.2370300441980362,0.7443487048149109,0.7443487048149109,1.0,1.0,-1.0179709196090698,0.4110656678676605,0.6069052815437317,0.2077208459377288,0.0,0.0,0.428586333990097,44.80506896972656,49.0,-17.161073684692383,-9439.6943359375,137.46217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390625,307.057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.02734375,18000.0,0.0,0.0,0.2132677733898162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480488359928131,0.3480536937713623,-4.844639988732524e-06,0.0,0.0002164396864827,0.0,0.0,16.815723419189453,0.0,0.0,0.0,0.3219061195850372,4.0,0.0,1.0
660000,293.1559143066406,297.1499938964844,293.1499938964844,0.0642232447862625,-1815.432373046875,304.1503295898437,0.7334805130958557,0.1505214124917984,0.1367334574460983,294.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4957177639007568,0.050000000745058,0.0488469153642654,293.2943420410156,297.1499938964844,293.1499938964844,0.0440873689949512,-1006.8685913085938,304.1644592285156,0.6193535327911377,0.0892252996563911,0.064084954559803,293.1707458496094,297.1499938964844,293.1499938964844,0.2982129156589508,-5761.353515625,304.1588439941406,0.9990000128746032,0.4527135789394378,0.366861343383789,293.321044921875,297.1499938964844,293.1499938964844,0.0057183192111551,-2077.753173828125,298.5948791503906,0.4957177639007568,0.050000000745058,0.2317087352275848,291.16571044921875,291.1499938964844,263.8611145019531,261.8104248046875,281.9305725097656,294.1573791503906,291.1640930175781,1.0,0.2370300441980362,0.7443487048149109,0.7443487048149109,1.0,1.0,-1.0179709196090698,0.4110656678676605,0.6069052815437317,0.2077208459377288,0.0,0.0,0.428586333990097,44.80506896972656,49.0,-17.161073684692383,-9439.6943359375,137.46217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390625,307.057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.02734375,18000.0,0.0,0.0,0.2132677733898162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480488359928131,0.3480536937713623,-4.844639988732524e-06,0.0,0.0002164396864827,0.0,0.0,16.815723419189453,0.0,0.0,0.0,0.3219061195850372,4.0,0.0,1.0
660060,293.1566162109375,297.1499938964844,293.1499938964844,0.0641898065805435,-1814.9630126953125,304.1502685546875,0.7303837537765503,0.1502316892147064,0.1365350633859634,294.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.4936898648738861,0.050000000745058,0.0488822050392627,293.2926025390625,297.1499938964844,293.1499938964844,0.0413270071148872,-972.0679931640624,304.16424560546875,0.6092835664749146,0.0859211683273315,0.0618083365261554,293.17547607421875,297.1499938964844,293.1499938964844,0.3026923537254333,-5833.734375,304.1484375,0.9990000128746032,0.4512386918067932,0.3713917732238769,293.3219299316406,297.1499938964844,293.1499938964844,0.0056695993989706,-2063.953857421875,298.52752685546875,0.4936898648738861,0.050000000745058,0.2318761348724365,291.15252685546875,291.1499938964844,263.8638000488281,261.8172302246094,281.929931640625,294.1869812011719,291.1510009765625,1.0,0.2386582344770431,0.7442463040351868,0.7442463040351868,1.0,1.0,-1.0206800699234009,0.4128315150737762,0.6078485250473022,0.2066826522350311,0.0,0.0,0.4291318655014038,45.69679641723633,52.0,-18.122617721557617,-9452.1748046875,139.69667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5442199707031,307.0528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.984375,18000.0,0.0,0.0,0.2116399407386779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480245172977447,0.3480293452739715,-4.840917426918168e-06,0.0,0.0002147876366507,0.0,0.0,16.802589416503906,0.0,0.0,0.0,0.3218432664871216,4.0,0.0,1.0
660120,293.1566162109375,297.1499938964844,293.1499938964844,0.0641898065805435,-1814.9630126953125,304.1502685546875,0.7303837537765503,0.1502316892147064,0.1365350633859634,294.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.4936898648738861,0.050000000745058,0.0488822050392627,293.2926025390625,297.1499938964844,293.1499938964844,0.0413270071148872,-972.0679931640624,304.16424560546875,0.6092835664749146,0.0859211683273315,0.0618083365261554,293.17547607421875,297.1499938964844,293.1499938964844,0.3026923537254333,-5833.734375,304.1484375,0.9990000128746032,0.4512386918067932,0.3713917732238769,293.3219299316406,297.1499938964844,293.1499938964844,0.0056695993989706,-2063.953857421875,298.52752685546875,0.4936898648738861,0.050000000745058,0.2318761348724365,291.15252685546875,291.1499938964844,263.8638000488281,261.8172302246094,281.929931640625,294.1869812011719,291.1510009765625,1.0,0.2386582344770431,0.7442463040351868,0.7442463040351868,1.0,1.0,-1.0206800699234009,0.4128315150737762,0.6078485250473022,0.2066826522350311,0.0,0.0,0.4291318655014038,45.69679641723633,52.0,-18.122617721557617,-9452.1748046875,139.69667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5442199707031,307.0528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.984375,18000.0,0.0,0.0,0.2116399407386779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480245172977447,0.3480293452739715,-4.840917426918168e-06,0.0,0.0002147876366507,0.0,0.0,16.802589416503906,0.0,0.0,0.0,0.3218432664871216,4.0,0.0,1.0
660180,293.1579284667969,297.1499938964844,293.1499938964844,0.0640796199440956,-1812.9495849609373,304.1503601074219,0.7259898781776428,0.1497983187437057,0.1362297534942627,294.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.4908447861671448,0.050000000745058,0.0489334985613822,293.2913818359375,297.1499938964844,293.1499938964844,0.0385273620486259,-936.7741088867188,304.1641540527344,0.597093403339386,0.0825579985976219,0.0595081374049186,293.1849670410156,297.1499938964844,293.1499938964844,0.3091975748538971,-5936.6064453125,304.1381225585937,0.9990000128746032,0.4486784934997558,0.3778814673423767,293.3235778808594,297.1499938964844,293.1499938964844,0.0056206597946584,-2049.954345703125,298.4579467773437,0.4908447861671448,0.050000000745058,0.2321194410324096,291.14019775390625,291.1499938964844,263.8652038574219,261.82305908203125,281.9310607910156,294.2328491210937,291.1387939453125,1.0,0.2411077618598938,0.7441439032554626,0.7441439032554626,1.0,1.0,-1.025694489479065,0.4157827794551849,0.6099116802215576,0.2056766599416732,0.0,0.0,0.4312792420387268,47.01236343383789,55.0,-17.18290901184082,-9487.0791015625,143.27630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5138854980469,307.0368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.58203125,18000.0,0.0,0.0,0.2104170024394989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501461446285248,0.350151002407074,-4.845942839892814e-06,0.0,0.0002135465038008,0.0,0.0,16.9398136138916,0.0,0.0,0.0,0.3223919570446014,4.0,0.0,1.0
660240,293.1579284667969,297.1499938964844,293.1499938964844,0.0640796199440956,-1812.9495849609373,304.1503601074219,0.7259898781776428,0.1497983187437057,0.1362297534942627,294.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.4908447861671448,0.050000000745058,0.0489334985613822,293.2913818359375,297.1499938964844,293.1499938964844,0.0385273620486259,-936.7741088867188,304.1641540527344,0.597093403339386,0.0825579985976219,0.0595081374049186,293.1849670410156,297.1499938964844,293.1499938964844,0.3091975748538971,-5936.6064453125,304.1381225585937,0.9990000128746032,0.4486784934997558,0.3778814673423767,293.3235778808594,297.1499938964844,293.1499938964844,0.0056206597946584,-2049.954345703125,298.4579467773437,0.4908447861671448,0.050000000745058,0.2321194410324096,291.14019775390625,291.1499938964844,263.8652038574219,261.82305908203125,281.9310607910156,294.2328491210937,291.1387939453125,1.0,0.2411077618598938,0.7441439032554626,0.7441439032554626,1.0,1.0,-1.025694489479065,0.4157827794551849,0.6099116802215576,0.2056766599416732,0.0,0.0,0.4312792420387268,47.01236343383789,55.0,-17.18290901184082,-9487.0791015625,143.27630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5138854980469,307.0368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.58203125,18000.0,0.0,0.0,0.2104170024394989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501461446285248,0.350151002407074,-4.845942839892814e-06,0.0,0.0002135465038008,0.0,0.0,16.9398136138916,0.0,0.0,0.0,0.3223919570446014,4.0,0.0,1.0
660300,293.1588134765625,297.1499938964844,293.1499938964844,0.0639886483550071,-1811.2210693359373,304.1504821777344,0.7233790159225464,0.149520456790924,0.1360289603471756,294.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4891814887523651,0.050000000745058,0.0489643588662147,293.2909851074219,297.1499938964844,293.1499938964844,0.0371077954769134,-918.8154907226562,304.1641540527344,0.5903289318084717,0.0808454006910324,0.0583419986069202,293.19122314453125,297.1499938964844,293.1499938964844,0.3130887746810913,-5997.45654296875,304.1332092285156,0.9990000128746032,0.4470044672489166,0.3817329108715057,293.32470703125,297.1499938964844,293.1499938964844,0.0055957650765776,-2042.7552490234373,298.4222717285156,0.4891814887523651,0.050000000745058,0.232265830039978,291.134521484375,291.1499938964844,263.8654479980469,261.8255920410156,281.93243408203125,294.2616577148437,291.1332397460937,1.0,0.2425848096609115,0.7440927028656006,0.7440927028656006,1.0,1.0,-1.028888702392578,0.417622834444046,0.6112658977508545,0.205151692032814,0.0,0.0,0.4328825771808624,47.80699157714844,55.0,-16.234130859375,-9511.1806640625,145.49684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,307.0243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.93359375,18000.0,0.0,0.0,0.2100035399198532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519369065761566,0.3519417643547058,-4.8514762056584e-06,0.0,0.0002131268993252,0.0,0.0,17.0601749420166,0.0,0.0,0.0,0.322876363992691,4.0,0.0,1.0
660360,293.1598815917969,297.1499938964844,293.1499938964844,0.0638705119490623,-1808.946044921875,304.1506042480469,0.7205185294151306,0.1491994261741638,0.1357930600643158,294.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4873843789100647,0.050000000745058,0.0489983186125755,293.2907409667969,297.1499938964844,293.1499938964844,0.035674013197422,-900.590087890625,304.1641845703125,0.5831496715545654,0.0791086181998252,0.0571620054543018,293.1983642578125,297.1499938964844,293.1499938964844,0.317344605922699,-6063.5712890625,304.1285400390625,0.9990000128746032,0.4450795352458954,0.3859268426895141,293.3260803222656,297.1499938964844,293.1499938964844,0.0055705001577734,-2035.3828125,298.3860168457031,0.4873843789100647,0.050000000745058,0.2324269264936447,291.1293334960937,291.1499938964844,263.86541748046875,261.8279113769531,281.93475341796875,294.2942810058594,291.1282043457031,1.0,0.2442035675048828,0.7439877986907959,0.7439877986907959,1.0,1.0,-1.032456636428833,0.4196569919586181,0.6127996444702148,0.2045976966619491,0.0,0.0,0.4347827136516571,48.68254089355469,43.0,-14.978004455566406,-9538.6904296875,147.97042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4482116699219,307.0087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.771484375,18000.0,0.0,0.0,0.209739938378334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541580438613891,0.3541629016399383,-4.8588694880891126e-06,0.0,0.0002128593769157,0.0,0.0,17.211755752563477,0.0,0.0,0.0,0.3234871625900268,4.0,0.0,1.0
660420,293.1621398925781,297.1499938964844,293.1499938964844,0.0633957311511039,-1799.4144287109375,304.1512145996094,0.721403181552887,0.1484952121973037,0.1351488381624221,294.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4888096749782562,0.050000000745058,0.0489713810384273,293.29034423828125,297.1499938964844,293.1499938964844,0.0326466336846351,-861.46337890625,304.1645202636719,0.5749924778938293,0.0756193399429321,0.0547041334211826,293.20758056640625,297.1499938964844,293.1499938964844,0.3144428431987762,-6014.4228515625,304.1411437988281,0.9990000128746032,0.4419564306735992,0.3825987875461578,293.3291015625,297.1499938964844,293.1499938964844,0.0055041080340743,-2014.138427734375,298.31854248046875,0.4888096749782562,0.050000000745058,0.2322991341352462,291.13385009765625,291.1499938964844,263.864501953125,261.83184814453125,281.9505920410156,294.3450622558594,291.1370544433594,1.0,0.2417144924402237,0.7437779903411865,0.7437779903411865,1.0,1.0,-1.0245606899261477,0.4168449938297272,0.6077156662940979,0.2008819282054901,0.0,0.0,0.437095046043396,47.85885238647461,31.0,14.718595504760742,-9520.669921875,144.4579620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3613586425781,307.0100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.927734375,18000.0,0.0,0.0,0.2095890641212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584722280502319,0.3584771156311035,-4.87706392959808e-06,0.0,0.0002127062616636,0.0,0.0,17.52057456970215,0.0,0.0,0.0,0.3247024118900299,4.0,0.0,1.0
660480,293.1621398925781,297.1499938964844,293.1499938964844,0.0633957311511039,-1799.4144287109375,304.1512145996094,0.721403181552887,0.1484952121973037,0.1351488381624221,294.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4888096749782562,0.050000000745058,0.0489713810384273,293.29034423828125,297.1499938964844,293.1499938964844,0.0326466336846351,-861.46337890625,304.1645202636719,0.5749924778938293,0.0756193399429321,0.0547041334211826,293.20758056640625,297.1499938964844,293.1499938964844,0.3144428431987762,-6014.4228515625,304.1411437988281,0.9990000128746032,0.4419564306735992,0.3825987875461578,293.3291015625,297.1499938964844,293.1499938964844,0.0055041080340743,-2014.138427734375,298.31854248046875,0.4888096749782562,0.050000000745058,0.2322991341352462,291.13385009765625,291.1499938964844,263.864501953125,261.83184814453125,281.9505920410156,294.3450622558594,291.1370544433594,1.0,0.2417144924402237,0.7437779903411865,0.7437779903411865,1.0,1.0,-1.0245606899261477,0.4168449938297272,0.6077156662940979,0.2008819282054901,0.0,0.0,0.437095046043396,47.85885238647461,31.0,14.718595504760742,-9520.669921875,144.4579620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3613586425781,307.0100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.927734375,18000.0,0.0,0.0,0.2095890641212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584722280502319,0.3584771156311035,-4.87706392959808e-06,0.0,0.0002127062616636,0.0,0.0,17.52057456970215,0.0,0.0,0.0,0.3247024118900299,4.0,0.0,1.0
660540,293.1638488769531,297.1499938964844,293.1499938964844,0.0626771971583366,-1784.71142578125,304.1520080566406,0.7284471392631531,0.1478379070758819,0.1344349086284637,294.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.4948263168334961,0.050000000745058,0.04886244982481,293.2896728515625,297.1499938964844,293.1499938964844,0.0295674055814743,-820.13232421875,304.164794921875,0.5726810693740845,0.072200246155262,0.0522147566080093,293.2015075683594,297.1499938964844,293.1499938964844,0.3006811141967773,-5795.2939453125,304.167236328125,0.9990000128746032,0.4416960179805755,0.3688434362411499,293.3319091796875,297.1499938964844,293.1499938964844,0.0054205348715186,-1985.2333984375,298.2632751464844,0.4948263168334961,0.050000000745058,0.2317824214696884,291.1661682128906,291.1499938964844,263.86248779296875,261.8349609375,281.9537353515625,294.3388061523437,291.17022705078125,1.0,0.234899491071701,0.7435681819915771,0.7435681819915771,1.0,1.0,-1.003459095954895,0.4079555869102478,0.5955035090446472,0.1950705200433731,0.0,0.0,0.432843804359436,44.81471252441406,34.0,38.95973587036133,-9378.326171875,133.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3010559082031,306.9935302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.154296875,18000.0,0.0,0.0,0.2094847410917282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553998470306396,0.3554047048091888,-4.876109414908569e-06,0.0,0.0002126003819284,0.0,0.0,17.339019775390625,0.0,0.0,0.0,0.3239788115024566,4.0,0.0,1.0
660600,293.1638488769531,297.1499938964844,293.1499938964844,0.0626771971583366,-1784.71142578125,304.1520080566406,0.7284471392631531,0.1478379070758819,0.1344349086284637,294.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.4948263168334961,0.050000000745058,0.04886244982481,293.2896728515625,297.1499938964844,293.1499938964844,0.0295674055814743,-820.13232421875,304.164794921875,0.5726810693740845,0.072200246155262,0.0522147566080093,293.2015075683594,297.1499938964844,293.1499938964844,0.3006811141967773,-5795.2939453125,304.167236328125,0.9990000128746032,0.4416960179805755,0.3688434362411499,293.3319091796875,297.1499938964844,293.1499938964844,0.0054205348715186,-1985.2333984375,298.2632751464844,0.4948263168334961,0.050000000745058,0.2317824214696884,291.1661682128906,291.1499938964844,263.86248779296875,261.8349609375,281.9537353515625,294.3388061523437,291.17022705078125,1.0,0.234899491071701,0.7435681819915771,0.7435681819915771,1.0,1.0,-1.003459095954895,0.4079555869102478,0.5955035090446472,0.1950705200433731,0.0,0.0,0.432843804359436,44.81471252441406,34.0,38.95973587036133,-9378.326171875,133.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3010559082031,306.9935302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.154296875,18000.0,0.0,0.0,0.2094847410917282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553998470306396,0.3554047048091888,-4.876109414908569e-06,0.0,0.0002126003819284,0.0,0.0,17.339019775390625,0.0,0.0,0.0,0.3239788115024566,4.0,0.0,1.0
660660,293.1648864746094,297.1499938964844,293.1499938964844,0.0621287934482097,-1773.620361328125,304.1522216796875,0.7332109212875366,0.1472779810428619,0.133846715092659,294.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874389648437,0.4990866184234619,0.050000000745058,0.0487910993397235,293.2884521484375,297.1499938964844,293.1499938964844,0.0267268810421228,-781.1876220703125,304.1645202636719,0.5677940845489502,0.0689077079296112,0.04983901232481,293.1870422363281,297.1499938964844,293.1499938964844,0.2910333573818207,-5644.30517578125,304.17706298828125,0.9990000128746032,0.4433258175849914,0.3595443367958069,293.3339538574219,297.1499938964844,293.1499938964844,0.0053449082188308,-1959.66162109375,298.2048034667969,0.4990866184234619,0.050000000745058,0.2314439713954925,291.1883850097656,291.1499938964844,263.8594970703125,261.8372802734375,281.93243408203125,294.3038330078125,291.1885681152344,1.0,0.2306730896234512,0.7435216903686523,0.7435216903686523,1.0,1.0,-0.9882427453994752,0.4017932415008545,0.5864495038986206,0.1903291791677475,0.0,0.0,0.4258528351783752,42.79255676269531,37.0,21.18994331359864,-9227.09765625,126.7209930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998962402344,306.9434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.97265625,18000.0,0.0,0.0,0.2089122682809829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467734158039093,0.3467782735824585,-4.848949174629524e-06,0.0,0.000212019396713,0.0,0.0,16.75648307800293,0.0,0.0,0.0,0.3216733038425445,4.0,0.0,1.0
660720,293.1648864746094,297.1499938964844,293.1499938964844,0.0621287934482097,-1773.620361328125,304.1522216796875,0.7332109212875366,0.1472779810428619,0.133846715092659,294.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874389648437,0.4990866184234619,0.050000000745058,0.0487910993397235,293.2884521484375,297.1499938964844,293.1499938964844,0.0267268810421228,-781.1876220703125,304.1645202636719,0.5677940845489502,0.0689077079296112,0.04983901232481,293.1870422363281,297.1499938964844,293.1499938964844,0.2910333573818207,-5644.30517578125,304.17706298828125,0.9990000128746032,0.4433258175849914,0.3595443367958069,293.3339538574219,297.1499938964844,293.1499938964844,0.0053449082188308,-1959.66162109375,298.2048034667969,0.4990866184234619,0.050000000745058,0.2314439713954925,291.1883850097656,291.1499938964844,263.8594970703125,261.8372802734375,281.93243408203125,294.3038330078125,291.1885681152344,1.0,0.2306730896234512,0.7435216903686523,0.7435216903686523,1.0,1.0,-0.9882427453994752,0.4017932415008545,0.5864495038986206,0.1903291791677475,0.0,0.0,0.4258528351783752,42.79255676269531,37.0,21.18994331359864,-9227.09765625,126.7209930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998962402344,306.9434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.97265625,18000.0,0.0,0.0,0.2089122682809829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467734158039093,0.3467782735824585,-4.848949174629524e-06,0.0,0.000212019396713,0.0,0.0,16.75648307800293,0.0,0.0,0.0,0.3216733038425445,4.0,0.0,1.0
660780,293.1656494140625,297.1499938964844,293.1499938964844,0.0618174485862255,-1767.6024169921875,304.1520080566406,0.7351719737052917,0.1467422842979431,0.1333338767290115,294.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5012067556381226,0.050000000745058,0.0487575270235538,293.286865234375,297.1499938964844,293.1499938964844,0.0243287459015846,-746.302001953125,304.1636962890625,0.5598796010017395,0.0657227337360382,0.0475707463920116,293.1762390136719,297.1499938964844,293.1499938964844,0.2865068614482879,-5575.64306640625,304.1753845214844,0.9990000128746032,0.444590151309967,0.3550821542739868,293.3354187011719,297.1499938964844,293.1499938964844,0.0052823051810264,-1940.0106201171875,298.1350402832031,0.5012067556381226,0.050000000745058,0.2312847077846527,291.1839294433594,291.1499938964844,263.8555908203125,261.8388366699219,281.912109375,294.2889709472656,291.1829833984375,1.0,0.2283673584461212,0.7434751391410828,0.7434751391410828,1.0,1.0,-0.9793155193328856,0.3985062837600708,0.5808092355728149,0.186671569943428,0.0,0.0,0.4215323626995086,41.799102783203125,40.0,-0.9922794699668884,-9135.845703125,122.9455795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374938964844,306.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5625,18000.0,0.0,0.0,0.2078682333230972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403250277042389,0.3403298258781433,-4.820757567358669e-06,0.0,0.0002109598281094,0.0,0.0,16.303146362304688,0.0,0.0,0.0,0.3198387026786804,4.0,0.0,1.0
660840,293.1656494140625,297.1499938964844,293.1499938964844,0.0618174485862255,-1767.6024169921875,304.1520080566406,0.7351719737052917,0.1467422842979431,0.1333338767290115,294.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5012067556381226,0.050000000745058,0.0487575270235538,293.286865234375,297.1499938964844,293.1499938964844,0.0243287459015846,-746.302001953125,304.1636962890625,0.5598796010017395,0.0657227337360382,0.0475707463920116,293.1762390136719,297.1499938964844,293.1499938964844,0.2865068614482879,-5575.64306640625,304.1753845214844,0.9990000128746032,0.444590151309967,0.3550821542739868,293.3354187011719,297.1499938964844,293.1499938964844,0.0052823051810264,-1940.0106201171875,298.1350402832031,0.5012067556381226,0.050000000745058,0.2312847077846527,291.1839294433594,291.1499938964844,263.8555908203125,261.8388366699219,281.912109375,294.2889709472656,291.1829833984375,1.0,0.2283673584461212,0.7434751391410828,0.7434751391410828,1.0,1.0,-0.9793155193328856,0.3985062837600708,0.5808092355728149,0.186671569943428,0.0,0.0,0.4215323626995086,41.799102783203125,40.0,-0.9922794699668884,-9135.845703125,122.9455795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374938964844,306.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5625,18000.0,0.0,0.0,0.2078682333230972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403250277042389,0.3403298258781433,-4.820757567358669e-06,0.0,0.0002109598281094,0.0,0.0,16.303146362304688,0.0,0.0,0.0,0.3198387026786804,4.0,0.0,1.0
660900,293.16607666015625,297.1499938964844,293.1499938964844,0.0616759657859802,-1764.8955078125,304.1518859863281,0.7352648973464966,0.1464617997407913,0.1330817341804504,294.546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5016006231307983,0.050000000745058,0.0487514436244964,293.2860107421875,297.1499938964844,293.1499938964844,0.023191237822175,-729.1708984375,304.16326904296875,0.5549798607826233,0.0641549453139305,0.0464657209813594,293.1728820800781,297.1499938964844,293.1499938964844,0.285623162984848,-5563.24951171875,304.17236328125,0.9990000128746032,0.4449178278446197,0.3542658686637878,293.33612060546875,297.1499938964844,293.1499938964844,0.0052528418600559,-1930.851806640625,298.0992431640625,0.5016006231307983,0.050000000745058,0.2312558591365814,291.1799621582031,291.1499938964844,263.8533020019531,261.83935546875,281.9037170410156,294.28985595703125,291.1788330078125,1.0,0.2278281152248382,0.7434518933296204,0.7434518933296204,1.0,1.0,-0.9766639471054076,0.3976949155330658,0.5789690017700195,0.1851340979337692,0.0,0.0,0.4199278950691223,41.593299865722656,40.0,-6.813483715057373,-9108.3603515625,121.98357391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607482910156,306.92266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2421875,18000.0,0.0,0.0,0.2072369903326034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380184173583984,0.3380232453346252,-4.810396148968721e-06,0.0,0.0002103192091453,0.0,0.0,16.141691207885742,0.0,0.0,0.0,0.319174975156784,4.0,0.0,1.0
660960,293.1665344238281,297.1499938964844,293.1499938964844,0.0615380480885505,-1762.2738037109375,304.1517944335937,0.734822154045105,0.1461661905050277,0.1328233331441879,294.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5015998482704163,0.050000000745058,0.0487514771521091,293.2851867675781,297.1499938964844,293.1499938964844,0.0221023000776767,-712.269775390625,304.162841796875,0.5495139360427856,0.062594436109066,0.0453723855316638,293.17095947265625,297.1499938964844,293.1499938964844,0.2855559885501861,-5563.7587890625,304.1684265136719,0.9990000128746032,0.4450043737888336,0.3542676270008087,293.3368835449219,297.1499938964844,293.1499938964844,0.005224167369306,-1921.9998779296875,298.062744140625,0.5015998482704163,0.050000000745058,0.2312560081481933,291.1750183105469,291.1499938964844,263.8507995605469,261.8397216796875,281.8959350585937,294.29510498046875,291.173583984375,1.0,0.2276415675878524,0.7434564828872681,0.7434564828872681,1.0,1.0,-0.9750430583953856,0.3973602652549743,0.5776827931404114,0.1837630420923233,0.0,0.0,0.4187532663345337,41.55351638793945,43.0,-11.399957656860352,-9090.1005859375,121.54034423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832702636719,306.92303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.283203125,18000.0,0.0,0.0,0.2065672725439071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361980617046356,0.33620285987854,-4.802000148629304e-06,0.0,0.0002096395182888,0.0,0.0,16.01418685913086,0.0,0.0,0.0,0.3186516463756561,4.0,0.0,1.0
661020,293.16717529296875,297.1499938964844,293.1499938964844,0.0613033510744571,-1757.8978271484375,304.1515808105469,0.7326086759567261,0.1456191837787628,0.1323265731334686,294.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5005708932876587,0.050000000745058,0.0487675592303276,293.283447265625,297.1499938964844,293.1499938964844,0.0200726613402366,-679.21630859375,304.16192626953125,0.5372352600097656,0.0595240704715251,0.0432230457663536,293.1711730957031,297.1499938964844,293.1499938964844,0.2876217067241668,-5599.29443359375,304.1588134765625,0.9990000128746032,0.4444435834884643,0.3564091324806213,293.3383178710937,297.1499938964844,293.1499938964844,0.0051696952432394,-1905.431396484375,297.987548828125,0.5005708932876587,0.050000000745058,0.2313323020935058,291.1612854003906,291.1499938964844,263.84521484375,261.8399658203125,281.8702392578125,294.2968444824219,291.1591796875,1.0,0.2281982451677322,0.7434656023979187,0.7434656023979187,1.0,1.0,-0.9745466709136964,0.3979460597038269,0.5766006112098694,0.1814617067575454,0.0,0.0,0.4181052148342132,41.90904235839844,46.0,-19.619504928588867,-9085.939453125,122.0148468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41717529296875,306.92535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.490234375,18000.0,0.0,0.0,0.2052202522754669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344655036926269,0.3344703018665313,-4.791748779098271e-06,0.0,0.0002082724677165,0.0,0.0,15.886462211608888,0.0,0.0,0.0,0.3181234896183014,4.0,0.0,1.0
661080,293.16717529296875,297.1499938964844,293.1499938964844,0.0613033510744571,-1757.8978271484375,304.1515808105469,0.7326086759567261,0.1456191837787628,0.1323265731334686,294.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5005708932876587,0.050000000745058,0.0487675592303276,293.283447265625,297.1499938964844,293.1499938964844,0.0200726613402366,-679.21630859375,304.16192626953125,0.5372352600097656,0.0595240704715251,0.0432230457663536,293.1711730957031,297.1499938964844,293.1499938964844,0.2876217067241668,-5599.29443359375,304.1588134765625,0.9990000128746032,0.4444435834884643,0.3564091324806213,293.3383178710937,297.1499938964844,293.1499938964844,0.0051696952432394,-1905.431396484375,297.987548828125,0.5005708932876587,0.050000000745058,0.2313323020935058,291.1612854003906,291.1499938964844,263.84521484375,261.8399658203125,281.8702392578125,294.2968444824219,291.1591796875,1.0,0.2281982451677322,0.7434656023979187,0.7434656023979187,1.0,1.0,-0.9745466709136964,0.3979460597038269,0.5766006112098694,0.1814617067575454,0.0,0.0,0.4181052148342132,41.90904235839844,46.0,-19.619504928588867,-9085.939453125,122.0148468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41717529296875,306.92535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.490234375,18000.0,0.0,0.0,0.2052202522754669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344655036926269,0.3344703018665313,-4.791748779098271e-06,0.0,0.0002082724677165,0.0,0.0,15.886462211608888,0.0,0.0,0.0,0.3181234896183014,4.0,0.0,1.0
661140,293.1669921875,297.1499938964844,293.1499938964844,0.0611860044300556,-1755.8837890625,304.1512451171875,0.7291789650917053,0.1452173143625259,0.1319658607244491,294.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4984574019908905,0.050000000745058,0.048801489174366,293.2812805175781,297.1499938964844,293.1499938964844,0.0182666834443807,-647.7205200195312,304.1609802246094,0.5240505933761597,0.056579153984785,0.0411656573414802,293.1758728027344,297.1499938964844,293.1499938964844,0.2921459674835205,-5672.89599609375,304.1483459472656,0.9990000128746032,0.4429588615894317,0.360891580581665,293.33941650390625,297.1499938964844,293.1499938964844,0.0051189814694225,-1890.252197265625,297.9107360839844,0.4984574019908905,0.050000000745058,0.2314932495355606,291.14361572265625,291.1499938964844,263.8388977050781,261.8396301269531,281.83642578125,294.29254150390625,291.14141845703125,1.0,0.2298017591238021,0.7434747815132141,0.7434747815132141,1.0,1.0,-0.9772568345069884,0.3999813497066498,0.5772754549980164,0.179710254073143,0.0,0.0,0.4201298654079437,42.75153732299805,49.0,-23.744489669799805,-9124.9296875,124.0486068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224548339844,306.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.44140625,18000.0,0.0,0.0,0.2040774226188659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359540104866028,0.3359588086605072,-4.792530944541795e-06,0.0,0.000207112650969,0.0,0.0,15.971723556518556,0.0,0.0,0.0,0.3184587061405182,4.0,0.0,1.0
661200,293.1669921875,297.1499938964844,293.1499938964844,0.0611860044300556,-1755.8837890625,304.1512451171875,0.7291789650917053,0.1452173143625259,0.1319658607244491,294.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4984574019908905,0.050000000745058,0.048801489174366,293.2812805175781,297.1499938964844,293.1499938964844,0.0182666834443807,-647.7205200195312,304.1609802246094,0.5240505933761597,0.056579153984785,0.0411656573414802,293.1758728027344,297.1499938964844,293.1499938964844,0.2921459674835205,-5672.89599609375,304.1483459472656,0.9990000128746032,0.4429588615894317,0.360891580581665,293.33941650390625,297.1499938964844,293.1499938964844,0.0051189814694225,-1890.252197265625,297.9107360839844,0.4984574019908905,0.050000000745058,0.2314932495355606,291.14361572265625,291.1499938964844,263.8388977050781,261.8396301269531,281.83642578125,294.29254150390625,291.14141845703125,1.0,0.2298017591238021,0.7434747815132141,0.7434747815132141,1.0,1.0,-0.9772568345069884,0.3999813497066498,0.5772754549980164,0.179710254073143,0.0,0.0,0.4201298654079437,42.75153732299805,49.0,-23.744489669799805,-9124.9296875,124.0486068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224548339844,306.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.44140625,18000.0,0.0,0.0,0.2040774226188659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359540104866028,0.3359588086605072,-4.792530944541795e-06,0.0,0.000207112650969,0.0,0.0,15.971723556518556,0.0,0.0,0.0,0.3184587061405182,4.0,0.0,1.0
661260,293.1663513183594,297.1499938964844,293.1499938964844,0.0611369907855987,-1755.185302734375,304.1509094238281,0.7248445749282837,0.1449159532785415,0.1317222565412521,294.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.495545357465744,0.050000000745058,0.0488503016531467,293.2787780761719,297.1499938964844,293.1499938964844,0.0166639350354671,-617.6654052734375,304.15997314453125,0.5107793211936951,0.0537603870034217,0.0392093732953071,293.18438720703125,297.1499938964844,293.1499938964844,0.298589825630188,-5775.52197265625,304.13818359375,0.9990000128746032,0.4405878186225891,0.3672462701797485,293.3402099609375,297.1499938964844,293.1499938964844,0.0050701024010777,-1875.482666015625,297.8348388671875,0.495545357465744,0.050000000745058,0.2317247837781906,291.127197265625,291.1499938964844,263.8319091796875,261.8387756347656,281.80291748046875,294.2924499511719,291.1253356933594,1.0,0.2322551310062408,0.7433567047119141,0.7433567047119141,1.0,1.0,-0.9825787544250488,0.4031515419483185,0.5794272422790527,0.1784617304801941,0.0,0.0,0.4242952466011047,44.00077438354492,52.0,-22.408418655395508,-9195.986328125,127.3943328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885498046875,306.9290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.5625,18000.0,0.0,0.0,0.2033824622631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403769135475158,0.3403817117214203,-4.8048977987491526e-06,0.0,0.0002064073487417,0.0,0.0,16.25713539123535,0.0,0.0,0.0,0.3196088969707489,4.0,0.0,1.0
661320,293.1663513183594,297.1499938964844,293.1499938964844,0.0611369907855987,-1755.185302734375,304.1509094238281,0.7248445749282837,0.1449159532785415,0.1317222565412521,294.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.495545357465744,0.050000000745058,0.0488503016531467,293.2787780761719,297.1499938964844,293.1499938964844,0.0166639350354671,-617.6654052734375,304.15997314453125,0.5107793211936951,0.0537603870034217,0.0392093732953071,293.18438720703125,297.1499938964844,293.1499938964844,0.298589825630188,-5775.52197265625,304.13818359375,0.9990000128746032,0.4405878186225891,0.3672462701797485,293.3402099609375,297.1499938964844,293.1499938964844,0.0050701024010777,-1875.482666015625,297.8348388671875,0.495545357465744,0.050000000745058,0.2317247837781906,291.127197265625,291.1499938964844,263.8319091796875,261.8387756347656,281.80291748046875,294.2924499511719,291.1253356933594,1.0,0.2322551310062408,0.7433567047119141,0.7433567047119141,1.0,1.0,-0.9825787544250488,0.4031515419483185,0.5794272422790527,0.1784617304801941,0.0,0.0,0.4242952466011047,44.00077438354492,52.0,-22.408418655395508,-9195.986328125,127.3943328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885498046875,306.9290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.5625,18000.0,0.0,0.0,0.2033824622631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403769135475158,0.3403817117214203,-4.8048977987491526e-06,0.0,0.0002064073487417,0.0,0.0,16.25713539123535,0.0,0.0,0.0,0.3196088969707489,4.0,0.0,1.0
