time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661380,293.16552734375,297.1499938964844,293.1499938964844,0.061116337776184,-1754.99560546875,304.150634765625,0.7197752594947815,0.1446714401245117,0.1315502226352691,294.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.4920606613159179,0.050000000745058,0.0489117465913295,293.27606201171875,297.1499938964844,293.1499938964844,0.0152346137911081,-588.8097534179688,304.1590270996094,0.4978799223899841,0.0510504245758056,0.0373416692018508,293.196044921875,297.1499938964844,293.1499938964844,0.3065752685070038,-5900.84033203125,304.1288452148437,0.9990000128746032,0.4373573064804077,0.3750940859317779,293.3408508300781,297.1499938964844,293.1499938964844,0.0050223041325807,-1860.7882080078125,297.7603454589844,0.4920606613159179,0.050000000745058,0.2320162653923034,291.11358642578125,291.1499938964844,263.8243103027344,261.83746337890625,281.7726745605469,294.29931640625,291.1120910644531,1.0,0.2353927046060562,0.743238627910614,0.743238627910614,1.0,1.0,-0.9899723529815674,0.4072003364562988,0.5827720165252686,0.1777211874723434,0.0,0.0,0.4300943911075592,45.59574508666992,40.0,-18.924455642700195,-9287.8876953125,131.8588104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,306.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17953.814453125,18000.0,0.0,0.0,0.2033163458108902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471171259880066,0.3471219539642334,-4.827178145205835e-06,0.0,0.0002063402353087,0.0,0.0,16.707599639892578,0.0,0.0,0.0,0.3214336633682251,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.061116337776184,-1754.99560546875,304.150634765625,0.7197752594947815,0.1446714401245117,0.1315502226352691,294.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.4920606613159179,0.050000000745058,0.0489117465913295,293.27606201171875,297.1499938964844,293.1499938964844,0.0152346137911081,-588.8097534179688,304.1590270996094,0.4978799223899841,0.0510504245758056,0.0373416692018508,293.196044921875,297.1499938964844,293.1499938964844,0.3065752685070038,-5900.84033203125,304.1288452148437,0.9990000128746032,0.4373573064804077,0.3750940859317779,293.3408508300781,297.1499938964844,293.1499938964844,0.0050223041325807,-1860.7882080078125,297.7603454589844,0.4920606613159179,0.050000000745058,0.2320162653923034,291.11358642578125,291.1499938964844,263.8243103027344,261.83746337890625,281.7726745605469,294.29931640625,291.1120910644531,1.0,0.2353927046060562,0.743238627910614,0.743238627910614,1.0,1.0,-0.9899723529815674,0.4072003364562988,0.5827720165252686,0.1777211874723434,0.0,0.0,0.4300943911075592,45.59574508666992,40.0,-18.924455642700195,-9287.8876953125,131.8588104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,306.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17953.814453125,18000.0,0.0,0.0,0.2033163458108902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471171259880066,0.3471219539642334,-4.827178145205835e-06,0.0,0.0002063402353087,0.0,0.0,16.707599639892578,0.0,0.0,0.0,0.3214336633682251,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.061076283454895,-1754.2667236328125,304.1506042480469,0.7197399139404297,0.1445754170417785,0.1314517855644226,294.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.4921580553054809,0.050000000745058,0.048909991979599,293.2745361328125,297.1499938964844,293.1499938964844,0.0147475693374872,-577.3287353515625,304.15484619140625,0.4936208128929138,0.050000000745058,0.0364281460642814,293.2013244628906,297.1499938964844,293.1499938964844,0.3066892027854919,-5900.95166015625,304.1325988769531,0.9990000128746032,0.4357313811779022,0.3748717010021209,293.3410949707031,297.1499938964844,293.1499938964844,0.0049948170781135,-1851.9630126953125,297.7243957519531,0.4921580553054809,0.050000000745058,0.2320079356431961,291.1092224121094,291.1499938964844,263.8203125,261.8366394042969,281.764404296875,294.3013916015625,291.1093444824219,1.0,0.234765350818634,0.7431795597076416,0.7431795597076416,1.0,1.0,-0.9884839057922364,0.4067955911159515,0.5816882848739624,0.1766900718212127,0.0,0.0,0.4332787990570068,45.51939392089844,40.0,-8.875483512878418,-9312.263671875,131.3664093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636108398437,306.919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.603515625,18000.0,0.0,0.0,0.2035389542579651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351172924041748,0.3511777520179748,-4.841609552386217e-06,0.0,0.0002065661683445,0.0,0.0,16.984880447387695,0.0,0.0,0.0,0.322553277015686,4.0,0.0,1.0
661560,293.1643981933594,297.1499938964844,293.1499938964844,0.0609500184655189,-1751.674072265625,304.1507263183594,0.7217456102371216,0.1445018947124481,0.1313489079475402,294.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.4937415719032287,0.050000000745058,0.0488817319273948,293.2731018066406,297.1499938964844,293.1499938964844,0.0142563553526997,-568.07421875,304.1363830566406,0.4938095808029175,0.050000000745058,0.0361179001629352,293.2029724121094,297.1499938964844,293.1499938964844,0.3032719790935516,-5845.1953125,304.1420288085937,0.9990000128746032,0.434753805398941,0.3712786138057709,293.3412170410156,297.1499938964844,293.1499938964844,0.0049626808613538,-1840.746826171875,297.6940002441406,0.4937415719032287,0.050000000745058,0.2318738996982574,291.1156616210937,291.1499938964844,263.8161926269531,261.835693359375,281.7565002441406,294.2936706542969,291.1187438964844,1.0,0.2329578995704651,0.7430840730667114,0.7430840730667114,1.0,1.0,-0.9834824800491332,0.4047690629959106,0.5787134170532227,0.1751335114240646,0.0,0.0,0.4349887073040008,44.73549270629883,28.0,11.821202278137209,-9313.314453125,128.83963012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123413085937,306.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.3671875,18000.0,0.0,0.0,0.2038764506578445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545719683170318,0.354576826095581,-4.8565784709353466e-06,0.0,0.0002069086767733,0.0,0.0,17.228288650512695,0.0,0.0,0.0,0.3235147297382355,4.0,0.0,1.0
661620,293.1629638671875,297.1499938964844,293.1499938964844,0.0605807900428772,-1743.9669189453125,304.1510925292969,0.7304338216781616,0.1444281041622162,0.1311528831720352,294.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5004457235336304,0.050000000745058,0.048769649118185,293.2713317871094,297.1499938964844,293.1499938964844,0.014035883359611,-563.4037475585938,304.0965576171875,0.5004459023475647,0.050000000745058,0.0360211320221424,293.1939697265625,297.1499938964844,293.1499938964844,0.2887717187404632,-5612.95947265625,304.1690673828125,0.9990000128746032,0.4352023601531982,0.3566723465919494,293.3410339355469,297.1499938964844,293.1499938964844,0.004888751078397,-1813.8116455078125,297.6439819335937,0.5004457235336304,0.050000000745058,0.2313422262668609,291.1474914550781,291.1499938964844,263.8075866699219,261.8335876464844,281.7373046875,294.2506103515625,291.15191650390625,1.0,0.2262143194675445,0.7428931593894958,0.7428931593894958,1.0,1.0,-0.9648314714431764,0.3967434763908386,0.5680879950523376,0.170767992734909,0.0,0.0,0.433306336402893,41.67374420166016,31.0,39.32921600341797,-9216.6474609375,119.38101959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325378417969,306.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.2046005725860595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549647331237793,0.3549695909023285,-4.869120402872795e-06,0.0,0.0002076435630442,0.0,0.0,17.291318893432617,0.0,0.0,0.0,0.3237746655941009,4.0,0.0,1.0
661680,293.1629638671875,297.1499938964844,293.1499938964844,0.0605807900428772,-1743.9669189453125,304.1510925292969,0.7304338216781616,0.1444281041622162,0.1311528831720352,294.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5004457235336304,0.050000000745058,0.048769649118185,293.2713317871094,297.1499938964844,293.1499938964844,0.014035883359611,-563.4037475585938,304.0965576171875,0.5004459023475647,0.050000000745058,0.0360211320221424,293.1939697265625,297.1499938964844,293.1499938964844,0.2887717187404632,-5612.95947265625,304.1690673828125,0.9990000128746032,0.4352023601531982,0.3566723465919494,293.3410339355469,297.1499938964844,293.1499938964844,0.004888751078397,-1813.8116455078125,297.6439819335937,0.5004457235336304,0.050000000745058,0.2313422262668609,291.1474914550781,291.1499938964844,263.8075866699219,261.8335876464844,281.7373046875,294.2506103515625,291.15191650390625,1.0,0.2262143194675445,0.7428931593894958,0.7428931593894958,1.0,1.0,-0.9648314714431764,0.3967434763908386,0.5680879950523376,0.170767992734909,0.0,0.0,0.433306336402893,41.67374420166016,31.0,39.32921600341797,-9216.6474609375,119.38101959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325378417969,306.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.2046005725860595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549647331237793,0.3549695909023285,-4.869120402872795e-06,0.0,0.0002076435630442,0.0,0.0,17.291318893432617,0.0,0.0,0.0,0.3237746655941009,4.0,0.0,1.0
661740,293.1612854003906,297.1499938964844,293.1499938964844,0.0603515096008777,-1739.15771484375,304.1510925292969,0.7368137836456299,0.144441619515419,0.1310751587152481,294.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5054183602333069,0.050000000745058,0.0486947149038314,293.269287109375,297.1499938964844,293.1499938964844,0.0138668166473507,-559.8851318359375,304.05877685546875,0.5054183602333069,0.050000000745058,0.0359657518565654,293.1761474609375,297.1499938964844,293.1499938964844,0.2783226668834686,-5448.0302734375,304.1795959472656,0.9990000128746032,0.4377052187919616,0.3465606868267059,293.34014892578125,297.1499938964844,293.1499938964844,0.0048215840943157,-1789.66748046875,297.5930480957031,0.5054183602333069,0.050000000745058,0.2309867590665817,291.1729736328125,291.1499938964844,263.7986145019531,261.8311462402344,281.7002258300781,294.1879577636719,291.1736145019531,1.0,0.222072958946228,0.7427021861076355,0.7427021861076355,1.0,1.0,-0.9520135521888732,0.3913993239402771,0.5606142282485962,0.1673200130462646,0.0,0.0,0.4281846582889557,39.61519241333008,34.0,24.615419387817383,-9103.3994140625,113.13462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,306.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.59765625,18000.0,0.0,0.0,0.2049558162689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490670621395111,0.3490718901157379,-4.8539382078161e-06,0.0,0.000208004086744,0.0,0.0,16.903337478637695,0.0,0.0,0.0,0.3222536146640777,4.0,0.0,1.0
661800,293.1612854003906,297.1499938964844,293.1499938964844,0.0603515096008777,-1739.15771484375,304.1510925292969,0.7368137836456299,0.144441619515419,0.1310751587152481,294.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5054183602333069,0.050000000745058,0.0486947149038314,293.269287109375,297.1499938964844,293.1499938964844,0.0138668166473507,-559.8851318359375,304.05877685546875,0.5054183602333069,0.050000000745058,0.0359657518565654,293.1761474609375,297.1499938964844,293.1499938964844,0.2783226668834686,-5448.0302734375,304.1795959472656,0.9990000128746032,0.4377052187919616,0.3465606868267059,293.34014892578125,297.1499938964844,293.1499938964844,0.0048215840943157,-1789.66748046875,297.5930480957031,0.5054183602333069,0.050000000745058,0.2309867590665817,291.1729736328125,291.1499938964844,263.7986145019531,261.8311462402344,281.7002258300781,294.1879577636719,291.1736145019531,1.0,0.222072958946228,0.7427021861076355,0.7427021861076355,1.0,1.0,-0.9520135521888732,0.3913993239402771,0.5606142282485962,0.1673200130462646,0.0,0.0,0.4281846582889557,39.61519241333008,34.0,24.615419387817383,-9103.3994140625,113.13462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,306.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.59765625,18000.0,0.0,0.0,0.2049558162689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490670621395111,0.3490718901157379,-4.8539382078161e-06,0.0,0.000208004086744,0.0,0.0,16.903337478637695,0.0,0.0,0.0,0.3222536146640777,4.0,0.0,1.0
661860,293.1593322753906,297.1499938964844,293.1499938964844,0.0604039244353771,-1740.277099609375,304.150634765625,0.7403645515441895,0.1445506364107132,0.1311151534318924,294.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5081099271774292,0.050000000745058,0.0486569441854953,293.2664489746094,297.1499938964844,293.1499938964844,0.013764701783657,-558.1480102539062,304.0242004394531,0.5081099271774292,0.050000000745058,0.0359378531575202,293.16168212890625,297.1499938964844,293.1499938964844,0.273069828748703,-5367.2275390625,304.17828369140625,0.9990000128746032,0.4399868547916412,0.3413499295711517,293.3386535644531,297.1499938964844,293.1499938964844,0.0047667678445577,-1771.4698486328125,297.5296936035156,0.5081099271774292,0.050000000745058,0.2308075875043869,291.1696472167969,291.1499938964844,263.7892761230469,261.8284606933594,281.6607360839844,294.1376953125,291.1685791015625,1.0,0.2198793888092041,0.7427707314491272,0.7427707314491272,1.0,1.0,-0.9455116987228394,0.3889354467391968,0.5565762519836426,0.1649993956089019,0.0,0.0,0.4256411790847778,38.56591796875,37.0,-0.2810710072517395,-9046.7900390625,110.01268768310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,306.8593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.681640625,18000.0,0.0,0.0,0.2048942148685455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447743952274322,0.3447792530059814,-4.834381797991227e-06,0.0,0.0002079415862681,0.0,0.0,16.597049713134766,0.0,0.0,0.0,0.3210251033306122,4.0,0.0,1.0
661920,293.1593322753906,297.1499938964844,293.1499938964844,0.0604039244353771,-1740.277099609375,304.150634765625,0.7403645515441895,0.1445506364107132,0.1311151534318924,294.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5081099271774292,0.050000000745058,0.0486569441854953,293.2664489746094,297.1499938964844,293.1499938964844,0.013764701783657,-558.1480102539062,304.0242004394531,0.5081099271774292,0.050000000745058,0.0359378531575202,293.16168212890625,297.1499938964844,293.1499938964844,0.273069828748703,-5367.2275390625,304.17828369140625,0.9990000128746032,0.4399868547916412,0.3413499295711517,293.3386535644531,297.1499938964844,293.1499938964844,0.0047667678445577,-1771.4698486328125,297.5296936035156,0.5081099271774292,0.050000000745058,0.2308075875043869,291.1696472167969,291.1499938964844,263.7892761230469,261.8284606933594,281.6607360839844,294.1376953125,291.1685791015625,1.0,0.2198793888092041,0.7427707314491272,0.7427707314491272,1.0,1.0,-0.9455116987228394,0.3889354467391968,0.5565762519836426,0.1649993956089019,0.0,0.0,0.4256411790847778,38.56591796875,37.0,-0.2810710072517395,-9046.7900390625,110.01268768310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293029785156,306.8593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.681640625,18000.0,0.0,0.0,0.2048942148685455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447743952274322,0.3447792530059814,-4.834381797991227e-06,0.0,0.0002079415862681,0.0,0.0,16.597049713134766,0.0,0.0,0.0,0.3210251033306122,4.0,0.0,1.0
661980,293.1572265625,297.1499938964844,293.1499938964844,0.0605697333812713,-1743.6956787109375,304.150146484375,0.7416465282440186,0.1447386294603347,0.1312575042247772,294.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5089102983474731,0.050000000745058,0.048646081238985,293.2632141113281,297.1499938964844,293.1499938964844,0.0136904958635568,-557.0725708007812,303.99188232421875,0.5089102983474731,0.050000000745058,0.0359298288822174,293.1524963378906,297.1499938964844,293.1499938964844,0.2714556157588959,-5344.72998046875,304.17144775390625,0.9990000128746032,0.4415634274482727,0.3398351371288299,293.3368530273437,297.1499938964844,293.1499938964844,0.004717853385955,-1755.5909423828125,297.4642944335937,0.5089102983474731,0.050000000745058,0.2307560592889785,291.1597900390625,291.1499938964844,263.7796936035156,261.8255615234375,281.6246643066406,294.1028137207031,291.1582336425781,1.0,0.2192975878715515,0.7428393363952637,0.7428393363952637,1.0,1.0,-0.9437783360481262,0.3885964453220367,0.5551819205284119,0.1635456383228302,0.0,0.0,0.4249553978443146,38.24932098388672,40.0,-12.24769115447998,-9041.0849609375,109.12764739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,306.8633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.607421875,18000.0,0.0,0.0,0.2046162635087967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431670665740967,0.3431718945503235,-4.824579264095519e-06,0.0,0.0002076594973914,0.0,0.0,16.47539710998535,0.0,0.0,0.0,0.3205201327800751,4.0,0.0,1.0
662040,293.1572265625,297.1499938964844,293.1499938964844,0.0605697333812713,-1743.6956787109375,304.150146484375,0.7416465282440186,0.1447386294603347,0.1312575042247772,294.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5089102983474731,0.050000000745058,0.048646081238985,293.2632141113281,297.1499938964844,293.1499938964844,0.0136904958635568,-557.0725708007812,303.99188232421875,0.5089102983474731,0.050000000745058,0.0359298288822174,293.1524963378906,297.1499938964844,293.1499938964844,0.2714556157588959,-5344.72998046875,304.17144775390625,0.9990000128746032,0.4415634274482727,0.3398351371288299,293.3368530273437,297.1499938964844,293.1499938964844,0.004717853385955,-1755.5909423828125,297.4642944335937,0.5089102983474731,0.050000000745058,0.2307560592889785,291.1597900390625,291.1499938964844,263.7796936035156,261.8255615234375,281.6246643066406,294.1028137207031,291.1582336425781,1.0,0.2192975878715515,0.7428393363952637,0.7428393363952637,1.0,1.0,-0.9437783360481262,0.3885964453220367,0.5551819205284119,0.1635456383228302,0.0,0.0,0.4249553978443146,38.24932098388672,40.0,-12.24769115447998,-9041.0849609375,109.12764739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,306.8633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.607421875,18000.0,0.0,0.0,0.2046162635087967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431670665740967,0.3431718945503235,-4.824579264095519e-06,0.0,0.0002076594973914,0.0,0.0,16.47539710998535,0.0,0.0,0.0,0.3205201327800751,4.0,0.0,1.0
662100,293.1561889648437,297.1499938964844,293.1499938964844,0.060682825744152,-1746.013916015625,304.1499328613281,0.7415357828140259,0.1448530852794647,0.1313576102256775,294.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5086868405342102,0.050000000745058,0.0486491061747074,293.2615661621094,297.1499938964844,293.1499938964844,0.0136610073968768,-556.7152099609375,303.976318359375,0.5086868405342102,0.050000000745058,0.0359320640563964,293.14996337890625,297.1499938964844,293.1499938964844,0.2718208730220794,-5352.12646484375,304.1669006347656,0.9990000128746032,0.4420259296894073,0.3402565419673919,293.3359069824219,297.1499938964844,293.1499938964844,0.0046948860399425,-1748.224365234375,297.43115234375,0.5086868405342102,0.050000000745058,0.2307704240083694,291.1534423828125,291.1499938964844,263.7748413085937,261.8240661621094,281.6083374023437,294.0907592773437,291.1517028808594,1.0,0.2195198982954025,0.7428736090660095,0.7428736090660095,1.0,1.0,-0.9444271326065063,0.3890946507453918,0.5553324818611145,0.163110002875328,0.0,0.0,0.4253622591495514,38.32173156738281,40.0,-15.747090339660645,-9053.185546875,109.3847885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,306.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.2044601142406463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343267410993576,0.3432722389698028,-4.823100425710436e-06,0.0,0.0002075010270345,0.0,0.0,16.476472854614258,0.0,0.0,0.0,0.3205206990242004,4.0,0.0,1.0
662160,293.1551513671875,297.1499938964844,293.1499938964844,0.0608086213469505,-1748.5849609375,304.14971923828125,0.7409860491752625,0.1449766755104065,0.1314719766378402,294.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5081042051315308,0.050000000745058,0.0486570484936237,293.25994873046875,297.1499938964844,293.1499938964844,0.0136351995170116,-556.4414672851562,303.96099853515625,0.5081042051315308,0.050000000745058,0.0359379313886165,293.1488037109375,297.1499938964844,293.1499938964844,0.2728667259216308,-5370.25830078125,304.16192626953125,0.9990000128746032,0.4422577619552612,0.3413609564304352,293.33502197265625,297.1499938964844,293.1499938964844,0.0046726572327315,-1741.1175537109375,297.3978271484375,0.5081042051315308,0.050000000745058,0.2308080941438675,291.1466369628906,291.1499938964844,263.7698974609375,261.8225402832031,281.5933532714844,294.0818786621094,291.1448669433594,1.0,0.2200395762920379,0.7428513765335083,0.7428513765335083,1.0,1.0,-0.9459511041641236,0.3899675905704498,0.5559834837913513,0.1628439128398895,0.0,0.0,0.4262659549713135,38.528263092041016,43.0,-17.687971115112305,-9074.3125,110.04841613769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798400878906,306.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.857421875,18000.0,0.0,0.0,0.2043272256851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440137803554535,0.3440185785293579,-4.824035841011209e-06,0.0,0.0002073661598842,0.0,0.0,16.521623611450195,0.0,0.0,0.0,0.3206996917724609,4.0,0.0,1.0
662220,293.1532287597656,297.1499938964844,293.1499938964844,0.0610793754458427,-1754.09326171875,304.1493530273437,0.7387475967407227,0.1452405303716659,0.1317318379878997,294.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5060255527496338,0.050000000745058,0.0486860759556293,293.2567749023437,297.1499938964844,293.1499938964844,0.0135911479592323,-556.0509643554688,303.9310302734375,0.5060255527496338,0.050000000745058,0.0359593704342842,293.1502380371094,297.1499938964844,293.1499938964844,0.2767499983310699,-5434.48828125,304.1514892578125,0.9990000128746032,0.4420080780982971,0.3453695774078369,293.3333435058594,297.1499938964844,293.1499938964844,0.004629529081285,-1727.28662109375,297.331298828125,0.5060255527496338,0.050000000745058,0.2309457808732986,291.1333923339844,291.1499938964844,263.7599792480469,261.81939697265625,281.5669860839844,294.0726318359375,291.1317749023437,1.0,0.2218635529279709,0.7428069710731506,0.7428069710731506,1.0,1.0,-0.9512988924980164,0.3927083611488342,0.5585905313491821,0.162799522280693,0.0,0.0,0.4293796420097351,39.30021286010742,46.0,-18.297910690307617,-9139.1103515625,112.4677505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771545410156,306.8863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8671875,18000.0,0.0,0.0,0.2042319923639297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472862243652344,0.3472910523414612,-4.833047569263727e-06,0.0,0.0002072695206152,0.0,0.0,16.735694885253906,0.0,0.0,0.0,0.3215602338314056,4.0,0.0,1.0
662280,293.1532287597656,297.1499938964844,293.1499938964844,0.0610793754458427,-1754.09326171875,304.1493530273437,0.7387475967407227,0.1452405303716659,0.1317318379878997,294.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5060255527496338,0.050000000745058,0.0486860759556293,293.2567749023437,297.1499938964844,293.1499938964844,0.0135911479592323,-556.0509643554688,303.9310302734375,0.5060255527496338,0.050000000745058,0.0359593704342842,293.1502380371094,297.1499938964844,293.1499938964844,0.2767499983310699,-5434.48828125,304.1514892578125,0.9990000128746032,0.4420080780982971,0.3453695774078369,293.3333435058594,297.1499938964844,293.1499938964844,0.004629529081285,-1727.28662109375,297.331298828125,0.5060255527496338,0.050000000745058,0.2309457808732986,291.1333923339844,291.1499938964844,263.7599792480469,261.81939697265625,281.5669860839844,294.0726318359375,291.1317749023437,1.0,0.2218635529279709,0.7428069710731506,0.7428069710731506,1.0,1.0,-0.9512988924980164,0.3927083611488342,0.5585905313491821,0.162799522280693,0.0,0.0,0.4293796420097351,39.30021286010742,46.0,-18.297910690307617,-9139.1103515625,112.4677505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771545410156,306.8863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8671875,18000.0,0.0,0.0,0.2042319923639297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472862243652344,0.3472910523414612,-4.833047569263727e-06,0.0,0.0002072695206152,0.0,0.0,16.735694885253906,0.0,0.0,0.0,0.3215602338314056,4.0,0.0,1.0
662340,293.1514587402344,297.1499938964844,293.1499938964844,0.0613603480160236,-1759.7830810546875,304.14910888671875,0.7352904677391052,0.1455130875110626,0.1320174187421798,294.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5030031204223633,0.050000000745058,0.0487303249537944,293.2538452148437,297.1499938964844,293.1499938964844,0.013554592616856,-555.807373046875,303.9016418457031,0.5030031204223633,0.050000000745058,0.0359920524060726,293.1561584472656,297.1499938964844,293.1499938964844,0.2826684117317199,-5530.017578125,304.1411437988281,0.9990000128746032,0.4408054053783417,0.3513931035995483,293.3320007324219,297.1499938964844,293.1499938964844,0.0045875762589275,-1713.7259521484375,297.2650451660156,0.5030031204223633,0.050000000745058,0.2311556786298751,291.12127685546875,291.1499938964844,263.75,261.81622314453125,281.545166015625,294.0731201171875,291.1198425292969,1.0,0.2245690077543258,0.7427625060081482,0.7427625060081482,1.0,1.0,-0.959214448928833,0.3965490460395813,0.5626654028892517,0.1633394956588745,0.0,0.0,0.4340370297431946,40.48762512207031,49.0,-16.914304733276367,-9227.4423828125,116.1645278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446228027344,306.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.298828125,18000.0,0.0,0.0,0.2045051306486129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526787757873535,0.3526836037635803,-4.850868208450265e-06,0.0,0.0002075467054964,0.0,0.0,17.100889205932617,0.0,0.0,0.0,0.3230352699756622,4.0,0.0,1.0
662400,293.1514587402344,297.1499938964844,293.1499938964844,0.0613603480160236,-1759.7830810546875,304.14910888671875,0.7352904677391052,0.1455130875110626,0.1320174187421798,294.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5030031204223633,0.050000000745058,0.0487303249537944,293.2538452148437,297.1499938964844,293.1499938964844,0.013554592616856,-555.807373046875,303.9016418457031,0.5030031204223633,0.050000000745058,0.0359920524060726,293.1561584472656,297.1499938964844,293.1499938964844,0.2826684117317199,-5530.017578125,304.1411437988281,0.9990000128746032,0.4408054053783417,0.3513931035995483,293.3320007324219,297.1499938964844,293.1499938964844,0.0045875762589275,-1713.7259521484375,297.2650451660156,0.5030031204223633,0.050000000745058,0.2311556786298751,291.12127685546875,291.1499938964844,263.75,261.81622314453125,281.545166015625,294.0731201171875,291.1198425292969,1.0,0.2245690077543258,0.7427625060081482,0.7427625060081482,1.0,1.0,-0.959214448928833,0.3965490460395813,0.5626654028892517,0.1633394956588745,0.0,0.0,0.4340370297431946,40.48762512207031,49.0,-16.914304733276367,-9227.4423828125,116.1645278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446228027344,306.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.298828125,18000.0,0.0,0.0,0.2045051306486129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526787757873535,0.3526836037635803,-4.850868208450265e-06,0.0,0.0002075467054964,0.0,0.0,17.100889205932617,0.0,0.0,0.0,0.3230352699756622,4.0,0.0,1.0
662460,293.14996337890625,297.1499938964844,293.1499938964844,0.0616395287215709,-1765.4146728515625,304.14892578125,0.7309412956237793,0.1457842737436294,0.1323157995939254,294.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.4993318915367126,0.050000000745058,0.0487874820828437,293.2510986328125,297.1499938964844,293.1499938964844,0.0135235898196697,-555.6632080078125,303.8727722167969,0.4993318915367126,0.050000000745058,0.0360342673957347,293.1659545898437,297.1499938964844,293.1499938964844,0.2902476489543915,-5650.5,304.1315002441406,0.9990000128746032,0.4386706054210663,0.3590245842933655,293.3309631347656,297.1499938964844,293.1499938964844,0.0045462190173566,-1700.2138671875,297.19903564453125,0.4993318915367126,0.050000000745058,0.2314268052577972,291.1106872558594,291.1499938964844,263.7387084960937,261.8118896484375,281.5277709960937,294.0816955566406,291.1094970703125,1.0,0.2279826253652572,0.742600679397583,0.742600679397583,1.0,1.0,-0.9691758751869202,0.4012385904788971,0.5679373145103455,0.1643687486648559,0.0,0.0,0.4400000274181366,42.02699661254883,52.0,-14.692424774169922,-9333.724609375,120.96556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,306.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.7890625,18000.0,0.0,0.0,0.2052787542343139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599675595760345,0.3599724471569061,-4.876964339928236e-06,0.0,0.0002083318249788,0.0,0.0,17.607385635375977,0.0,0.0,0.0,0.3250797986984253,4.0,0.0,1.0
662520,293.14996337890625,297.1499938964844,293.1499938964844,0.0616395287215709,-1765.4146728515625,304.14892578125,0.7309412956237793,0.1457842737436294,0.1323157995939254,294.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.4993318915367126,0.050000000745058,0.0487874820828437,293.2510986328125,297.1499938964844,293.1499938964844,0.0135235898196697,-555.6632080078125,303.8727722167969,0.4993318915367126,0.050000000745058,0.0360342673957347,293.1659545898437,297.1499938964844,293.1499938964844,0.2902476489543915,-5650.5,304.1315002441406,0.9990000128746032,0.4386706054210663,0.3590245842933655,293.3309631347656,297.1499938964844,293.1499938964844,0.0045462190173566,-1700.2138671875,297.19903564453125,0.4993318915367126,0.050000000745058,0.2314268052577972,291.1106872558594,291.1499938964844,263.7387084960937,261.8118896484375,281.5277709960937,294.0816955566406,291.1094970703125,1.0,0.2279826253652572,0.742600679397583,0.742600679397583,1.0,1.0,-0.9691758751869202,0.4012385904788971,0.5679373145103455,0.1643687486648559,0.0,0.0,0.4400000274181366,42.02699661254883,52.0,-14.692424774169922,-9333.724609375,120.96556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,306.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.7890625,18000.0,0.0,0.0,0.2052787542343139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599675595760345,0.3599724471569061,-4.876964339928236e-06,0.0,0.0002083318249788,0.0,0.0,17.607385635375977,0.0,0.0,0.0,0.3250797986984253,4.0,0.0,1.0
662580,293.1486511230469,297.1499938964844,293.1499938964844,0.0619121380150318,-1770.895263671875,304.1488342285156,0.7259559035301208,0.1460507065057754,0.1326208263635635,294.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4952393174171448,0.050000000745058,0.0488557033240795,293.2485046386719,297.1499938964844,293.1499938964844,0.0134974224492907,-555.600341796875,303.844482421875,0.4952393174171448,0.050000000745058,0.0360846556723117,293.178955078125,297.1499938964844,293.1499938964844,0.2991797626018524,-5790.7138671875,304.122802734375,0.9990000128746032,0.435636967420578,0.3679264187812805,293.33026123046875,297.1499938964844,293.1499938964844,0.0045052575878798,-1686.6815185546875,297.1332702636719,0.4952393174171448,0.050000000745058,0.2317504286766052,291.10174560546875,291.1499938964844,263.7249450683594,261.8054504394531,281.5137634277344,294.0972595214844,291.10076904296875,1.0,0.2319613993167877,0.7424388527870178,0.7424388527870178,1.0,1.0,-0.9807561635971068,0.4065994620323181,0.5741567015647888,0.1658442020416259,0.0,0.0,0.4470494091510772,43.867862701416016,55.0,-12.387843132019045,-9454.013671875,126.73921966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9900817871094,306.8620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.166015625,18000.0,0.0,0.0,0.2066418528556823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689374029636383,0.3689423203468323,-4.910958068649052e-06,0.0,0.0002097152173519,0.0,0.0,18.2474422454834,0.0,0.0,0.0,0.3276559710502624,4.0,0.0,1.0
662640,293.1486511230469,297.1499938964844,293.1499938964844,0.0619121380150318,-1770.895263671875,304.1488342285156,0.7259559035301208,0.1460507065057754,0.1326208263635635,294.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4952393174171448,0.050000000745058,0.0488557033240795,293.2485046386719,297.1499938964844,293.1499938964844,0.0134974224492907,-555.600341796875,303.844482421875,0.4952393174171448,0.050000000745058,0.0360846556723117,293.178955078125,297.1499938964844,293.1499938964844,0.2991797626018524,-5790.7138671875,304.122802734375,0.9990000128746032,0.435636967420578,0.3679264187812805,293.33026123046875,297.1499938964844,293.1499938964844,0.0045052575878798,-1686.6815185546875,297.1332702636719,0.4952393174171448,0.050000000745058,0.2317504286766052,291.10174560546875,291.1499938964844,263.7249450683594,261.8054504394531,281.5137634277344,294.0972595214844,291.10076904296875,1.0,0.2319613993167877,0.7424388527870178,0.7424388527870178,1.0,1.0,-0.9807561635971068,0.4065994620323181,0.5741567015647888,0.1658442020416259,0.0,0.0,0.4470494091510772,43.867862701416016,55.0,-12.387843132019045,-9454.013671875,126.73921966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9900817871094,306.8620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.166015625,18000.0,0.0,0.0,0.2066418528556823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689374029636383,0.3689423203468323,-4.910958068649052e-06,0.0,0.0002097152173519,0.0,0.0,18.2474422454834,0.0,0.0,0.0,0.3276559710502624,4.0,0.0,1.0
662700,293.1480712890625,297.1499938964844,293.1499938964844,0.0620451644062995,-1773.562744140625,304.1488037109375,0.7232840657234192,0.1461821347475052,0.1327751278877258,294.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4930869936943054,0.050000000745058,0.0488934367895126,293.24725341796875,297.1499938964844,293.1499938964844,0.0134858814999461,-555.5927124023438,303.83062744140625,0.4930869936943054,0.050000000745058,0.0361125245690345,293.1864318847656,297.1499938964844,293.1499938964844,0.3040641546249389,-5866.72705078125,304.1188659667969,0.9990000128746032,0.433799535036087,0.3727588951587677,293.3300170898437,297.1499938964844,293.1499938964844,0.00448480527848,-1679.86474609375,297.1004943847656,0.4930869936943054,0.050000000745058,0.2319294214248657,291.097900390625,291.1499938964844,263.7171936035156,261.8014831542969,281.50811767578125,294.1075134277344,291.0970458984375,1.0,0.234122633934021,0.7423579692840576,0.7423579692840576,1.0,1.0,-0.9870346188545228,0.4094771444797516,0.5775574445724487,0.1667362600564956,0.0,0.0,0.45091113448143,44.88705062866211,55.0,-11.142355918884276,-9518.4091796875,129.95401000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935791015625,306.8492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.150390625,18000.0,0.0,0.0,0.2075591683387756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739926218986511,0.3739975690841675,-4.930842351313913e-06,0.0,0.0002106461761286,0.0,0.0,18.61590385437012,0.0,0.0,0.0,0.3291334807872772,4.0,0.0,1.0
662760,293.14752197265625,297.1499938964844,293.1499938964844,0.0621752925217151,-1776.1666259765625,304.1488037109375,0.7205133438110352,0.1463126987218856,0.1329305171966552,294.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.4908818006515503,0.050000000745058,0.0489333234727382,293.2460021972656,297.1499938964844,293.1499938964844,0.0134752057492733,-555.5955810546875,303.8169250488281,0.4908818006515503,0.050000000745058,0.0361419878900051,293.1944885253906,297.1499938964844,293.1499938964844,0.3091819286346435,-5945.92431640625,304.115234375,0.9990000128746032,0.4317595660686493,0.3778000771999359,293.329833984375,297.1499938964844,293.1499938964844,0.0044643902219831,-1673.015625,297.06787109375,0.4908818006515503,0.050000000745058,0.232118621468544,291.09454345703125,291.1499938964844,263.7088928222656,261.7970275878906,281.503662109375,294.119384765625,291.0938415527344,1.0,0.2363790720701217,0.7422335743904114,0.7422335743904114,1.0,1.0,-0.993581771850586,0.4124541580677032,0.5811275839805603,0.1677187234163284,0.0,0.0,0.4549450278282165,45.96499633789063,43.0,-9.762965202331545,-9584.9931640625,133.36927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769226074219,306.8346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17924.490234375,18000.0,0.0,0.0,0.2086353302001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793790936470032,0.3793840408325195,-4.952580184180988e-06,0.0,0.0002117383264703,0.0,0.0,19.014698028564453,0.0,0.0,0.0,0.3307274281978607,4.0,0.0,1.0
662820,293.1463317871094,297.1499938964844,293.1499938964844,0.0622817389667034,-1778.11181640625,304.1490173339844,0.7220965027809143,0.1466177999973297,0.1331746131181717,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.4917284548282623,0.050000000745058,0.048917856067419,293.2431640625,297.1499938964844,293.1499938964844,0.0133950756862759,-553.9696655273438,303.79156494140625,0.4917284548282623,0.050000000745058,0.0361305624246597,293.2046813964844,297.1499938964844,293.1499938964844,0.3077687919139862,-5918.3798828125,304.1297912597656,0.9990000128746032,0.42853444814682,0.3758549690246582,293.32940673828125,297.1499938964844,293.1499938964844,0.0044134021736681,-1654.731689453125,297.01007080078125,0.4917284548282623,0.050000000745058,0.2320452481508255,291.1011657714844,291.1499938964844,263.6907958984375,261.78680419921875,281.4958190917969,294.124755859375,291.1045837402344,1.0,0.2350196242332458,0.7419848442077637,0.7419848442077637,1.0,1.0,-0.9914276003837584,0.4116260707378387,0.5798014998435974,0.1668103486299514,0.0,0.0,0.461427092552185,45.5402946472168,31.0,17.740175247192383,-9642.0517578125,132.12229919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75933837890625,306.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17929.623046875,18000.0,0.0,0.0,0.2111447155475616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389847993850708,0.3898529708385467,-4.999610609957017e-06,0.0,0.0002142850426025,0.0,0.0,19.81964492797852,0.0,0.0,0.0,0.3338809907436371,4.0,0.0,1.0
662880,293.1463317871094,297.1499938964844,293.1499938964844,0.0622817389667034,-1778.11181640625,304.1490173339844,0.7220965027809143,0.1466177999973297,0.1331746131181717,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.4917284548282623,0.050000000745058,0.048917856067419,293.2431640625,297.1499938964844,293.1499938964844,0.0133950756862759,-553.9696655273438,303.79156494140625,0.4917284548282623,0.050000000745058,0.0361305624246597,293.2046813964844,297.1499938964844,293.1499938964844,0.3077687919139862,-5918.3798828125,304.1297912597656,0.9990000128746032,0.42853444814682,0.3758549690246582,293.32940673828125,297.1499938964844,293.1499938964844,0.0044134021736681,-1654.731689453125,297.01007080078125,0.4917284548282623,0.050000000745058,0.2320452481508255,291.1011657714844,291.1499938964844,263.6907958984375,261.78680419921875,281.4958190917969,294.124755859375,291.1045837402344,1.0,0.2350196242332458,0.7419848442077637,0.7419848442077637,1.0,1.0,-0.9914276003837584,0.4116260707378387,0.5798014998435974,0.1668103486299514,0.0,0.0,0.461427092552185,45.5402946472168,31.0,17.740175247192383,-9642.0517578125,132.12229919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75933837890625,306.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17929.623046875,18000.0,0.0,0.0,0.2111447155475616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389847993850708,0.3898529708385467,-4.999610609957017e-06,0.0,0.0002142850426025,0.0,0.0,19.81964492797852,0.0,0.0,0.0,0.3338809907436371,4.0,0.0,1.0
662940,293.1448974609375,297.1499938964844,293.1499938964844,0.062182679772377,-1775.6195068359375,304.1495056152344,0.7302153706550598,0.1470003575086593,0.1334047317504882,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4974130690097809,0.050000000745058,0.0488188676536083,293.2396545410156,297.1499938964844,293.1499938964844,0.0132514210417866,-550.4105224609375,303.77001953125,0.4974130690097809,0.050000000745058,0.0360574498772621,293.19873046875,297.1499938964844,293.1499938964844,0.2951709032058716,-5715.2822265625,304.15771484375,0.9990000128746032,0.4283197522163391,0.3631485998630523,293.3285827636719,297.1499938964844,293.1499938964844,0.0043501667678356,-1630.4344482421875,296.9688720703125,0.4974130690097809,0.050000000745058,0.2315756827592849,291.13555908203125,291.1499938964844,263.6708374023437,261.77496337890625,281.4676818847656,294.07818603515625,291.14019775390625,1.0,0.2291619777679443,0.741736114025116,0.741736114025116,1.0,1.0,-0.9756872057914734,0.4048201143741607,0.5708670616149902,0.1632007360458374,0.0,0.0,0.4611546993255615,42.847900390625,34.0,42.9730339050293,-9578.19140625,123.84101104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6846923828125,306.849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.779296875,18000.0,0.0,0.0,0.2136250734329223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924727737903595,0.392477810382843,-5.024498932471033e-06,0.0,0.0002168022911064,0.0,0.0,20.07090759277344,0.0,0.0,0.0,0.3348486721515655,4.0,0.0,1.0
663000,293.1448974609375,297.1499938964844,293.1499938964844,0.062182679772377,-1775.6195068359375,304.1495056152344,0.7302153706550598,0.1470003575086593,0.1334047317504882,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4974130690097809,0.050000000745058,0.0488188676536083,293.2396545410156,297.1499938964844,293.1499938964844,0.0132514210417866,-550.4105224609375,303.77001953125,0.4974130690097809,0.050000000745058,0.0360574498772621,293.19873046875,297.1499938964844,293.1499938964844,0.2951709032058716,-5715.2822265625,304.15771484375,0.9990000128746032,0.4283197522163391,0.3631485998630523,293.3285827636719,297.1499938964844,293.1499938964844,0.0043501667678356,-1630.4344482421875,296.9688720703125,0.4974130690097809,0.050000000745058,0.2315756827592849,291.13555908203125,291.1499938964844,263.6708374023437,261.77496337890625,281.4676818847656,294.07818603515625,291.14019775390625,1.0,0.2291619777679443,0.741736114025116,0.741736114025116,1.0,1.0,-0.9756872057914734,0.4048201143741607,0.5708670616149902,0.1632007360458374,0.0,0.0,0.4611546993255615,42.847900390625,34.0,42.9730339050293,-9578.19140625,123.84101104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6846923828125,306.849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.779296875,18000.0,0.0,0.0,0.2136250734329223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924727737903595,0.392477810382843,-5.024498932471033e-06,0.0,0.0002168022911064,0.0,0.0,20.07090759277344,0.0,0.0,0.0,0.3348486721515655,4.0,0.0,1.0
663060,293.143310546875,297.1499938964844,293.1499938964844,0.0622106529772281,-1775.7889404296875,304.1496276855469,0.7361533045768738,0.1474475562572479,0.1337321698665619,294.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5014349818229675,0.050000000745058,0.0487542822957038,293.235595703125,297.1499938964844,293.1499938964844,0.0131425159052014,-547.7366333007812,303.7510070800781,0.5014349818229675,0.050000000745058,0.0360097475349903,293.1837463378906,297.1499938964844,293.1499938964844,0.2862852811813354,-5574.5537109375,304.16943359375,0.9990000128746032,0.4301276504993438,0.354610800743103,293.32720947265625,297.1499938964844,293.1499938964844,0.0042921984568238,-1608.5048828125,296.9259948730469,0.5014349818229675,0.050000000745058,0.2312693297863006,291.1631164550781,291.1499938964844,263.6492004394531,261.7616271972656,281.4209899902344,294.0078125,291.16424560546875,1.0,0.2257640063762664,0.741649866104126,0.741649866104126,1.0,1.0,-0.9653253555297852,0.4004361629486084,0.5648891925811768,0.160633385181427,0.0,0.0,0.4572314321994781,41.08702087402344,37.0,28.79698181152344,-9501.4033203125,118.53311920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,306.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0,18000.0,0.0,0.0,0.2155235409736633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387949138879776,0.3879541456699371,-5.014331691199914e-06,0.0,0.0002187290083384,0.0,0.0,19.75406265258789,0.0,0.0,0.0,0.3336478769779205,4.0,0.0,1.0
663120,293.143310546875,297.1499938964844,293.1499938964844,0.0622106529772281,-1775.7889404296875,304.1496276855469,0.7361533045768738,0.1474475562572479,0.1337321698665619,294.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5014349818229675,0.050000000745058,0.0487542822957038,293.235595703125,297.1499938964844,293.1499938964844,0.0131425159052014,-547.7366333007812,303.7510070800781,0.5014349818229675,0.050000000745058,0.0360097475349903,293.1837463378906,297.1499938964844,293.1499938964844,0.2862852811813354,-5574.5537109375,304.16943359375,0.9990000128746032,0.4301276504993438,0.354610800743103,293.32720947265625,297.1499938964844,293.1499938964844,0.0042921984568238,-1608.5048828125,296.9259948730469,0.5014349818229675,0.050000000745058,0.2312693297863006,291.1631164550781,291.1499938964844,263.6492004394531,261.7616271972656,281.4209899902344,294.0078125,291.16424560546875,1.0,0.2257640063762664,0.741649866104126,0.741649866104126,1.0,1.0,-0.9653253555297852,0.4004361629486084,0.5648891925811768,0.160633385181427,0.0,0.0,0.4572314321994781,41.08702087402344,37.0,28.79698181152344,-9501.4033203125,118.53311920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,306.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0,18000.0,0.0,0.0,0.2155235409736633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387949138879776,0.3879541456699371,-5.014331691199914e-06,0.0,0.0002187290083384,0.0,0.0,19.75406265258789,0.0,0.0,0.0,0.3336478769779205,4.0,0.0,1.0
