time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.1416015625,297.1499938964844,293.1499938964844,0.0624831989407539,-1781.161376953125,304.1492919921875,0.7394217252731323,0.1479629874229431,0.1341510117053985,294.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5033533573150635,0.050000000745058,0.0487250909209251,293.2311096191406,297.1499938964844,293.1499938964844,0.0130873611196875,-546.6360473632812,303.7337646484375,0.5033533573150635,0.050000000745058,0.0359881855547428,293.1717529296875,297.1499938964844,293.1499938964844,0.2822476327419281,-5512.41162109375,304.16949462890625,0.9990000128746032,0.4317085146903991,0.350683331489563,293.3253479003906,297.1499938964844,293.1499938964844,0.0042441682890057,-1591.5361328125,296.8706970214844,0.5033533573150635,0.050000000745058,0.2311308532953262,291.1647033691406,291.1499938964844,263.6260986328125,261.7470397949219,281.37841796875,293.9533386230469,291.1643371582031,1.0,0.2241932451725006,0.741563618183136,0.741563618183136,1.0,1.0,-0.9608854055404664,0.3986435234546661,0.5622419118881226,0.1592801362276077,0.0,0.0,0.4550386071205139,40.28945541381836,40.0,6.177332401275635,-9473.4892578125,116.21817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7353515625,306.842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.044921875,18000.0,0.0,0.0,0.2167782038450241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841238021850586,0.3841287791728973,-4.9959235184360296e-06,0.0,0.0002200023154728,0.0,0.0,19.45397186279297,0.0,0.0,0.0,0.332486093044281,4.0,0.0,1.0
663240,293.1416015625,297.1499938964844,293.1499938964844,0.0624831989407539,-1781.161376953125,304.1492919921875,0.7394217252731323,0.1479629874229431,0.1341510117053985,294.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5033533573150635,0.050000000745058,0.0487250909209251,293.2311096191406,297.1499938964844,293.1499938964844,0.0130873611196875,-546.6360473632812,303.7337646484375,0.5033533573150635,0.050000000745058,0.0359881855547428,293.1717529296875,297.1499938964844,293.1499938964844,0.2822476327419281,-5512.41162109375,304.16949462890625,0.9990000128746032,0.4317085146903991,0.350683331489563,293.3253479003906,297.1499938964844,293.1499938964844,0.0042441682890057,-1591.5361328125,296.8706970214844,0.5033533573150635,0.050000000745058,0.2311308532953262,291.1647033691406,291.1499938964844,263.6260986328125,261.7470397949219,281.37841796875,293.9533386230469,291.1643371582031,1.0,0.2241932451725006,0.741563618183136,0.741563618183136,1.0,1.0,-0.9608854055404664,0.3986435234546661,0.5622419118881226,0.1592801362276077,0.0,0.0,0.4550386071205139,40.28945541381836,40.0,6.177332401275635,-9473.4892578125,116.21817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7353515625,306.842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.044921875,18000.0,0.0,0.0,0.2167782038450241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841238021850586,0.3841287791728973,-4.9959235184360296e-06,0.0,0.0002200023154728,0.0,0.0,19.45397186279297,0.0,0.0,0.0,0.332486093044281,4.0,0.0,1.0
663300,293.1407165527344,297.1499938964844,293.1499938964844,0.0626593828201294,-1784.6728515625,304.14910888671875,0.7402494549751282,0.1482445001602172,0.1343925446271896,294.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5036637783050537,0.050000000745058,0.0487204641103744,293.228759765625,297.1499938964844,293.1499938964844,0.0130696920678019,-546.34326171875,303.7259826660156,0.5036637783050537,0.050000000745058,0.0359847694635391,293.1676025390625,297.1499938964844,293.1499938964844,0.2815451323986053,-5502.4501953125,304.1672058105469,0.9990000128746032,0.4322531819343567,0.3500566482543945,293.3243103027344,297.1499938964844,293.1499938964844,0.0042222593910992,-1583.9251708984375,296.8420104980469,0.5036637783050537,0.050000000745058,0.2311089038848877,291.16278076171875,291.1499938964844,263.61407470703125,261.73931884765625,281.3594970703125,293.9324951171875,291.1621398925781,1.0,0.223993107676506,0.7415204644203186,0.7415204644203186,1.0,1.0,-0.9603863954544068,0.3984975218772888,0.5618888735771179,0.1589573919773101,0.0,0.0,0.4543736279010772,40.16242218017578,40.0,-0.5570628046989441,-9476.6328125,115.89813995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7712097167969,306.8582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1875,18000.0,0.0,0.0,0.2172127366065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829424977302551,0.3829474747180938,-4.989440640201792e-06,0.0,0.0002204433258157,0.0,0.0,19.35903549194336,0.0,0.0,0.0,0.3321086764335632,4.0,0.0,1.0
663360,293.13983154296875,297.1499938964844,293.1499938964844,0.0628567636013031,-1788.6229248046875,304.1488952636719,0.7406007051467896,0.1485381573438644,0.1346516162157058,294.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5035931468009949,0.050000000745058,0.0487215146422386,293.226318359375,297.1499938964844,293.1499938964844,0.0130574405193328,-546.1906127929688,303.7187194824219,0.5035931468009949,0.050000000745058,0.0359855443239212,293.1647033691406,297.1499938964844,293.1499938964844,0.2816103398799896,-5504.70263671875,304.1639709472656,0.9990000128746032,0.4325973391532898,0.3501990139484405,293.3232727050781,297.1499938964844,293.1499938964844,0.0042012543417513,-1576.697509765625,296.8128967285156,0.5035931468009949,0.050000000745058,0.2311138957738876,291.1596374511719,291.1499938964844,263.60174560546875,261.7313232421875,281.3420104980469,293.91552734375,291.1586303710937,1.0,0.2241292297840118,0.7415051460266113,0.7415051460266113,1.0,1.0,-0.9608757495880128,0.3987836837768554,0.5620920658111572,0.158847689628601,0.0,0.0,0.4540426135063171,40.19036865234375,43.0,-5.865015029907227,-9488.4775390625,116.0542449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094177246094,306.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.12109375,18000.0,0.0,0.0,0.2175502181053161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821656405925751,0.3821706175804138,-4.984686711395625e-06,0.0,0.0002207858196925,0.0,0.0,19.295045852661133,0.0,0.0,0.0,0.3318553864955902,4.0,0.0,1.0
663420,293.1380615234375,297.1499938964844,293.1499938964844,0.063301108777523,-1797.551025390625,304.1485290527344,0.7400296330451965,0.1491515338420868,0.1352111548185348,294.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5024484395980835,0.050000000745058,0.0487387403845787,293.22137451171875,297.1499938964844,293.1499938964844,0.0130467610433697,-546.2385864257812,303.70556640625,0.5024484395980835,0.050000000745058,0.0359982699155807,293.16278076171875,297.1499938964844,293.1499938964844,0.2838036715984344,-5541.73876953125,304.1556091308594,0.9990000128746032,0.4326227903366089,0.3525241911411285,293.3211669921875,297.1499938964844,293.1499938964844,0.0041616829112172,-1563.2418212890625,296.7533569335937,0.5024484395980835,0.050000000745058,0.2311956137418747,291.1502990722656,291.1499938964844,263.5762939453125,261.71466064453125,281.3115539550781,293.89215087890625,291.14898681640625,1.0,0.2252936661243438,0.7414745092391968,0.7414745092391968,1.0,1.0,-0.96447092294693,0.4004827439785003,0.563988208770752,0.1592046320438385,0.0,0.0,0.4546005129814148,40.6591682434082,46.0,-12.462686538696287,-9537.29296875,117.63663482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,306.919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.166015625,18000.0,0.0,0.0,0.2180286049842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822036385536194,0.3822086453437805,-4.981469828635454e-06,0.0,0.0002212713152403,0.0,0.0,19.286222457885746,0.0,0.0,0.0,0.3318211436271667,4.0,0.0,1.0
663480,293.1380615234375,297.1499938964844,293.1499938964844,0.063301108777523,-1797.551025390625,304.1485290527344,0.7400296330451965,0.1491515338420868,0.1352111548185348,294.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5024484395980835,0.050000000745058,0.0487387403845787,293.22137451171875,297.1499938964844,293.1499938964844,0.0130467610433697,-546.2385864257812,303.70556640625,0.5024484395980835,0.050000000745058,0.0359982699155807,293.16278076171875,297.1499938964844,293.1499938964844,0.2838036715984344,-5541.73876953125,304.1556091308594,0.9990000128746032,0.4326227903366089,0.3525241911411285,293.3211669921875,297.1499938964844,293.1499938964844,0.0041616829112172,-1563.2418212890625,296.7533569335937,0.5024484395980835,0.050000000745058,0.2311956137418747,291.1502990722656,291.1499938964844,263.5762939453125,261.71466064453125,281.3115539550781,293.89215087890625,291.14898681640625,1.0,0.2252936661243438,0.7414745092391968,0.7414745092391968,1.0,1.0,-0.96447092294693,0.4004827439785003,0.563988208770752,0.1592046320438385,0.0,0.0,0.4546005129814148,40.6591682434082,46.0,-12.462686538696287,-9537.29296875,117.63663482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,306.919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.166015625,18000.0,0.0,0.0,0.2180286049842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822036385536194,0.3822086453437805,-4.981469828635454e-06,0.0,0.0002212713152403,0.0,0.0,19.286222457885746,0.0,0.0,0.0,0.3318211436271667,4.0,0.0,1.0
663540,293.1364440917969,297.1499938964844,293.1499938964844,0.063780277967453,-1807.194580078125,304.1482238769531,0.7380552887916565,0.1497841775417328,0.1358084231615066,294.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5002267956733704,0.050000000745058,0.0487732179462909,293.2164306640625,297.1499938964844,293.1499938964844,0.0130492141470313,-546.5996704101562,303.6940612792969,0.5002267956733704,0.050000000745058,0.0360237322747707,293.1656494140625,297.1499938964844,293.1499938964844,0.2883104681968689,-5614.744140625,304.146240234375,0.9990000128746032,0.4317288696765899,0.3571327626705169,293.3192443847656,297.1499938964844,293.1499938964844,0.0041240425780415,-1550.49853515625,296.6932373046875,0.5002267956733704,0.050000000745058,0.2313591390848159,291.1396789550781,291.1499938964844,263.54998779296875,261.6972351074219,281.286865234375,293.8809814453125,291.1383361816406,1.0,0.227458119392395,0.7414438724517822,0.7414438724517822,1.0,1.0,-0.9709863662719728,0.4034261405467987,0.5675601959228516,0.1602450013160705,0.0,0.0,0.4566884338855743,41.59929275512695,49.0,-14.63539695739746,-9613.90234375,120.67918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938720703125,306.9618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5390625,18000.0,0.0,0.0,0.2184182256460189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844296932220459,0.384434700012207,-4.98764939038665e-06,0.0,0.0002216667198808,0.0,0.0,19.44391632080078,0.0,0.0,0.0,0.332444429397583,4.0,0.0,1.0
663600,293.1364440917969,297.1499938964844,293.1499938964844,0.063780277967453,-1807.194580078125,304.1482238769531,0.7380552887916565,0.1497841775417328,0.1358084231615066,294.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5002267956733704,0.050000000745058,0.0487732179462909,293.2164306640625,297.1499938964844,293.1499938964844,0.0130492141470313,-546.5996704101562,303.6940612792969,0.5002267956733704,0.050000000745058,0.0360237322747707,293.1656494140625,297.1499938964844,293.1499938964844,0.2883104681968689,-5614.744140625,304.146240234375,0.9990000128746032,0.4317288696765899,0.3571327626705169,293.3192443847656,297.1499938964844,293.1499938964844,0.0041240425780415,-1550.49853515625,296.6932373046875,0.5002267956733704,0.050000000745058,0.2313591390848159,291.1396789550781,291.1499938964844,263.54998779296875,261.6972351074219,281.286865234375,293.8809814453125,291.1383361816406,1.0,0.227458119392395,0.7414438724517822,0.7414438724517822,1.0,1.0,-0.9709863662719728,0.4034261405467987,0.5675601959228516,0.1602450013160705,0.0,0.0,0.4566884338855743,41.59929275512695,49.0,-14.63539695739746,-9613.90234375,120.67918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938720703125,306.9618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5390625,18000.0,0.0,0.0,0.2184182256460189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844296932220459,0.384434700012207,-4.98764939038665e-06,0.0,0.0002216667198808,0.0,0.0,19.44391632080078,0.0,0.0,0.0,0.332444429397583,4.0,0.0,1.0
663660,293.1349792480469,297.1499938964844,293.1499938964844,0.0642728731036186,-1817.112060546875,304.14801025390625,0.7350122332572937,0.150423526763916,0.1364276558160781,294.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4972162544727325,0.050000000745058,0.048822171986103,293.2115173339844,297.1499938964844,293.1499938964844,0.013061998412013,-547.1858520507812,303.6842041015625,0.4972162544727325,0.050000000745058,0.0360598899424076,293.17266845703125,297.1499938964844,293.1499938964844,0.2947052717208862,-5716.50390625,304.1368408203125,0.9990000128746032,0.4299130141735077,0.3635766804218292,293.3175964355469,297.1499938964844,293.1499938964844,0.0040876301936805,-1538.13671875,296.6331481933594,0.4972162544727325,0.050000000745058,0.2315913587808609,291.1292724609375,291.1499938964844,263.5230407714844,261.67919921875,281.2680969238281,293.8800048828125,291.1280517578125,1.0,0.2304299175739288,0.7412890791893005,0.7412890791893005,1.0,1.0,-0.9798438549041748,0.4073355793952942,0.5725082755088806,0.1618661880493164,0.0,0.0,0.4601532816886902,42.93521499633789,52.0,-14.497167587280272,-9710.951171875,124.96775817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,306.99517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.845703125,18000.0,0.0,0.0,0.2189126461744308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886771500110626,0.3886821568012237,-5.003049864171771e-06,0.0,0.0002221684990217,0.0,0.0,19.75936889648437,0.0,0.0,0.0,0.3336861431598663,4.0,0.0,1.0
663720,293.1349792480469,297.1499938964844,293.1499938964844,0.0642728731036186,-1817.112060546875,304.14801025390625,0.7350122332572937,0.150423526763916,0.1364276558160781,294.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4972162544727325,0.050000000745058,0.048822171986103,293.2115173339844,297.1499938964844,293.1499938964844,0.013061998412013,-547.1858520507812,303.6842041015625,0.4972162544727325,0.050000000745058,0.0360598899424076,293.17266845703125,297.1499938964844,293.1499938964844,0.2947052717208862,-5716.50390625,304.1368408203125,0.9990000128746032,0.4299130141735077,0.3635766804218292,293.3175964355469,297.1499938964844,293.1499938964844,0.0040876301936805,-1538.13671875,296.6331481933594,0.4972162544727325,0.050000000745058,0.2315913587808609,291.1292724609375,291.1499938964844,263.5230407714844,261.67919921875,281.2680969238281,293.8800048828125,291.1280517578125,1.0,0.2304299175739288,0.7412890791893005,0.7412890791893005,1.0,1.0,-0.9798438549041748,0.4073355793952942,0.5725082755088806,0.1618661880493164,0.0,0.0,0.4601532816886902,42.93521499633789,52.0,-14.497167587280272,-9710.951171875,124.96775817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,306.99517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.845703125,18000.0,0.0,0.0,0.2189126461744308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886771500110626,0.3886821568012237,-5.003049864171771e-06,0.0,0.0002221684990217,0.0,0.0,19.75936889648437,0.0,0.0,0.0,0.3336861431598663,4.0,0.0,1.0
663780,293.1336975097656,297.1499938964844,293.1499938964844,0.0647698119282722,-1827.1182861328125,304.1478271484375,0.7311949729919434,0.1510646939277649,0.137061208486557,294.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4936516284942627,0.050000000745058,0.0488834232091903,293.20654296875,297.1499938964844,293.1499938964844,0.0130838993936777,-547.9586791992188,303.67626953125,0.4936516284942627,0.050000000745058,0.0361051298677921,293.1832580566406,297.1499938964844,293.1499938964844,0.3026432394981384,-5841.17529296875,304.1280212402344,0.9990000128746032,0.4272007346153259,0.371482104063034,293.3161926269531,297.1499938964844,293.1499938964844,0.0040519945323467,-1525.9700927734375,296.5731811523437,0.4936516284942627,0.050000000745058,0.2318819165229797,291.11962890625,291.1499938964844,263.49560546875,261.6607360839844,281.2543029785156,293.887451171875,291.1185607910156,1.0,0.2340493649244308,0.7411342263221741,0.7411342263221741,1.0,1.0,-0.9905683994293212,0.4120169878005981,0.5785514116287231,0.1640106737613678,0.0,0.0,0.4648565053939819,44.60731887817383,40.0,-13.44355583190918,-9823.4326171875,130.3412322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,307.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.072265625,18000.0,0.0,0.0,0.2196754515171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3948000073432922,0.3948050439357757,-5.027362021792214e-06,0.0,0.00022294264636,0.0,0.0,20.22644424438477,0.0,0.0,0.0,0.3355086743831634,4.0,0.0,1.0
663840,293.1336975097656,297.1499938964844,293.1499938964844,0.0647698119282722,-1827.1182861328125,304.1478271484375,0.7311949729919434,0.1510646939277649,0.137061208486557,294.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4936516284942627,0.050000000745058,0.0488834232091903,293.20654296875,297.1499938964844,293.1499938964844,0.0130838993936777,-547.9586791992188,303.67626953125,0.4936516284942627,0.050000000745058,0.0361051298677921,293.1832580566406,297.1499938964844,293.1499938964844,0.3026432394981384,-5841.17529296875,304.1280212402344,0.9990000128746032,0.4272007346153259,0.371482104063034,293.3161926269531,297.1499938964844,293.1499938964844,0.0040519945323467,-1525.9700927734375,296.5731811523437,0.4936516284942627,0.050000000745058,0.2318819165229797,291.11962890625,291.1499938964844,263.49560546875,261.6607360839844,281.2543029785156,293.887451171875,291.1185607910156,1.0,0.2340493649244308,0.7411342263221741,0.7411342263221741,1.0,1.0,-0.9905683994293212,0.4120169878005981,0.5785514116287231,0.1640106737613678,0.0,0.0,0.4648565053939819,44.60731887817383,40.0,-13.44355583190918,-9823.4326171875,130.3412322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,307.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.072265625,18000.0,0.0,0.0,0.2196754515171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3948000073432922,0.3948050439357757,-5.027362021792214e-06,0.0,0.00022294264636,0.0,0.0,20.22644424438477,0.0,0.0,0.0,0.3355086743831634,4.0,0.0,1.0
663900,293.133056640625,297.1499938964844,293.1499938964844,0.0649858936667442,-1831.4464111328125,304.1478271484375,0.7317820191383362,0.1513980329036712,0.1373520195484161,294.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4937314391136169,0.050000000745058,0.0488820001482963,293.2040100097656,297.1499938964844,293.1499938964844,0.0130799412727355,-547.93701171875,303.67315673828125,0.4937314391136169,0.050000000745058,0.0361040793359279,293.1880798339844,297.1499938964844,293.1499938964844,0.302774578332901,-5841.51904296875,304.1319274902344,0.9990000128746032,0.4258279502391815,0.3713020980358124,293.3155517578125,297.1499938964844,293.1499938964844,0.0040316106751561,-1518.81689453125,296.544189453125,0.4937314391136169,0.050000000745058,0.2318751662969589,291.1164245605469,291.1499938964844,263.4817810058594,261.6513977050781,281.2488708496094,293.88897705078125,291.1166381835937,1.0,0.2336480021476745,0.7410568594932556,0.7410568594932556,1.0,1.0,-0.9906956553459167,0.4120681285858154,0.5786275267601013,0.1640055924654007,0.0,0.0,0.4674424231052398,44.57264709472656,40.0,-5.687247276306152,-9856.2822265625,130.31304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516296386719,307.03643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3671875,18000.0,0.0,0.0,0.2201814353466034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984714448451996,0.3984764814376831,-5.0427661335561424e-06,0.0,0.0002234561688965,0.0,0.0,20.5123348236084,0.0,0.0,0.0,0.3366103172302246,4.0,0.0,1.0
663960,293.1323547363281,297.1499938964844,293.1499938964844,0.0651219636201858,-1834.03076171875,304.1479797363281,0.7343107461929321,0.1517472118139267,0.1376334726810455,294.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.495239794254303,0.050000000745058,0.0488556809723377,293.201416015625,297.1499938964844,293.1499938964844,0.0130544705316424,-547.2493896484375,303.6710205078125,0.495239794254303,0.050000000745058,0.0360846407711505,293.18927001953125,297.1499938964844,293.1499938964844,0.2995902299880981,-5789.3310546875,304.1410522460937,0.9990000128746032,0.4251075088977813,0.3679254055023193,293.3148498535156,297.1499938964844,293.1499938964844,0.004008209798485,-1510.0048828125,296.5207824707031,0.495239794254303,0.050000000745058,0.2317503243684768,291.1224060058594,291.1499938964844,263.4678955078125,261.6420288085937,281.2386474609375,293.8788757324219,291.1252136230469,1.0,0.2320449948310852,0.7409459948539734,0.7409459948539734,1.0,1.0,-0.986778199672699,0.410376489162445,0.5764017105102539,0.1630744785070419,0.0,0.0,0.4687384963035583,43.8594970703125,28.0,12.021184921264648,-9864.6630859375,128.16653442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389953613281,307.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8125,18000.0,0.0,0.0,0.2207176089286804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015131294727325,0.401518166065216,-5.058421720605111e-06,0.0,0.0002240003086626,0.0,0.0,20.761383056640625,0.0,0.0,0.0,0.3375383615493774,4.0,0.0,1.0
664020,293.1308898925781,297.1499938964844,293.1499938964844,0.065265767276287,-1836.406982421875,304.1484069824219,0.7442246675491333,0.1524963229894638,0.1381878554821014,294.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5018036365509033,0.050000000745058,0.0487485714256763,293.196044921875,297.1499938964844,293.1499938964844,0.0129646174609661,-544.6746215820312,303.6693420410156,0.5018036365509033,0.050000000745058,0.0360055305063724,293.1794128417969,297.1499938964844,293.1499938964844,0.2856971621513366,-5566.16845703125,304.1673889160156,0.9990000128746032,0.4260779917240143,0.3538486659526825,293.313232421875,297.1499938964844,293.1499938964844,0.0039539108984172,-1488.750732421875,296.4856262207031,0.5018036365509033,0.050000000745058,0.2312422394752502,291.15216064453125,291.1499938964844,263.44012451171875,261.6232604980469,281.2008972167969,293.82147216796875,291.1562805175781,1.0,0.2256543934345245,0.7407242655754089,0.7407242655754089,1.0,1.0,-0.9697190523147584,0.4030213356018066,0.5666977167129517,0.1591778546571731,0.0,0.0,0.4665667116641998,40.94761276245117,31.0,36.86137390136719,-9788.146484375,119.31021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,307.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28515625,18000.0,0.0,0.0,0.2216202318668365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011649191379547,0.4011699855327606,-5.068908194516553e-06,0.0,0.0002249163662781,0.0,0.0,20.77743911743164,0.0,0.0,0.0,0.3375818729400635,4.0,0.0,1.0
664080,293.1308898925781,297.1499938964844,293.1499938964844,0.065265767276287,-1836.406982421875,304.1484069824219,0.7442246675491333,0.1524963229894638,0.1381878554821014,294.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5018036365509033,0.050000000745058,0.0487485714256763,293.196044921875,297.1499938964844,293.1499938964844,0.0129646174609661,-544.6746215820312,303.6693420410156,0.5018036365509033,0.050000000745058,0.0360055305063724,293.1794128417969,297.1499938964844,293.1499938964844,0.2856971621513366,-5566.16845703125,304.1673889160156,0.9990000128746032,0.4260779917240143,0.3538486659526825,293.313232421875,297.1499938964844,293.1499938964844,0.0039539108984172,-1488.750732421875,296.4856262207031,0.5018036365509033,0.050000000745058,0.2312422394752502,291.15216064453125,291.1499938964844,263.44012451171875,261.6232604980469,281.2008972167969,293.82147216796875,291.1562805175781,1.0,0.2256543934345245,0.7407242655754089,0.7407242655754089,1.0,1.0,-0.9697190523147584,0.4030213356018066,0.5666977167129517,0.1591778546571731,0.0,0.0,0.4665667116641998,40.94761276245117,31.0,36.86137390136719,-9788.146484375,119.31021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,307.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28515625,18000.0,0.0,0.0,0.2216202318668365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011649191379547,0.4011699855327606,-5.068908194516553e-06,0.0,0.0002249163662781,0.0,0.0,20.77743911743164,0.0,0.0,0.0,0.3375818729400635,4.0,0.0,1.0
664140,293.1293334960937,297.1499938964844,293.1499938964844,0.0655221864581108,-1841.1787109375,304.14849853515625,0.7519586682319641,0.1532936990261078,0.1388270109891891,294.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5066601037979126,0.050000000745058,0.0486771129071712,293.1905212402344,297.1499938964844,293.1499938964844,0.0129053760319948,-542.9266357421875,303.6695861816406,0.5066601037979126,0.050000000745058,0.0359527505934238,293.1604919433594,297.1499938964844,293.1499938964844,0.2757140696048736,-5408.16943359375,304.1777038574219,0.9990000128746032,0.4291699230670929,0.3441346883773803,293.3111267089844,297.1499938964844,293.1499938964844,0.0039041948039084,-1469.593505859375,296.448974609375,0.5066601037979126,0.050000000745058,0.2309032678604126,291.1759033203125,291.1499938964844,263.4125061035156,261.60455322265625,281.1502685546875,293.74578857421875,291.1766662597656,1.0,0.2218101322650909,0.7405025362968445,0.7405025362968445,1.0,1.0,-0.9582661390304564,0.3981170952320099,0.560149073600769,0.1564705371856689,0.0,0.0,0.4612032175064087,39.00354766845703,34.0,23.55719757080078,-9698.3828125,113.5319595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814758300781,307.10528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.13671875,18000.0,0.0,0.0,0.2219395339488983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942884504795074,0.3942935168743133,-5.046549176768167e-06,0.0,0.0002252404083264,0.0,0.0,20.263029098510746,0.0,0.0,0.0,0.3356368839740753,4.0,0.0,1.0
664200,293.1293334960937,297.1499938964844,293.1499938964844,0.0655221864581108,-1841.1787109375,304.14849853515625,0.7519586682319641,0.1532936990261078,0.1388270109891891,294.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5066601037979126,0.050000000745058,0.0486771129071712,293.1905212402344,297.1499938964844,293.1499938964844,0.0129053760319948,-542.9266357421875,303.6695861816406,0.5066601037979126,0.050000000745058,0.0359527505934238,293.1604919433594,297.1499938964844,293.1499938964844,0.2757140696048736,-5408.16943359375,304.1777038574219,0.9990000128746032,0.4291699230670929,0.3441346883773803,293.3111267089844,297.1499938964844,293.1499938964844,0.0039041948039084,-1469.593505859375,296.448974609375,0.5066601037979126,0.050000000745058,0.2309032678604126,291.1759033203125,291.1499938964844,263.4125061035156,261.60455322265625,281.1502685546875,293.74578857421875,291.1766662597656,1.0,0.2218101322650909,0.7405025362968445,0.7405025362968445,1.0,1.0,-0.9582661390304564,0.3981170952320099,0.560149073600769,0.1564705371856689,0.0,0.0,0.4612032175064087,39.00354766845703,34.0,23.55719757080078,-9698.3828125,113.5319595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814758300781,307.10528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.13671875,18000.0,0.0,0.0,0.2219395339488983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942884504795074,0.3942935168743133,-5.046549176768167e-06,0.0,0.0002252404083264,0.0,0.0,20.263029098510746,0.0,0.0,0.0,0.3356368839740753,4.0,0.0,1.0
664260,293.1277160644531,297.1499938964844,293.1499938964844,0.0660141929984092,-1851.0479736328125,304.1481628417969,0.7567341923713684,0.1541420668363571,0.1395427137613296,294.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.509238600730896,0.050000000745058,0.0486417040228843,293.1849365234375,297.1499938964844,293.1499938964844,0.0128963701426982,-542.7095336914062,303.6708679199219,0.509238600730896,0.050000000745058,0.0359265990555286,293.1449279785156,297.1499938964844,293.1499938964844,0.2707396447658539,-5331.42431640625,304.17657470703125,0.9990000128746032,0.4320670068264007,0.3392185270786285,293.3085632324219,297.1499938964844,293.1499938964844,0.0038635407108813,-1455.0396728515625,296.3992004394531,0.509238600730896,0.050000000745058,0.2307353019714355,291.17413330078125,291.1499938964844,263.3851928710937,261.5861511230469,281.1072692871094,293.68951416015625,291.1733093261719,1.0,0.2198704183101654,0.7405378818511963,0.7405378818511963,1.0,1.0,-0.9529474973678588,0.3958832323551178,0.5570642352104187,0.1551767736673355,0.0,0.0,0.4579702615737915,38.04376602172852,37.0,1.1130092144012451,-9656.763671875,110.79647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05828857421875,307.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.380859375,18000.0,0.0,0.0,0.2216964364051818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887108862400055,0.388715922832489,-5.018924639443867e-06,0.0,0.0002249937097076,0.0,0.0,19.8173885345459,0.0,0.0,0.0,0.333921730518341,4.0,0.0,1.0
664320,293.1277160644531,297.1499938964844,293.1499938964844,0.0660141929984092,-1851.0479736328125,304.1481628417969,0.7567341923713684,0.1541420668363571,0.1395427137613296,294.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.509238600730896,0.050000000745058,0.0486417040228843,293.1849365234375,297.1499938964844,293.1499938964844,0.0128963701426982,-542.7095336914062,303.6708679199219,0.509238600730896,0.050000000745058,0.0359265990555286,293.1449279785156,297.1499938964844,293.1499938964844,0.2707396447658539,-5331.42431640625,304.17657470703125,0.9990000128746032,0.4320670068264007,0.3392185270786285,293.3085632324219,297.1499938964844,293.1499938964844,0.0038635407108813,-1455.0396728515625,296.3992004394531,0.509238600730896,0.050000000745058,0.2307353019714355,291.17413330078125,291.1499938964844,263.3851928710937,261.5861511230469,281.1072692871094,293.68951416015625,291.1733093261719,1.0,0.2198704183101654,0.7405378818511963,0.7405378818511963,1.0,1.0,-0.9529474973678588,0.3958832323551178,0.5570642352104187,0.1551767736673355,0.0,0.0,0.4579702615737915,38.04376602172852,37.0,1.1130092144012451,-9656.763671875,110.79647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05828857421875,307.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.380859375,18000.0,0.0,0.0,0.2216964364051818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887108862400055,0.388715922832489,-5.018924639443867e-06,0.0,0.0002249937097076,0.0,0.0,19.8173885345459,0.0,0.0,0.0,0.333921730518341,4.0,0.0,1.0
664380,293.1264343261719,297.1499938964844,293.1499938964844,0.0664756223559379,-1860.38330078125,304.1478881835937,0.7587817907333374,0.1548519134521484,0.1401641815900802,294.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5099309682846069,0.050000000745058,0.0486324802041053,293.1804504394531,297.1499938964844,293.1499938964844,0.0129067162051796,-543.009765625,303.67315673828125,0.5099309682846069,0.050000000745058,0.0359197854995727,293.1363830566406,297.1499938964844,293.1499938964844,0.2693584263324737,-5311.791015625,304.17156982421875,0.9990000128746032,0.4338847994804382,0.3379260897636413,293.306396484375,297.1499938964844,293.1499938964844,0.0038344541098922,-1444.8721923828125,296.3573303222656,0.5099309682846069,0.050000000745058,0.2306915521621704,291.1676330566406,291.1499938964844,263.3637390136719,261.5717163085937,281.0795593261719,293.6584777832031,291.16632080078125,1.0,0.2194693386554718,0.7405661344528198,0.7405661344528198,1.0,1.0,-0.9520692825317384,0.3955463171005249,0.5565229654312134,0.154889166355133,0.0,0.0,0.4565868079662323,37.79820251464844,37.0,-8.8237943649292,-9655.779296875,110.20640563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220092773437,307.14727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.701171875,18000.0,0.0,0.0,0.2212488800287246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861391544342041,0.3861441612243652,-5.004464128433028e-06,0.0,0.0002245394862256,0.0,0.0,19.607709884643555,0.0,0.0,0.0,0.3330962359905243,4.0,0.0,1.0
664440,293.1261291503906,297.1499938964844,293.1499938964844,0.066598005592823,-1862.866943359375,304.1477966308594,0.7590698599815369,0.1550321727991104,0.1403247416019439,294.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5099331736564636,0.050000000745058,0.0486324504017829,293.1793212890625,297.1499938964844,293.1499938964844,0.0129113513976335,-543.1386108398438,303.6739196777344,0.5099331736564636,0.050000000745058,0.0359197631478309,293.13482666015625,297.1499938964844,293.1499938964844,0.2693300247192383,-5311.9453125,304.16998291015625,0.9990000128746032,0.4342537522315979,0.3379219770431518,293.3058776855469,297.1499938964844,293.1499938964844,0.0038275364786386,-1442.480712890625,296.3466491699219,0.5099331736564636,0.050000000745058,0.2306914031505584,291.1655578613281,291.1499938964844,263.3584289550781,261.56817626953125,281.073486328125,293.65240478515625,291.16412353515625,1.0,0.2195077538490295,0.7405732274055481,0.7405732274055481,1.0,1.0,-0.9522565007209778,0.3956362009048462,0.5566203594207764,0.154908150434494,0.0,0.0,0.4564242959022522,37.799110412597656,40.0,-10.7200288772583,-9659.12109375,110.24884796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1367492675781,307.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.169921875,18000.0,0.0,0.0,0.2211180478334427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857345879077911,0.3857395648956299,-5.001885710953502e-06,0.0,0.0002244067145511,0.0,0.0,19.573774337768555,0.0,0.0,0.0,0.3329626619815826,4.0,0.0,1.0
664500,293.1253662109375,297.1499938964844,293.1499938964844,0.0669140219688415,-1869.2921142578125,304.14764404296875,0.7594209313392639,0.1554858684539795,0.1407333016395568,294.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5096608400344849,0.050000000745058,0.0486360639333725,293.176513671875,297.1499938964844,293.1499938964844,0.012926242314279,-543.5459594726562,303.6761779785156,0.5096608400344849,0.050000000745058,0.0359224304556846,293.1319580078125,297.1499938964844,293.1499938964844,0.2697769701480865,-5320.56787109375,304.16552734375,0.9990000128746032,0.4350127875804901,0.3384289443492889,293.3045349121094,297.1499938964844,293.1499938964844,0.0038107146974653,-1436.704833984375,296.31964111328125,0.5096608400344849,0.050000000745058,0.2307085543870926,291.1596069335937,291.1499938964844,263.3453063964844,261.5594177246094,281.0597229003906,293.6400146484375,291.157958984375,1.0,0.2198284119367599,0.7405908703804016,0.7405908703804016,1.0,1.0,-0.9533829092979432,0.3961419761180877,0.557240903377533,0.155104249715805,0.0,0.0,0.4563771784305572,37.90230178833008,40.0,-14.50114631652832,-9673.7021484375,110.66281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700439453125,307.1690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.734375,18000.0,0.0,0.0,0.2207769453525543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852008283138275,0.3852058053016662,-4.997406904294621e-06,0.0,0.0002240605390397,0.0,0.0,19.525293350219727,0.0,0.0,0.0,0.3327719569206238,4.0,0.0,1.0
664560,293.1246337890625,297.1499938964844,293.1499938964844,0.0672396570444107,-1875.9249267578125,304.1474609375,0.7592917084693909,0.1559418588876724,0.141149565577507,294.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5090323090553284,0.050000000745058,0.0486444756388664,293.1736755371094,297.1499938964844,293.1499938964844,0.0129451137036085,-544.0516967773438,303.6788635253906,0.5090323090553284,0.050000000745058,0.0359286442399024,293.1304626464844,297.1499938964844,293.1499938964844,0.2708946466445923,-5339.79345703125,304.1606750488281,0.9990000128746032,0.4355331659317016,0.339605838060379,293.3032531738281,297.1499938964844,293.1499938964844,0.0037944940850138,-1431.1705322265625,296.2923278808594,0.5090323090553284,0.050000000745058,0.2307484447956085,291.1530456542969,291.1499938964844,263.3323974609375,261.5508117675781,281.0479736328125,293.6311340332031,291.1513061523437,1.0,0.2204399108886718,0.7405574917793274,0.7405574917793274,1.0,1.0,-0.955359935760498,0.3970034718513489,0.5583564639091492,0.1554877310991287,0.0,0.0,0.4568314254283905,38.13677978515625,43.0,-16.900283813476562,-9696.5166015625,111.47798919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,307.18377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.72265625,18000.0,0.0,0.0,0.2204418331384658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853709399700165,0.3853759467601776,-4.995889412384713e-06,0.0,0.000223720431677,0.0,0.0,19.53045082092285,0.0,0.0,0.0,0.3327919542789459,4.0,0.0,1.0
664620,293.123291015625,297.1499938964844,293.1499938964844,0.0679022446274757,-1889.4404296875,304.147216796875,0.7577782869338989,0.1568520218133926,0.1419955939054489,294.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5068703889846802,0.050000000745058,0.0486741587519645,293.1681213378906,297.1499938964844,293.1499938964844,0.0129920672625303,-545.2727661132812,303.6855773925781,0.5068703889846802,0.050000000745058,0.0359505675733089,293.1314697265625,297.1499938964844,293.1499938964844,0.274901419878006,-5405.9541015625,304.15045166015625,0.9990000128746032,0.4358324706554413,0.3437274694442749,293.3009033203125,297.1499938964844,293.1499938964844,0.003763185814023,-1420.504638671875,296.2375183105469,0.5068703889846802,0.050000000745058,0.2308892607688903,291.1395568847656,291.1499938964844,263.30731201171875,261.5342712402344,281.0296325683594,293.62274169921875,291.1379089355469,1.0,0.2224307209253311,0.7404907941818237,0.7404907941818237,1.0,1.0,-0.9615522623062134,0.3996782004833221,0.5618740916252136,0.1567745506763458,0.0,0.0,0.4591268301010132,38.95769500732422,46.0,-18.569562911987305,-9763.30859375,114.19112396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2248229980469,307.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.162109375,18000.0,0.0,0.0,0.2199071198701858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877408802509308,0.3877458572387695,-5.001912541047204e-06,0.0,0.0002231777616543,0.0,0.0,19.697534561157227,0.0,0.0,0.0,0.3334477543830871,4.0,0.0,1.0
664680,293.123291015625,297.1499938964844,293.1499938964844,0.0679022446274757,-1889.4404296875,304.147216796875,0.7577782869338989,0.1568520218133926,0.1419955939054489,294.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5068703889846802,0.050000000745058,0.0486741587519645,293.1681213378906,297.1499938964844,293.1499938964844,0.0129920672625303,-545.2727661132812,303.6855773925781,0.5068703889846802,0.050000000745058,0.0359505675733089,293.1314697265625,297.1499938964844,293.1499938964844,0.274901419878006,-5405.9541015625,304.15045166015625,0.9990000128746032,0.4358324706554413,0.3437274694442749,293.3009033203125,297.1499938964844,293.1499938964844,0.003763185814023,-1420.504638671875,296.2375183105469,0.5068703889846802,0.050000000745058,0.2308892607688903,291.1395568847656,291.1499938964844,263.30731201171875,261.5342712402344,281.0296325683594,293.62274169921875,291.1379089355469,1.0,0.2224307209253311,0.7404907941818237,0.7404907941818237,1.0,1.0,-0.9615522623062134,0.3996782004833221,0.5618740916252136,0.1567745506763458,0.0,0.0,0.4591268301010132,38.95769500732422,46.0,-18.569562911987305,-9763.30859375,114.19112396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2248229980469,307.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.162109375,18000.0,0.0,0.0,0.2199071198701858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877408802509308,0.3877458572387695,-5.001912541047204e-06,0.0,0.0002231777616543,0.0,0.0,19.697534561157227,0.0,0.0,0.0,0.3334477543830871,4.0,0.0,1.0
664740,293.1222229003906,297.1499938964844,293.1499938964844,0.0685643628239631,-1902.964111328125,304.14703369140625,0.7549142241477966,0.1577485501766204,0.1428464353084564,294.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5037770867347717,0.050000000745058,0.0487187579274177,293.1626892089844,297.1499938964844,293.1499938964844,0.0130488211289048,-546.701904296875,303.6937866210937,0.5037770867347717,0.050000000745058,0.0359835065901279,293.13726806640625,297.1499938964844,293.1499938964844,0.2809186279773712,-5503.08544921875,304.1402893066406,0.9990000128746032,0.4351378679275512,0.3498283922672272,293.2989196777344,297.1499938964844,293.1499938964844,0.0037328121252357,-1410.12255859375,296.1827697753906,0.5037770867347717,0.050000000745058,0.2311008125543594,291.1266174316406,291.1499938964844,263.2833251953125,261.5187072753906,281.0173645019531,293.625244140625,291.1250915527344,1.0,0.2252828627824783,0.7404240965843201,0.7404240965843201,1.0,1.0,-0.9702420830726624,0.40341517329216,0.5668268799781799,0.1586555987596511,0.0,0.0,0.4631200432777405,40.18618774414063,49.0,-18.00699806213379,-9852.7041015625,118.17505645751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142639160156,307.2151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.859375,18000.0,0.0,0.0,0.2197230756282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392620325088501,0.3926253616809845,-5.01952627018909e-06,0.0,0.0002229910023743,0.0,0.0,20.062408447265625,0.0,0.0,0.0,0.3348742425441742,4.0,0.0,1.0
664800,293.1222229003906,297.1499938964844,293.1499938964844,0.0685643628239631,-1902.964111328125,304.14703369140625,0.7549142241477966,0.1577485501766204,0.1428464353084564,294.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5037770867347717,0.050000000745058,0.0487187579274177,293.1626892089844,297.1499938964844,293.1499938964844,0.0130488211289048,-546.701904296875,303.6937866210937,0.5037770867347717,0.050000000745058,0.0359835065901279,293.13726806640625,297.1499938964844,293.1499938964844,0.2809186279773712,-5503.08544921875,304.1402893066406,0.9990000128746032,0.4351378679275512,0.3498283922672272,293.2989196777344,297.1499938964844,293.1499938964844,0.0037328121252357,-1410.12255859375,296.1827697753906,0.5037770867347717,0.050000000745058,0.2311008125543594,291.1266174316406,291.1499938964844,263.2833251953125,261.5187072753906,281.0173645019531,293.625244140625,291.1250915527344,1.0,0.2252828627824783,0.7404240965843201,0.7404240965843201,1.0,1.0,-0.9702420830726624,0.40341517329216,0.5668268799781799,0.1586555987596511,0.0,0.0,0.4631200432777405,40.18618774414063,49.0,-18.00699806213379,-9852.7041015625,118.17505645751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142639160156,307.2151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.859375,18000.0,0.0,0.0,0.2197230756282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392620325088501,0.3926253616809845,-5.01952627018909e-06,0.0,0.0002229910023743,0.0,0.0,20.062408447265625,0.0,0.0,0.0,0.3348742425441742,4.0,0.0,1.0
664860,293.12139892578125,297.1499938964844,293.1499938964844,0.069212406873703,-1916.2099609375,304.1469421386719,0.7510647773742676,0.1586221903562545,0.1436905413866043,294.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5000472664833069,0.050000000745058,0.048776026815176,293.15753173828125,297.1499938964844,293.1499938964844,0.0131131438538432,-548.2747192382812,303.7033386230469,0.5000472664833069,0.050000000745058,0.0360258072614669,293.1471252441406,297.1499938964844,293.1499938964844,0.2885743677616119,-5624.85595703125,304.1307983398437,0.9990000128746032,0.4334679245948791,0.3575103878974914,293.2973327636719,297.1499938964844,293.1499938964844,0.0037028868682682,-1399.8096923828125,296.1282958984375,0.5000472664833069,0.050000000745058,0.2313724756240844,291.1149597167969,291.1499938964844,263.2607116699219,261.5042724609375,281.0111083984375,293.6371765136719,291.1136474609375,1.0,0.2288262844085693,0.7402453422546387,0.7402453422546387,1.0,1.0,-0.9809202551841736,0.4079806506633758,0.5729395747184753,0.161012127995491,0.0,0.0,0.4685877859592438,41.76045608520508,52.0,-16.13027572631836,-9959.3427734375,123.26243591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,307.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.9453125,18000.0,0.0,0.0,0.220053568482399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997956216335296,0.3998006880283355,-5.048285402153852e-06,0.0,0.0002233263949165,0.0,0.0,20.615854263305664,0.0,0.0,0.0,0.3370155692100525,4.0,0.0,1.0
664920,293.12139892578125,297.1499938964844,293.1499938964844,0.069212406873703,-1916.2099609375,304.1469421386719,0.7510647773742676,0.1586221903562545,0.1436905413866043,294.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5000472664833069,0.050000000745058,0.048776026815176,293.15753173828125,297.1499938964844,293.1499938964844,0.0131131438538432,-548.2747192382812,303.7033386230469,0.5000472664833069,0.050000000745058,0.0360258072614669,293.1471252441406,297.1499938964844,293.1499938964844,0.2885743677616119,-5624.85595703125,304.1307983398437,0.9990000128746032,0.4334679245948791,0.3575103878974914,293.2973327636719,297.1499938964844,293.1499938964844,0.0037028868682682,-1399.8096923828125,296.1282958984375,0.5000472664833069,0.050000000745058,0.2313724756240844,291.1149597167969,291.1499938964844,263.2607116699219,261.5042724609375,281.0111083984375,293.6371765136719,291.1136474609375,1.0,0.2288262844085693,0.7402453422546387,0.7402453422546387,1.0,1.0,-0.9809202551841736,0.4079806506633758,0.5729395747184753,0.161012127995491,0.0,0.0,0.4685877859592438,41.76045608520508,52.0,-16.13027572631836,-9959.3427734375,123.26243591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,307.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.9453125,18000.0,0.0,0.0,0.220053568482399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997956216335296,0.3998006880283355,-5.048285402153852e-06,0.0,0.0002233263949165,0.0,0.0,20.615854263305664,0.0,0.0,0.0,0.3370155692100525,4.0,0.0,1.0
