time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664980,293.12078857421875,297.1499938964844,293.1499938964844,0.0698376148939132,-1928.9921875,304.1469116210937,0.746542751789093,0.1594679504632949,0.1445207744836807,294.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4959087073802948,0.050000000745058,0.0488441921770572,293.152587890625,297.1499938964844,293.1499938964844,0.0131834987550973,-549.9464721679688,303.7140808105469,0.4959087073802948,0.050000000745058,0.0360761545598506,293.160400390625,297.1499938964844,293.1499938964844,0.2975579798221588,-5765.984375,304.12225341796875,0.9990000128746032,0.4308556318283081,0.3664433658123016,293.2961120605469,297.1499938964844,293.1499938964844,0.0036731087602674,-1389.4326171875,296.0743713378906,0.4959087073802948,0.050000000745058,0.2316958159208297,291.1050720214844,291.1499938964844,263.2395935058594,261.4911804199219,281.0102844238281,293.6578063964844,291.1040344238281,1.0,0.2329203933477401,0.7400665283203125,0.7400665283203125,1.0,1.0,-0.9931679964065552,0.4132125377655029,0.5799554586410522,0.1637730300426483,0.0,0.0,0.4752581119537353,43.63117980957031,55.0,-13.64938259124756,-10078.8037109375,129.3249053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790710449219,307.186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.865234375,18000.0,0.0,0.0,0.2210118770599365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089811742305755,0.4089862704277038,-5.087630597699899e-06,0.0,0.0002242989576188,0.0,0.0,21.34575080871582,0.0,0.0,0.0,0.3397994041442871,4.0,0.0,1.0
665040,293.12078857421875,297.1499938964844,293.1499938964844,0.0698376148939132,-1928.9921875,304.1469116210937,0.746542751789093,0.1594679504632949,0.1445207744836807,294.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4959087073802948,0.050000000745058,0.0488441921770572,293.152587890625,297.1499938964844,293.1499938964844,0.0131834987550973,-549.9464721679688,303.7140808105469,0.4959087073802948,0.050000000745058,0.0360761545598506,293.160400390625,297.1499938964844,293.1499938964844,0.2975579798221588,-5765.984375,304.12225341796875,0.9990000128746032,0.4308556318283081,0.3664433658123016,293.2961120605469,297.1499938964844,293.1499938964844,0.0036731087602674,-1389.4326171875,296.0743713378906,0.4959087073802948,0.050000000745058,0.2316958159208297,291.1050720214844,291.1499938964844,263.2395935058594,261.4911804199219,281.0102844238281,293.6578063964844,291.1040344238281,1.0,0.2329203933477401,0.7400665283203125,0.7400665283203125,1.0,1.0,-0.9931679964065552,0.4132125377655029,0.5799554586410522,0.1637730300426483,0.0,0.0,0.4752581119537353,43.63117980957031,55.0,-13.64938259124756,-10078.8037109375,129.3249053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790710449219,307.186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.865234375,18000.0,0.0,0.0,0.2210118770599365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089811742305755,0.4089862704277038,-5.087630597699899e-06,0.0,0.0002242989576188,0.0,0.0,21.34575080871582,0.0,0.0,0.0,0.3397994041442871,4.0,0.0,1.0
665100,293.1205749511719,297.1499938964844,293.1499938964844,0.0701403245329856,-1935.1807861328125,304.1469421386719,0.7441137433052063,0.1598797887563705,0.1449294686317443,294.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.4937380254268646,0.050000000745058,0.0488818548619747,293.15020751953125,297.1499938964844,293.1499938964844,0.013220633380115,-550.8108520507812,303.71990966796875,0.4937380254268646,0.050000000745058,0.0361039713025093,293.1680908203125,297.1499938964844,293.1499938964844,0.3024609982967376,-5842.34814453125,304.118408203125,0.9990000128746032,0.4292123317718506,0.371286928653717,293.2956237792969,297.1499938964844,293.1499938964844,0.0036582022439688,-1384.19140625,296.0476379394531,0.4937380254268646,0.050000000745058,0.2318744659423828,291.1008605957031,291.1499938964844,263.22967529296875,261.4851989746094,281.0118408203125,293.6712951660156,291.0999450683594,1.0,0.2351347059011459,0.7399771809577942,0.7399771809577942,1.0,1.0,-0.9997647404670716,0.4160303175449371,0.5837344527244568,0.1652789860963821,0.0,0.0,0.4789598882198334,44.66377258300781,55.0,-12.268962860107422,-10142.2158203125,132.68601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,307.1703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.001953125,18000.0,0.0,0.0,0.2217461913824081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4142355918884277,0.414240688085556,-5.1110646381857805e-06,0.0,0.0002250442048534,0.0,0.0,21.7730712890625,0.0,0.0,0.0,0.3414086997509002,4.0,0.0,1.0
665160,293.12042236328125,297.1499938964844,293.1499938964844,0.0704357326030731,-1941.2186279296875,304.1469421386719,0.7416111826896667,0.1602844148874282,0.1453336328268051,294.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.4915182292461395,0.050000000745058,0.0489216446876525,293.1478576660156,297.1499938964844,293.1499938964844,0.0132588911801576,-551.6885986328125,303.7260131835937,0.4915182292461395,0.050000000745058,0.0361333601176738,293.1763916015625,297.1499938964844,293.1499938964844,0.3075933456420898,-5921.83642578125,304.11480712890625,0.9990000128746032,0.4273562133312225,0.3763365149497986,293.29522705078125,297.1499938964844,293.1499938964844,0.0036432784982025,-1378.909912109375,296.0211181640625,0.4915182292461395,0.050000000745058,0.2320632189512252,291.0971984863281,291.1499938964844,263.2202453613281,261.4796142578125,281.0148620605469,293.68682861328125,291.096435546875,1.0,0.2374410629272461,0.7398443222045898,0.7398443222045898,1.0,1.0,-1.006619930267334,0.4189531803131103,0.5876667499542236,0.1668479442596435,0.0,0.0,0.4828503727912903,45.75400161743164,43.0,-10.764665603637695,-10207.458984375,136.24850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,307.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17917.689453125,18000.0,0.0,0.0,0.2226531654596328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198698699474334,0.4198750257492065,-5.136859272170113e-06,0.0,0.0002259646716993,0.0,0.0,22.23907470703125,0.0,0.0,0.0,0.3431468605995178,4.0,0.0,1.0
665220,293.1199951171875,297.1499938964844,293.1499938964844,0.0708600357174873,-1949.6846923828125,304.14727783203125,0.7439795136451721,0.1611196547746658,0.1460592001676559,294.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.4923668801784515,0.050000000745058,0.0489062592387199,293.1430969238281,297.1499938964844,293.1499938964844,0.0132786985486745,-551.8477172851562,303.7403259277344,0.4923668801784515,0.050000000745058,0.0361219979822635,293.1869506835937,297.1499938964844,293.1499938964844,0.3062204420566559,-5894.8994140625,304.1294250488281,0.9990000128746032,0.4245136380195617,0.374395489692688,293.2944030761719,297.1499938964844,293.1499938964844,0.0036058698315173,-1364.7901611328125,295.97637939453125,0.4923668801784515,0.050000000745058,0.231990247964859,291.102783203125,291.1499938964844,263.2027893066406,261.4696960449219,281.0150451660156,293.69732666015625,291.1058654785156,1.0,0.2361675798892974,0.7395786046981812,0.7395786046981812,1.0,1.0,-1.0050493478775024,0.418224036693573,0.5868253707885742,0.1664813756942749,0.0,0.0,0.4891630411148071,45.34674835205078,31.0,15.49296760559082,-10257.875,135.15838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434753417969,307.14947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.73828125,18000.0,0.0,0.0,0.2248612642288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4308964014053345,0.4309015870094299,-5.192565367906354e-06,0.0,0.0002282055938849,0.0,0.0,23.18753242492676,0.0,0.0,0.0,0.3465955555438995,4.0,0.0,1.0
665280,293.1199951171875,297.1499938964844,293.1499938964844,0.0708600357174873,-1949.6846923828125,304.14727783203125,0.7439795136451721,0.1611196547746658,0.1460592001676559,294.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.4923668801784515,0.050000000745058,0.0489062592387199,293.1430969238281,297.1499938964844,293.1499938964844,0.0132786985486745,-551.8477172851562,303.7403259277344,0.4923668801784515,0.050000000745058,0.0361219979822635,293.1869506835937,297.1499938964844,293.1499938964844,0.3062204420566559,-5894.8994140625,304.1294250488281,0.9990000128746032,0.4245136380195617,0.374395489692688,293.2944030761719,297.1499938964844,293.1499938964844,0.0036058698315173,-1364.7901611328125,295.97637939453125,0.4923668801784515,0.050000000745058,0.231990247964859,291.102783203125,291.1499938964844,263.2027893066406,261.4696960449219,281.0150451660156,293.69732666015625,291.1058654785156,1.0,0.2361675798892974,0.7395786046981812,0.7395786046981812,1.0,1.0,-1.0050493478775024,0.418224036693573,0.5868253707885742,0.1664813756942749,0.0,0.0,0.4891630411148071,45.34674835205078,31.0,15.49296760559082,-10257.875,135.15838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434753417969,307.14947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.73828125,18000.0,0.0,0.0,0.2248612642288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4308964014053345,0.4309015870094299,-5.192565367906354e-06,0.0,0.0002282055938849,0.0,0.0,23.18753242492676,0.0,0.0,0.0,0.3465955555438995,4.0,0.0,1.0
665340,293.119384765625,297.1499938964844,293.1499938964844,0.0710565894842147,-1953.1298828125,304.1478576660156,0.753337025642395,0.1620030254125595,0.1467463374137878,294.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4980789422988891,0.050000000745058,0.0488077960908412,293.1379699707031,297.1499938964844,293.1499938964844,0.0132347615435719,-550.0994873046875,303.758056640625,0.4980789422988891,0.050000000745058,0.0360492691397666,293.1808776855469,297.1499938964844,293.1499938964844,0.2937119007110595,-5693.029296875,304.1573486328125,0.9990000128746032,0.4247751832008362,0.3617068231105804,293.2933044433594,297.1499938964844,293.1499938964844,0.0035586098674684,-1345.732666015625,295.94952392578125,0.4980789422988891,0.050000000745058,0.2315231561660766,291.135009765625,291.1499938964844,263.1875,261.461669921875,280.9895324707031,293.6543884277344,291.1393737792969,1.0,0.2303958088159561,0.7393128871917725,0.7393128871917725,1.0,1.0,-0.9898828864097596,0.4116914570331573,0.5781913995742798,0.1628968119621276,0.0,0.0,0.489114761352539,42.67104721069336,34.0,40.36074447631836,-10189.2939453125,126.91294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7621459960937,307.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.951171875,18000.0,0.0,0.0,0.2270844727754593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4340329468250274,0.4340381622314453,-5.222241725277854e-06,0.0,0.0002304618828929,0.0,0.0,23.515846252441406,0.0,0.0,0.0,0.347757488489151,4.0,0.0,1.0
665400,293.119384765625,297.1499938964844,293.1499938964844,0.0710565894842147,-1953.1298828125,304.1478576660156,0.753337025642395,0.1620030254125595,0.1467463374137878,294.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4980789422988891,0.050000000745058,0.0488077960908412,293.1379699707031,297.1499938964844,293.1499938964844,0.0132347615435719,-550.0994873046875,303.758056640625,0.4980789422988891,0.050000000745058,0.0360492691397666,293.1808776855469,297.1499938964844,293.1499938964844,0.2937119007110595,-5693.029296875,304.1573486328125,0.9990000128746032,0.4247751832008362,0.3617068231105804,293.2933044433594,297.1499938964844,293.1499938964844,0.0035586098674684,-1345.732666015625,295.94952392578125,0.4980789422988891,0.050000000745058,0.2315231561660766,291.135009765625,291.1499938964844,263.1875,261.461669921875,280.9895324707031,293.6543884277344,291.1393737792969,1.0,0.2303958088159561,0.7393128871917725,0.7393128871917725,1.0,1.0,-0.9898828864097596,0.4116914570331573,0.5781913995742798,0.1628968119621276,0.0,0.0,0.489114761352539,42.67104721069336,34.0,40.36074447631836,-10189.2939453125,126.91294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7621459960937,307.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.951171875,18000.0,0.0,0.0,0.2270844727754593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4340329468250274,0.4340381622314453,-5.222241725277854e-06,0.0,0.0002304618828929,0.0,0.0,23.515846252441406,0.0,0.0,0.0,0.347757488489151,4.0,0.0,1.0
665460,293.11871337890625,297.1499938964844,293.1499938964844,0.0713491663336753,-1958.6802978515625,304.1480712890625,0.7604965567588806,0.1629152446985244,0.1474998295307159,294.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5021293759346008,0.050000000745058,0.0487435311079025,293.13262939453125,297.1499938964844,293.1499938964844,0.0132207451388239,-549.1427001953125,303.77783203125,0.5021293759346008,0.050000000745058,0.0360018052160739,293.1652526855469,297.1499938964844,293.1499938964844,0.2848668992519378,-5552.77197265625,304.16912841796875,0.9990000128746032,0.4271586239337921,0.3531777262687683,293.291748046875,297.1499938964844,293.1499938964844,0.0035148258320987,-1328.34228515625,295.9210205078125,0.5021293759346008,0.050000000745058,0.2312183380126953,291.1617126464844,291.1499938964844,263.1745300292969,261.4556579589844,280.9498596191406,293.58966064453125,291.1629333496094,1.0,0.2270768582820892,0.7392072677612305,0.7392072677612305,1.0,1.0,-0.9800452589988708,0.4074990153312683,0.5725462436676025,0.1605149507522583,0.0,0.0,0.4854581654071808,40.9249382019043,37.0,28.305343627929688,-10110.5546875,121.66344451904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75146484375,307.12811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.828125,18000.0,0.0,0.0,0.2287856787443161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4296227395534515,0.4296279549598694,-5.21107176609803e-06,0.0,0.0002321883803233,0.0,0.0,23.17395782470703,0.0,0.0,0.0,0.3465483784675598,4.0,0.0,1.0
665520,293.11871337890625,297.1499938964844,293.1499938964844,0.0713491663336753,-1958.6802978515625,304.1480712890625,0.7604965567588806,0.1629152446985244,0.1474998295307159,294.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5021293759346008,0.050000000745058,0.0487435311079025,293.13262939453125,297.1499938964844,293.1499938964844,0.0132207451388239,-549.1427001953125,303.77783203125,0.5021293759346008,0.050000000745058,0.0360018052160739,293.1652526855469,297.1499938964844,293.1499938964844,0.2848668992519378,-5552.77197265625,304.16912841796875,0.9990000128746032,0.4271586239337921,0.3531777262687683,293.291748046875,297.1499938964844,293.1499938964844,0.0035148258320987,-1328.34228515625,295.9210205078125,0.5021293759346008,0.050000000745058,0.2312183380126953,291.1617126464844,291.1499938964844,263.1745300292969,261.4556579589844,280.9498596191406,293.58966064453125,291.1629333496094,1.0,0.2270768582820892,0.7392072677612305,0.7392072677612305,1.0,1.0,-0.9800452589988708,0.4074990153312683,0.5725462436676025,0.1605149507522583,0.0,0.0,0.4854581654071808,40.9249382019043,37.0,28.305343627929688,-10110.5546875,121.66344451904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75146484375,307.12811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.828125,18000.0,0.0,0.0,0.2287856787443161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4296227395534515,0.4296279549598694,-5.21107176609803e-06,0.0,0.0002321883803233,0.0,0.0,23.17395782470703,0.0,0.0,0.0,0.3465483784675598,4.0,0.0,1.0
665580,293.1179504394531,297.1499938964844,293.1499938964844,0.0718574747443199,-1969.009765625,304.1478576660156,0.7647039294242859,0.1638606935739517,0.1483123451471328,294.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5040636658668518,0.050000000745058,0.0487144701182842,293.12713623046875,297.1499938964844,293.1499938964844,0.0132569894194602,-549.6542358398438,303.79913330078125,0.5040636658668518,0.050000000745058,0.0359803438186645,293.1526794433594,297.1499938964844,293.1499938964844,0.2808035314083099,-5490.08251953125,304.1693115234375,0.9990000128746032,0.4293290078639984,0.3492526412010193,293.2897644042969,297.1499938964844,293.1499938964844,0.0034787948243319,-1314.935546875,295.8793029785156,0.5040636658668518,0.050000000745058,0.2310804724693298,291.1647644042969,291.1499938964844,263.1640930175781,261.451904296875,280.91998291015625,293.5431213378906,291.1646423339844,1.0,0.2255786806344986,0.7391017079353333,0.7391017079353333,1.0,1.0,-0.9760816693305968,0.405806303024292,0.5702754259109497,0.1595377624034881,0.0,0.0,0.4831749200820923,40.14126205444336,40.0,7.915249347686768,-10077.2744140625,119.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7917785644531,307.1326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.541015625,18000.0,0.0,0.0,0.2299068719148636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4254962801933288,0.4255014657974243,-5.1895567594328895e-06,0.0,0.0002333262382308,0.0,0.0,22.813854217529297,0.0,0.0,0.0,0.3452567458152771,4.0,0.0,1.0
665640,293.1179504394531,297.1499938964844,293.1499938964844,0.0718574747443199,-1969.009765625,304.1478576660156,0.7647039294242859,0.1638606935739517,0.1483123451471328,294.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5040636658668518,0.050000000745058,0.0487144701182842,293.12713623046875,297.1499938964844,293.1499938964844,0.0132569894194602,-549.6542358398438,303.79913330078125,0.5040636658668518,0.050000000745058,0.0359803438186645,293.1526794433594,297.1499938964844,293.1499938964844,0.2808035314083099,-5490.08251953125,304.1693115234375,0.9990000128746032,0.4293290078639984,0.3492526412010193,293.2897644042969,297.1499938964844,293.1499938964844,0.0034787948243319,-1314.935546875,295.8793029785156,0.5040636658668518,0.050000000745058,0.2310804724693298,291.1647644042969,291.1499938964844,263.1640930175781,261.451904296875,280.91998291015625,293.5431213378906,291.1646423339844,1.0,0.2255786806344986,0.7391017079353333,0.7391017079353333,1.0,1.0,-0.9760816693305968,0.405806303024292,0.5702754259109497,0.1595377624034881,0.0,0.0,0.4831749200820923,40.14126205444336,40.0,7.915249347686768,-10077.2744140625,119.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7917785644531,307.1326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.541015625,18000.0,0.0,0.0,0.2299068719148636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4254962801933288,0.4255014657974243,-5.1895567594328895e-06,0.0,0.0002333262382308,0.0,0.0,22.813854217529297,0.0,0.0,0.0,0.3452567458152771,4.0,0.0,1.0
665700,293.1175537109375,297.1499938964844,293.1499938964844,0.0721428543329238,-1974.8543701171875,304.1477355957031,0.7658976912498474,0.1643450111150741,0.1487394273281097,294.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5043792724609375,0.050000000745058,0.0487098284065723,293.12432861328125,297.1499938964844,293.1499938964844,0.0132845873013138,-550.1527709960938,303.810546875,0.5043792724609375,0.050000000745058,0.0359769128262996,293.1482849121094,297.1499938964844,293.1499938964844,0.2800759375095367,-5479.673828125,304.1671142578125,0.9990000128746032,0.4301608800888061,0.3486213386058807,293.2886962890625,297.1499938964844,293.1499938964844,0.0034624126274138,-1308.9407958984375,295.8573608398437,0.5043792724609375,0.050000000745058,0.2310584485530853,291.1637878417969,291.1499938964844,263.1598815917969,261.4508972167969,280.9090881347656,293.52703857421875,291.16339111328125,1.0,0.2254105359315872,0.7390488982200623,0.7390488982200623,1.0,1.0,-0.9757997393608092,0.405683696269989,0.5701160430908203,0.1594485193490982,0.0,0.0,0.4823471009731293,40.01996612548828,40.0,1.7455991506576538,-10076.22265625,119.17467498779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218994140625,307.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.740234375,18000.0,0.0,0.0,0.2302920371294021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240291118621826,0.4240342676639557,-5.181223514227895e-06,0.0,0.0002337171317776,0.0,0.0,22.683958053588867,0.0,0.0,0.0,0.3447799384593963,4.0,0.0,1.0
665760,293.1171569824219,297.1499938964844,293.1499938964844,0.0724445581436157,-1981.055908203125,304.1475830078125,0.766542911529541,0.1648338437080383,0.1491771191358566,294.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5043069124221802,0.050000000745058,0.0487108863890171,293.1215515136719,297.1499938964844,293.1499938964844,0.0133176147937774,-550.7872924804688,303.8224182128906,0.5043069124221802,0.050000000745058,0.0359776951372623,293.1452331542969,297.1499938964844,293.1499938964844,0.2801195383071899,-5481.55029296875,304.1639099121094,0.9990000128746032,0.430780291557312,0.3487657606601715,293.2876281738281,297.1499938964844,293.1499938964844,0.0034467666409909,-1303.272216796875,295.8348693847656,0.5043069124221802,0.050000000745058,0.2310634851455688,291.1616516113281,291.1499938964844,263.1564025878906,261.4505310058594,280.9006652832031,293.5152893066406,291.16094970703125,1.0,0.2255802303552627,0.7390217185020447,0.7390217185020447,1.0,1.0,-0.9765060544013976,0.4059849977493286,0.5705210566520691,0.1595959663391113,0.0,0.0,0.481780081987381,40.05488204956055,43.0,-3.1688671112060547,-10083.1591796875,119.39542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548278808594,307.1575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6328125,18000.0,0.0,0.0,0.2305859923362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422892689704895,0.4228978753089905,-5.174475973035442e-06,0.0,0.0002340154605917,0.0,0.0,22.5825138092041,0.0,0.0,0.0,0.3444086611270904,4.0,0.0,1.0
665820,293.1164245605469,297.1499938964844,293.1499938964844,0.0730836167931556,-1994.2476806640625,304.1473388671875,0.7663756012916565,0.1658143252134323,0.1500729173421859,294.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5031524300575256,0.050000000745058,0.0487280264496803,293.1159973144531,297.1499938964844,293.1499938964844,0.0133977644145488,-552.39990234375,303.8473815917969,0.5031524300575256,0.050000000745058,0.0359903536736965,293.14324951171875,297.1499938964844,293.1499938964844,0.282258540391922,-5517.70458984375,304.1556701660156,0.9990000128746032,0.4313178360462188,0.3510896265506744,293.2855224609375,297.1499938964844,293.1499938964844,0.0034173438325524,-1292.7489013671875,295.7883605957031,0.5031524300575256,0.050000000745058,0.2311447858810424,291.1544494628906,291.1499938964844,263.1516418457031,261.45172119140625,280.8907165527344,293.50347900390625,291.1534118652344,1.0,0.2268048226833343,0.7389674186706543,0.7389674186706543,1.0,1.0,-0.9805026650428772,0.4076865911483764,0.5728160738945007,0.1605038195848465,0.0,0.0,0.481642484664917,40.535865783691406,46.0,-9.526678085327148,-10119.70703125,121.12164306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197082519531,307.1893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1796875,18000.0,0.0,0.0,0.2309851497411728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4220035374164581,0.4220087230205536,-5.167069957678905e-06,0.0,0.0002344205568078,0.0,0.0,22.49518775939941,0.0,0.0,0.0,0.3440907299518585,4.0,0.0,1.0
665880,293.1164245605469,297.1499938964844,293.1499938964844,0.0730836167931556,-1994.2476806640625,304.1473388671875,0.7663756012916565,0.1658143252134323,0.1500729173421859,294.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5031524300575256,0.050000000745058,0.0487280264496803,293.1159973144531,297.1499938964844,293.1499938964844,0.0133977644145488,-552.39990234375,303.8473815917969,0.5031524300575256,0.050000000745058,0.0359903536736965,293.14324951171875,297.1499938964844,293.1499938964844,0.282258540391922,-5517.70458984375,304.1556701660156,0.9990000128746032,0.4313178360462188,0.3510896265506744,293.2855224609375,297.1499938964844,293.1499938964844,0.0034173438325524,-1292.7489013671875,295.7883605957031,0.5031524300575256,0.050000000745058,0.2311447858810424,291.1544494628906,291.1499938964844,263.1516418457031,261.45172119140625,280.8907165527344,293.50347900390625,291.1534118652344,1.0,0.2268048226833343,0.7389674186706543,0.7389674186706543,1.0,1.0,-0.9805026650428772,0.4076865911483764,0.5728160738945007,0.1605038195848465,0.0,0.0,0.481642484664917,40.535865783691406,46.0,-9.526678085327148,-10119.70703125,121.12164306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197082519531,307.1893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1796875,18000.0,0.0,0.0,0.2309851497411728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4220035374164581,0.4220087230205536,-5.167069957678905e-06,0.0,0.0002344205568078,0.0,0.0,22.49518775939941,0.0,0.0,0.0,0.3440907299518585,4.0,0.0,1.0
665940,293.1158447265625,297.1499938964844,293.1499938964844,0.073740929365158,-2007.8558349609373,304.1471252441406,0.7645832300186157,0.1667834967374801,0.1509788483381271,294.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5009104013442993,0.050000000745058,0.0487623736262321,293.1106262207031,297.1499938964844,293.1499938964844,0.0134921995922923,-554.33056640625,303.873779296875,0.5009104013442993,0.050000000745058,0.036015722900629,293.14630126953125,297.1499938964844,293.1499938964844,0.2867147028446197,-5589.9462890625,304.1463623046875,0.9990000128746032,0.4308741986751556,0.3557005822658539,293.2836303710937,297.1499938964844,293.1499938964844,0.0033894178923219,-1282.8299560546875,295.740966796875,0.5009104013442993,0.050000000745058,0.231307715177536,291.1457214355469,291.1499938964844,263.1499938964844,261.4556884765625,280.8890075683594,293.505126953125,291.1446228027344,1.0,0.2290240377187729,0.7389130592346191,0.7389130592346191,1.0,1.0,-0.9873905181884766,0.4106185734272003,0.5767719745635986,0.1621018201112747,0.0,0.0,0.482793927192688,41.487525939941406,49.0,-11.983181953430176,-10181.4658203125,124.33058166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,307.2200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.54296875,18000.0,0.0,0.0,0.2312830239534378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230913519859314,0.4230965077877044,-5.169099495105911e-06,0.0,0.0002347228728467,0.0,0.0,22.575084686279297,0.0,0.0,0.0,0.3443860709667206,4.0,0.0,1.0
666000,293.1158447265625,297.1499938964844,293.1499938964844,0.073740929365158,-2007.8558349609373,304.1471252441406,0.7645832300186157,0.1667834967374801,0.1509788483381271,294.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5009104013442993,0.050000000745058,0.0487623736262321,293.1106262207031,297.1499938964844,293.1499938964844,0.0134921995922923,-554.33056640625,303.873779296875,0.5009104013442993,0.050000000745058,0.036015722900629,293.14630126953125,297.1499938964844,293.1499938964844,0.2867147028446197,-5589.9462890625,304.1463623046875,0.9990000128746032,0.4308741986751556,0.3557005822658539,293.2836303710937,297.1499938964844,293.1499938964844,0.0033894178923219,-1282.8299560546875,295.740966796875,0.5009104013442993,0.050000000745058,0.231307715177536,291.1457214355469,291.1499938964844,263.1499938964844,261.4556884765625,280.8890075683594,293.505126953125,291.1446228027344,1.0,0.2290240377187729,0.7389130592346191,0.7389130592346191,1.0,1.0,-0.9873905181884766,0.4106185734272003,0.5767719745635986,0.1621018201112747,0.0,0.0,0.482793927192688,41.487525939941406,49.0,-11.983181953430176,-10181.4658203125,124.33058166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,307.2200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.54296875,18000.0,0.0,0.0,0.2312830239534378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230913519859314,0.4230965077877044,-5.169099495105911e-06,0.0,0.0002347228728467,0.0,0.0,22.575084686279297,0.0,0.0,0.0,0.3443860709667206,4.0,0.0,1.0
666060,293.1150207519531,297.1499938964844,293.1499938964844,0.0744256526231765,-2022.0555419921875,304.1469421386719,0.7616283893585205,0.1678143590688705,0.1519257873296737,294.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.4978788495063782,0.050000000745058,0.0488110817968845,293.1050720214844,297.1499938964844,293.1499938964844,0.0136019680649042,-556.5571899414062,303.9026184082031,0.4978788495063782,0.050000000745058,0.0360516980290412,293.1534118652344,297.1499938964844,293.1499938964844,0.2930561304092407,-5690.95263671875,304.13702392578125,0.9990000128746032,0.4295332133769989,0.3621385991573334,293.2815856933594,297.1499938964844,293.1499938964844,0.0033636610023677,-1273.7054443359375,295.6945495605469,0.4978788495063782,0.050000000745058,0.2315387576818466,291.1368103027344,291.1499938964844,263.1499938964844,261.4610900878906,280.8944091796875,293.51806640625,291.1357727050781,1.0,0.2320460975170135,0.7387378215789795,0.7387378215789795,1.0,1.0,-0.9966323971748352,0.4145373404026031,0.5820950865745544,0.1642491072416305,0.0,0.0,0.4851482510566711,42.831939697265625,52.0,-12.466772079467772,-10262.2490234375,128.81076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994812011719,307.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.4140625,18000.0,0.0,0.0,0.2316509336233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260546267032623,0.4260597825050354,-5.180534117243951e-06,0.0,0.0002350962604396,0.0,0.0,22.816303253173828,0.0,0.0,0.0,0.3452731370925903,4.0,0.0,1.0
666120,293.1150207519531,297.1499938964844,293.1499938964844,0.0744256526231765,-2022.0555419921875,304.1469421386719,0.7616283893585205,0.1678143590688705,0.1519257873296737,294.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.4978788495063782,0.050000000745058,0.0488110817968845,293.1050720214844,297.1499938964844,293.1499938964844,0.0136019680649042,-556.5571899414062,303.9026184082031,0.4978788495063782,0.050000000745058,0.0360516980290412,293.1534118652344,297.1499938964844,293.1499938964844,0.2930561304092407,-5690.95263671875,304.13702392578125,0.9990000128746032,0.4295332133769989,0.3621385991573334,293.2815856933594,297.1499938964844,293.1499938964844,0.0033636610023677,-1273.7054443359375,295.6945495605469,0.4978788495063782,0.050000000745058,0.2315387576818466,291.1368103027344,291.1499938964844,263.1499938964844,261.4610900878906,280.8944091796875,293.51806640625,291.1357727050781,1.0,0.2320460975170135,0.7387378215789795,0.7387378215789795,1.0,1.0,-0.9966323971748352,0.4145373404026031,0.5820950865745544,0.1642491072416305,0.0,0.0,0.4851482510566711,42.831939697265625,52.0,-12.466772079467772,-10262.2490234375,128.81076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994812011719,307.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.4140625,18000.0,0.0,0.0,0.2316509336233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260546267032623,0.4260597825050354,-5.180534117243951e-06,0.0,0.0002350962604396,0.0,0.0,22.816303253173828,0.0,0.0,0.0,0.3452731370925903,4.0,0.0,1.0
666180,293.1138610839844,297.1499938964844,293.1499938964844,0.0751732215285301,-2037.5802001953125,304.146728515625,0.7579689621925354,0.1689355373382568,0.152973011136055,294.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4943031966686249,0.050000000745058,0.0488718673586845,293.0989990234375,297.1499938964844,293.1499938964844,0.0137270838022232,-559.0602416992188,303.934814453125,0.4943031966686249,0.050000000745058,0.0360965952277183,293.16363525390625,297.1499938964844,293.1499938964844,0.3009313344955444,-5814.7724609375,304.12823486328125,0.9990000128746032,0.4273785948753357,0.370015799999237,293.279052734375,297.1499938964844,293.1499938964844,0.0033401548862457,-1265.3963623046875,295.6501159667969,0.4943031966686249,0.050000000745058,0.2318271100521087,291.1280517578125,291.1499938964844,263.1499938964844,261.4664306640625,280.90509033203125,293.541259765625,291.1270446777344,1.0,0.2357144355773925,0.7385625243186951,0.7385625243186951,1.0,1.0,-1.0078160762786863,0.4192894697189331,0.5885266661643982,0.1668655127286911,0.0,0.0,0.4886687397956848,44.50691604614258,40.0,-12.248958587646484,-10358.4091796875,134.4100799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999694824219,307.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.4609375,18000.0,0.0,0.0,0.2322388291358947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4308479428291321,0.4308531284332275,-5.20130470249569e-06,0.0,0.0002356928889639,0.0,0.0,23.218400955200195,0.0,0.0,0.0,0.3467426598072052,4.0,0.0,1.0
666240,293.1138610839844,297.1499938964844,293.1499938964844,0.0751732215285301,-2037.5802001953125,304.146728515625,0.7579689621925354,0.1689355373382568,0.152973011136055,294.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4943031966686249,0.050000000745058,0.0488718673586845,293.0989990234375,297.1499938964844,293.1499938964844,0.0137270838022232,-559.0602416992188,303.934814453125,0.4943031966686249,0.050000000745058,0.0360965952277183,293.16363525390625,297.1499938964844,293.1499938964844,0.3009313344955444,-5814.7724609375,304.12823486328125,0.9990000128746032,0.4273785948753357,0.370015799999237,293.279052734375,297.1499938964844,293.1499938964844,0.0033401548862457,-1265.3963623046875,295.6501159667969,0.4943031966686249,0.050000000745058,0.2318271100521087,291.1280517578125,291.1499938964844,263.1499938964844,261.4664306640625,280.90509033203125,293.541259765625,291.1270446777344,1.0,0.2357144355773925,0.7385625243186951,0.7385625243186951,1.0,1.0,-1.0078160762786863,0.4192894697189331,0.5885266661643982,0.1668655127286911,0.0,0.0,0.4886687397956848,44.50691604614258,40.0,-12.248958587646484,-10358.4091796875,134.4100799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999694824219,307.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.4609375,18000.0,0.0,0.0,0.2322388291358947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4308479428291321,0.4308531284332275,-5.20130470249569e-06,0.0,0.0002356928889639,0.0,0.0,23.218400955200195,0.0,0.0,0.0,0.3467426598072052,4.0,0.0,1.0
666300,293.1131591796875,297.1499938964844,293.1499938964844,0.0755287930369377,-2044.94287109375,304.14666748046875,0.7589489221572876,0.1695298254489898,0.1534916311502456,294.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4943953156471252,0.050000000745058,0.0488702431321144,293.0957946777344,297.1499938964844,293.1499938964844,0.013775791041553,-559.9293823242188,303.9522705078125,0.4943953156471252,0.050000000745058,0.0360953956842422,293.16815185546875,297.1499938964844,293.1499938964844,0.3010289669036865,-5814.6015625,304.1321716308594,0.9990000128746032,0.4263154566287994,0.3698092401027679,293.27764892578125,297.1499938964844,293.1499938964844,0.0033269876148551,-1260.6165771484375,295.62957763671875,0.4943953156471252,0.050000000745058,0.2318193912506103,291.12506103515625,291.1499938964844,263.1499938964844,261.4691162109375,280.9106750488281,293.55029296875,291.12530517578125,1.0,0.2353377789258957,0.7384749054908752,0.7384749054908752,1.0,1.0,-1.008183479309082,0.419414758682251,0.5887686610221863,0.1669898927211761,0.0,0.0,0.490654706954956,44.47157287597656,40.0,-4.9892988204956055,-10381.9736328125,134.4401092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910888671875,307.2694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17956.546875,18000.0,0.0,0.0,0.2326362133026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4338634014129638,0.4338686168193817,-5.215184955886798e-06,0.0,0.0002360961807426,0.0,0.0,23.47658920288086,0.0,0.0,0.0,0.3476750552654266,4.0,0.0,1.0
666360,293.11236572265625,297.1499938964844,293.1499938964844,0.0758073925971984,-2050.563720703125,304.1467590332031,0.7621188163757324,0.1701514422893524,0.154012069106102,294.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4959293901920318,0.050000000745058,0.048843752592802,293.0924072265625,297.1499938964844,293.1499938964844,0.0138022461906075,-560.1425170898438,303.97088623046875,0.4959293901920318,0.050000000745058,0.0360758304595947,293.1688537597656,297.1499938964844,293.1499938964844,0.297814130783081,-5761.89794921875,304.14129638671875,0.9990000128746032,0.4259454905986786,0.3663971424102783,293.2760925292969,297.1499938964844,293.1499938964844,0.0033118536230176,-1254.6502685546875,295.6155090332031,0.4959293901920318,0.050000000745058,0.2316937446594238,291.1310729980469,291.1499938964844,263.1499938964844,261.4717712402344,280.9104919433594,293.547119140625,291.1337890625,1.0,0.2337600290775299,0.7383534908294678,0.7383534908294678,1.0,1.0,-1.0045090913772583,0.4178171157836914,0.5866919159889221,0.1661241352558136,0.0,0.0,0.4913671016693115,43.756683349609375,28.0,12.06152057647705,-10380.716796875,132.30662536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827575683594,307.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.861328125,18000.0,0.0,0.0,0.2330462038516998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362100064754486,0.4362152218818664,-5.228996087680571e-06,0.0,0.0002365122636547,0.0,0.0,23.69052696228028,0.0,0.0,0.0,0.3484140634536743,4.0,0.0,1.0
666420,293.11053466796875,297.1499938964844,293.1499938964844,0.0762468576431274,-2059.1376953125,304.1471252441406,0.7740218043327332,0.1714742928743362,0.1550721675157547,294.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5025937557220459,0.050000000745058,0.0487363971769809,293.085205078125,297.1499938964844,293.1499938964844,0.0138151422142982,-559.4002075195312,304.0113525390625,0.5025937557220459,0.050000000745058,0.0359965376555919,293.1573181152344,297.1499938964844,293.1499938964844,0.2838641703128814,-5537.62353515625,304.1676330566406,0.9990000128746032,0.4277716279029846,0.3522262275218963,293.2725524902344,297.1499938964844,293.1499938964844,0.0032759944442659,-1239.9154052734375,295.6008605957031,0.5025937557220459,0.050000000745058,0.2311844825744629,291.16033935546875,291.1499938964844,263.1499938964844,261.4770812988281,280.8905944824219,293.50213623046875,291.164306640625,1.0,0.2274222075939178,0.7381107211112976,0.7381107211112976,1.0,1.0,-0.9879418015480042,0.4106937348842621,0.5772480964660645,0.1622144132852554,0.0,0.0,0.4881361722946167,40.839141845703125,31.0,36.178897857666016,-10286.068359375,123.37008666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898986816406,307.32781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.69140625,18000.0,0.0,0.0,0.2336444109678268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341973066329956,0.4342025518417358,-5.231836439634208e-06,0.0,0.000237119369558,0.0,0.0,23.56476402282715,0.0,0.0,0.0,0.3479323387145996,4.0,0.0,1.0
666480,293.11053466796875,297.1499938964844,293.1499938964844,0.0762468576431274,-2059.1376953125,304.1471252441406,0.7740218043327332,0.1714742928743362,0.1550721675157547,294.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5025937557220459,0.050000000745058,0.0487363971769809,293.085205078125,297.1499938964844,293.1499938964844,0.0138151422142982,-559.4002075195312,304.0113525390625,0.5025937557220459,0.050000000745058,0.0359965376555919,293.1573181152344,297.1499938964844,293.1499938964844,0.2838641703128814,-5537.62353515625,304.1676330566406,0.9990000128746032,0.4277716279029846,0.3522262275218963,293.2725524902344,297.1499938964844,293.1499938964844,0.0032759944442659,-1239.9154052734375,295.6008605957031,0.5025937557220459,0.050000000745058,0.2311844825744629,291.16033935546875,291.1499938964844,263.1499938964844,261.4770812988281,280.8905944824219,293.50213623046875,291.164306640625,1.0,0.2274222075939178,0.7381107211112976,0.7381107211112976,1.0,1.0,-0.9879418015480042,0.4106937348842621,0.5772480964660645,0.1622144132852554,0.0,0.0,0.4881361722946167,40.839141845703125,31.0,36.178897857666016,-10286.068359375,123.37008666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898986816406,307.32781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.69140625,18000.0,0.0,0.0,0.2336444109678268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341973066329956,0.4342025518417358,-5.231836439634208e-06,0.0,0.000237119369558,0.0,0.0,23.56476402282715,0.0,0.0,0.0,0.3479323387145996,4.0,0.0,1.0
666540,293.1085510253906,297.1499938964844,293.1499938964844,0.0768192410469055,-2070.632080078125,304.1470947265625,0.7835044264793396,0.1728775799274444,0.1562472879886627,294.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5075493454933167,0.050000000745058,0.048664603382349,293.0775756835937,297.1499938964844,293.1499938964844,0.0138649763539433,-559.552001953125,304.0551147460937,0.5075493454933167,0.050000000745058,0.0359435081481933,293.135986328125,297.1499938964844,293.1499938964844,0.273821622133255,-5378.498046875,304.177978515625,0.9990000128746032,0.4319105446338653,0.3424199521541595,293.268310546875,297.1499938964844,293.1499938964844,0.0032443474046885,-1227.1385498046875,295.58544921875,0.5075493454933167,0.050000000745058,0.2308439165353775,291.1835327148437,291.1499938964844,263.1499938964844,261.4823608398437,280.8580017089844,293.4385681152344,291.1842346191406,1.0,0.2236334681510925,0.7378679513931274,0.7378679513931274,1.0,1.0,-0.977018654346466,0.406018316745758,0.571000337600708,0.1595695316791534,0.0,0.0,0.4817961454391479,38.88980484008789,34.0,23.067481994628903,-10182.0205078125,117.57684326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477600097656,307.32958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.353515625,18000.0,0.0,0.0,0.2336048632860183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253681302070617,0.4253733456134796,-5.197247446631081e-06,0.0,0.0002370792353758,0.0,0.0,22.83495140075684,0.0,0.0,0.0,0.3453143537044525,4.0,0.0,1.0
666600,293.1085510253906,297.1499938964844,293.1499938964844,0.0768192410469055,-2070.632080078125,304.1470947265625,0.7835044264793396,0.1728775799274444,0.1562472879886627,294.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5075493454933167,0.050000000745058,0.048664603382349,293.0775756835937,297.1499938964844,293.1499938964844,0.0138649763539433,-559.552001953125,304.0551147460937,0.5075493454933167,0.050000000745058,0.0359435081481933,293.135986328125,297.1499938964844,293.1499938964844,0.273821622133255,-5378.498046875,304.177978515625,0.9990000128746032,0.4319105446338653,0.3424199521541595,293.268310546875,297.1499938964844,293.1499938964844,0.0032443474046885,-1227.1385498046875,295.58544921875,0.5075493454933167,0.050000000745058,0.2308439165353775,291.1835327148437,291.1499938964844,263.1499938964844,261.4823608398437,280.8580017089844,293.4385681152344,291.1842346191406,1.0,0.2236334681510925,0.7378679513931274,0.7378679513931274,1.0,1.0,-0.977018654346466,0.406018316745758,0.571000337600708,0.1595695316791534,0.0,0.0,0.4817961454391479,38.88980484008789,34.0,23.067481994628903,-10182.0205078125,117.57684326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477600097656,307.32958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.353515625,18000.0,0.0,0.0,0.2336048632860183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253681302070617,0.4253733456134796,-5.197247446631081e-06,0.0,0.0002370792353758,0.0,0.0,22.83495140075684,0.0,0.0,0.0,0.3453143537044525,4.0,0.0,1.0
666660,293.1064147949219,297.1499938964844,293.1499938964844,0.0776544511318206,-2088.00048828125,304.14666748046875,0.7896698117256165,0.1743631958961486,0.1575266420841217,294.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5102065205574036,0.050000000745058,0.0486287288367748,293.0696105957031,297.1499938964844,293.1499938964844,0.0139757711440324,-561.317626953125,304.1020812988281,0.5102065205574036,0.050000000745058,0.0359170138835907,293.1177978515625,297.1499938964844,293.1499938964844,0.2687700092792511,-5300.41357421875,304.1768798828125,0.9990000128746032,0.435960054397583,0.3374140858650207,293.2634582519531,297.1499938964844,293.1499938964844,0.0032212499063462,-1218.6539306640625,295.5567321777344,0.5102065205574036,0.050000000745058,0.2306737601757049,291.1816711425781,291.1499938964844,263.1499938964844,261.4875793457031,280.8337097167969,293.3940734863281,291.18084716796875,1.0,0.2217505872249603,0.737876296043396,0.737876296043396,1.0,1.0,-0.9722651839256288,0.4039997458457947,0.568265438079834,0.158445194363594,0.0,0.0,0.4775662720203399,37.92486190795898,37.0,0.9455555081367492,-10127.1630859375,114.89781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,307.3456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.341796875,18000.0,0.0,0.0,0.2329724729061126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179127514362335,0.4179179072380066,-5.157804935151944e-06,0.0,0.0002364374377066,0.0,0.0,22.18986320495605,0.0,0.0,0.0,0.3429624140262604,4.0,0.0,1.0
666720,293.1064147949219,297.1499938964844,293.1499938964844,0.0776544511318206,-2088.00048828125,304.14666748046875,0.7896698117256165,0.1743631958961486,0.1575266420841217,294.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5102065205574036,0.050000000745058,0.0486287288367748,293.0696105957031,297.1499938964844,293.1499938964844,0.0139757711440324,-561.317626953125,304.1020812988281,0.5102065205574036,0.050000000745058,0.0359170138835907,293.1177978515625,297.1499938964844,293.1499938964844,0.2687700092792511,-5300.41357421875,304.1768798828125,0.9990000128746032,0.435960054397583,0.3374140858650207,293.2634582519531,297.1499938964844,293.1499938964844,0.0032212499063462,-1218.6539306640625,295.5567321777344,0.5102065205574036,0.050000000745058,0.2306737601757049,291.1816711425781,291.1499938964844,263.1499938964844,261.4875793457031,280.8337097167969,293.3940734863281,291.18084716796875,1.0,0.2217505872249603,0.737876296043396,0.737876296043396,1.0,1.0,-0.9722651839256288,0.4039997458457947,0.568265438079834,0.158445194363594,0.0,0.0,0.4775662720203399,37.92486190795898,37.0,0.9455555081367492,-10127.1630859375,114.89781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,307.3456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.341796875,18000.0,0.0,0.0,0.2329724729061126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179127514362335,0.4179179072380066,-5.157804935151944e-06,0.0,0.0002364374377066,0.0,0.0,22.18986320495605,0.0,0.0,0.0,0.3429624140262604,4.0,0.0,1.0
