time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666780,293.1041564941406,297.1499938964844,293.1499938964844,0.0786039382219314,-2107.883056640625,304.1462097167969,0.7931470274925232,0.1759233772754669,0.1589013487100601,294.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5109581351280212,0.050000000745058,0.0486188903450965,293.0614318847656,297.1499938964844,293.1499938964844,0.0139482524245977,-561.12890625,304.1498413085937,0.5110876560211182,0.0502148680388927,0.0359338857233524,293.1050720214844,297.1499938964844,293.1499938964844,0.2672818601131439,-5279.65234375,304.1703186035156,0.9990000128746032,0.4393658936023712,0.3360287845134735,293.2582702636719,297.1499938964844,293.1499938964844,0.0032031482551246,-1212.318603515625,295.52593994140625,0.5109581351280212,0.050000000745058,0.2306270897388458,291.1728515625,291.1499938964844,263.1499938964844,261.4927673339844,280.8189697265625,293.3685607910156,291.1714172363281,1.0,0.2214491218328476,0.7378845810890198,0.7378845810890198,1.0,1.0,-0.9722033739089966,0.4039767384529114,0.5682266354560852,0.158426433801651,0.0,0.0,0.4750581085681915,37.6748275756836,40.0,-11.01585578918457,-10117.1015625,114.47051239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,307.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.98046875,18000.0,0.0,0.0,0.2319864332675933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132628142833709,0.4132679402828216,-5.1310553317307495e-06,0.0,0.0002354367461521,0.0,0.0,21.784740447998047,0.0,0.0,0.0,0.34145388007164,4.0,0.0,1.0
666840,293.1041564941406,297.1499938964844,293.1499938964844,0.0786039382219314,-2107.883056640625,304.1462097167969,0.7931470274925232,0.1759233772754669,0.1589013487100601,294.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5109581351280212,0.050000000745058,0.0486188903450965,293.0614318847656,297.1499938964844,293.1499938964844,0.0139482524245977,-561.12890625,304.1498413085937,0.5110876560211182,0.0502148680388927,0.0359338857233524,293.1050720214844,297.1499938964844,293.1499938964844,0.2672818601131439,-5279.65234375,304.1703186035156,0.9990000128746032,0.4393658936023712,0.3360287845134735,293.2582702636719,297.1499938964844,293.1499938964844,0.0032031482551246,-1212.318603515625,295.52593994140625,0.5109581351280212,0.050000000745058,0.2306270897388458,291.1728515625,291.1499938964844,263.1499938964844,261.4927673339844,280.8189697265625,293.3685607910156,291.1714172363281,1.0,0.2214491218328476,0.7378845810890198,0.7378845810890198,1.0,1.0,-0.9722033739089966,0.4039767384529114,0.5682266354560852,0.158426433801651,0.0,0.0,0.4750581085681915,37.6748275756836,40.0,-11.01585578918457,-10117.1015625,114.47051239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,307.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.98046875,18000.0,0.0,0.0,0.2319864332675933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132628142833709,0.4132679402828216,-5.1310553317307495e-06,0.0,0.0002354367461521,0.0,0.0,21.784740447998047,0.0,0.0,0.0,0.34145388007164,4.0,0.0,1.0
666900,293.10302734375,297.1499938964844,293.1499938964844,0.0791114345192909,-2118.551025390625,304.1459655761719,0.7941936254501343,0.1767233908176422,0.1596151888370514,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5108407139778137,0.050000000745058,0.0486204102635383,293.0576171875,297.1499938964844,293.1499938964844,0.0146761192008852,-576.40234375,304.1485595703125,0.5152440667152405,0.0520826131105423,0.0367297157645225,293.100830078125,297.1499938964844,293.1499938964844,0.267465591430664,-5284.02001953125,304.1662902832031,0.9990000128746032,0.4407699108123779,0.3362441956996918,293.25567626953125,297.1499938964844,293.1499938964844,0.0031952573917806,-1209.6654052734375,295.510009765625,0.5108407139778137,0.050000000745058,0.2306343019008636,291.1665954589844,291.1499938964844,263.1499938964844,261.4953308105469,280.8150329589844,293.3627319335937,291.1648254394531,1.0,0.2218124121427536,0.737888753414154,0.737888753414154,1.0,1.0,-0.9742830991744996,0.4048643410205841,0.5694187879562378,0.1589077115058899,0.0,0.0,0.4745728373527527,37.73771286010742,40.0,-15.636001586914062,-10128.8984375,115.04354858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581787109375,307.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.197265625,18000.0,0.0,0.0,0.2314406931400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119904637336731,0.4119955897331238,-5.1225479182903655e-06,0.0,0.0002348828711546,0.0,0.0,21.670185089111328,0.0,0.0,0.0,0.3410268723964691,4.0,0.0,1.0
666960,293.1019592285156,297.1499938964844,293.1499938964844,0.0796409249305725,-2129.7138671875,304.145751953125,0.7947990298271179,0.1775329858064651,0.1603423655033111,294.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5104156732559204,0.050000000745058,0.0486259572207927,293.0549621582031,297.1499938964844,293.1499938964844,0.0155891859903931,-595.8936767578125,304.14715576171875,0.5213849544525146,0.0537747107446193,0.0379520468413829,293.0978088378906,297.1499938964844,293.1499938964844,0.2682421505451202,-5297.80078125,304.1618957519531,0.9990000128746032,0.441988468170166,0.3370270729064941,293.2530822753906,297.1499938964844,293.1499938964844,0.0031880787573754,-1207.3468017578125,295.493408203125,0.5104156732559204,0.050000000745058,0.2306606024503708,291.15875244140625,291.1499938964844,263.1499938964844,261.4978942871094,280.814208984375,293.3625183105469,291.1566162109375,1.0,0.2224843949079513,0.7378395199775696,0.7378395199775696,1.0,1.0,-0.9776002168655396,0.4062692523002624,0.5713309645652771,0.1596772819757461,0.0,0.0,0.4747678935527801,37.91739273071289,43.0,-19.87081527709961,-10151.482421875,116.09325408935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,307.39306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46875,18000.0,0.0,0.0,0.2309108823537826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116058945655823,0.4116109907627105,-5.117839918966638e-06,0.0,0.0002343451924389,0.0,0.0,21.627655029296875,0.0,0.0,0.0,0.3408710360527038,4.0,0.0,1.0
667020,293.0998840332031,297.1499938964844,293.1499938964844,0.080728642642498,-2152.6826171875,304.1453552246094,0.7945151329040527,0.1791697889566421,0.1618295758962631,294.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.508553683757782,0.050000000745058,0.0486507900059223,293.0515441894531,297.1499938964844,293.1499938964844,0.017393035814166,-631.8529663085938,304.1451110839844,0.5313411951065063,0.0568812452256679,0.0401963032782077,293.09552001953125,297.1499938964844,293.1499938964844,0.2717008292675018,-5355.4150390625,304.15216064453125,0.9990000128746032,0.4437838792800903,0.340507298707962,293.2481689453125,297.1499938964844,293.1499938964844,0.0031755289528518,-1203.4136962890625,295.4600524902344,0.508553683757782,0.050000000745058,0.2307783961296081,291.1418762207031,291.1499938964844,263.1499938964844,261.50299072265625,280.8187866210937,293.3739929199219,291.13995361328125,1.0,0.2246256619691848,0.7377409338951111,0.7377409338951111,1.0,1.0,-0.9864261746406556,0.4100137650966644,0.5764123797416687,0.161733478307724,0.0,0.0,0.4769948720932007,38.65132522583008,46.0,-22.24560546875,-10222.5673828125,119.3432846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123779296875,307.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.013671875,18000.0,0.0,0.0,0.2300411462783813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137347042560577,0.4137398302555084,-5.12178576173028e-06,0.0,0.0002334625169169,0.0,0.0,21.780717849731445,0.0,0.0,0.0,0.3414443731307983,4.0,0.0,1.0
667080,293.0998840332031,297.1499938964844,293.1499938964844,0.080728642642498,-2152.6826171875,304.1453552246094,0.7945151329040527,0.1791697889566421,0.1618295758962631,294.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.508553683757782,0.050000000745058,0.0486507900059223,293.0515441894531,297.1499938964844,293.1499938964844,0.017393035814166,-631.8529663085938,304.1451110839844,0.5313411951065063,0.0568812452256679,0.0401963032782077,293.09552001953125,297.1499938964844,293.1499938964844,0.2717008292675018,-5355.4150390625,304.15216064453125,0.9990000128746032,0.4437838792800903,0.340507298707962,293.2481689453125,297.1499938964844,293.1499938964844,0.0031755289528518,-1203.4136962890625,295.4600524902344,0.508553683757782,0.050000000745058,0.2307783961296081,291.1418762207031,291.1499938964844,263.1499938964844,261.50299072265625,280.8187866210937,293.3739929199219,291.13995361328125,1.0,0.2246256619691848,0.7377409338951111,0.7377409338951111,1.0,1.0,-0.9864261746406556,0.4100137650966644,0.5764123797416687,0.161733478307724,0.0,0.0,0.4769948720932007,38.65132522583008,46.0,-22.24560546875,-10222.5673828125,119.3432846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123779296875,307.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.013671875,18000.0,0.0,0.0,0.2300411462783813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137347042560577,0.4137398302555084,-5.12178576173028e-06,0.0,0.0002334625169169,0.0,0.0,21.780717849731445,0.0,0.0,0.0,0.3414443731307983,4.0,0.0,1.0
667140,293.0980529785156,297.1499938964844,293.1499938964844,0.0818168818950653,-2175.669921875,304.14508056640625,0.7926103472709656,0.1808120757341385,0.1633410155773162,294.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5056525468826294,0.050000000745058,0.0486912354826927,293.0490417480469,297.1499938964844,293.1499938964844,0.0192669779062271,-666.1849365234375,304.1436462402344,0.539149284362793,0.0598855167627334,0.042336530983448,293.09814453125,297.1499938964844,293.1499938964844,0.2772485911846161,-5445.4208984375,304.1422119140625,0.9990000128746032,0.4446411430835724,0.3460991382598877,293.24365234375,297.1499938964844,293.1499938964844,0.0031641265377402,-1199.81591796875,295.42852783203125,0.5056525468826294,0.050000000745058,0.2309702485799789,291.1269836425781,291.1499938964844,263.1499938964844,261.50799560546875,280.828857421875,293.3966369628906,291.1252746582031,1.0,0.2276636660099029,0.7376424074172974,0.7376424074172974,1.0,1.0,-0.9977984428405762,0.4148508012294769,0.5829476118087769,0.1643935889005661,0.0,0.0,0.4810849726200104,39.812232971191406,49.0,-20.90084648132324,-10318.20703125,123.96742248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,307.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.505859375,18000.0,0.0,0.0,0.2296220809221267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189286828041076,0.4189338088035583,-5.141737801750423e-06,0.0,0.0002330372226424,0.0,0.0,22.19573211669922,0.0,0.0,0.0,0.3429905772209167,4.0,0.0,1.0
667200,293.0980529785156,297.1499938964844,293.1499938964844,0.0818168818950653,-2175.669921875,304.14508056640625,0.7926103472709656,0.1808120757341385,0.1633410155773162,294.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5056525468826294,0.050000000745058,0.0486912354826927,293.0490417480469,297.1499938964844,293.1499938964844,0.0192669779062271,-666.1849365234375,304.1436462402344,0.539149284362793,0.0598855167627334,0.042336530983448,293.09814453125,297.1499938964844,293.1499938964844,0.2772485911846161,-5445.4208984375,304.1422119140625,0.9990000128746032,0.4446411430835724,0.3460991382598877,293.24365234375,297.1499938964844,293.1499938964844,0.0031641265377402,-1199.81591796875,295.42852783203125,0.5056525468826294,0.050000000745058,0.2309702485799789,291.1269836425781,291.1499938964844,263.1499938964844,261.50799560546875,280.828857421875,293.3966369628906,291.1252746582031,1.0,0.2276636660099029,0.7376424074172974,0.7376424074172974,1.0,1.0,-0.9977984428405762,0.4148508012294769,0.5829476118087769,0.1643935889005661,0.0,0.0,0.4810849726200104,39.812232971191406,49.0,-20.90084648132324,-10318.20703125,123.96742248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,307.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.505859375,18000.0,0.0,0.0,0.2296220809221267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189286828041076,0.4189338088035583,-5.141737801750423e-06,0.0,0.0002330372226424,0.0,0.0,22.19573211669922,0.0,0.0,0.0,0.3429905772209167,4.0,0.0,1.0
667260,293.0964660644531,297.1499938964844,293.1499938964844,0.0828995108604431,-2198.55419921875,304.1449279785156,0.789493978023529,0.1824472397565841,0.1648605763912201,294.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.5020439028739929,0.050000000745058,0.0487446822226047,293.0469665527344,297.1499938964844,293.1499938964844,0.0212745014578104,-700.2476806640625,304.1424255371094,0.5454784035682678,0.0628589019179344,0.0444593876600265,293.1050720214844,297.1499938964844,293.1499938964844,0.2844984531402588,-5561.24267578125,304.1327514648437,0.9990000128746032,0.4445546567440033,0.3533522188663482,293.2395935058594,297.1499938964844,293.1499938964844,0.0031536023598164,-1196.478515625,295.39825439453125,0.5020439028739929,0.050000000745058,0.2312237918376922,291.1134948730469,291.1499938964844,263.1499938964844,261.5129699707031,280.8435974121094,293.4280090332031,291.11199951171875,1.0,0.2314179688692093,0.737408459186554,0.737408459186554,1.0,1.0,-1.0112435817718506,0.4205633103847503,0.5906802415847778,0.1675289124250412,0.0,0.0,0.4868731200695038,41.32915496826172,52.0,-18.724334716796875,-10432.646484375,129.79751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262878417969,307.3825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.5625,18000.0,0.0,0.0,0.2298303246498108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268495142459869,0.4268546998500824,-5.175919341127155e-06,0.0,0.0002332485746592,0.0,0.0,22.85152816772461,0.0,0.0,0.0,0.34541055560112,4.0,0.0,1.0
667320,293.0964660644531,297.1499938964844,293.1499938964844,0.0828995108604431,-2198.55419921875,304.1449279785156,0.789493978023529,0.1824472397565841,0.1648605763912201,294.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.5020439028739929,0.050000000745058,0.0487446822226047,293.0469665527344,297.1499938964844,293.1499938964844,0.0212745014578104,-700.2476806640625,304.1424255371094,0.5454784035682678,0.0628589019179344,0.0444593876600265,293.1050720214844,297.1499938964844,293.1499938964844,0.2844984531402588,-5561.24267578125,304.1327514648437,0.9990000128746032,0.4445546567440033,0.3533522188663482,293.2395935058594,297.1499938964844,293.1499938964844,0.0031536023598164,-1196.478515625,295.39825439453125,0.5020439028739929,0.050000000745058,0.2312237918376922,291.1134948730469,291.1499938964844,263.1499938964844,261.5129699707031,280.8435974121094,293.4280090332031,291.11199951171875,1.0,0.2314179688692093,0.737408459186554,0.737408459186554,1.0,1.0,-1.0112435817718506,0.4205633103847503,0.5906802415847778,0.1675289124250412,0.0,0.0,0.4868731200695038,41.32915496826172,52.0,-18.724334716796875,-10432.646484375,129.79751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262878417969,307.3825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.5625,18000.0,0.0,0.0,0.2298303246498108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268495142459869,0.4268546998500824,-5.175919341127155e-06,0.0,0.0002332485746592,0.0,0.0,22.85152816772461,0.0,0.0,0.0,0.34541055560112,4.0,0.0,1.0
667380,293.0951538085937,297.1499938964844,293.1499938964844,0.0839665010571479,-2221.112548828125,304.14483642578125,0.7854947447776794,0.1840694993734359,0.1663801372051239,294.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.4979735910892486,0.050000000745058,0.048809353262186,293.0453186035156,297.1499938964844,293.1499938964844,0.023413622751832,-734.109130859375,304.1413879394531,0.5505854487419128,0.0658055543899536,0.046571809798479,293.1156921386719,297.1499938964844,293.1499938964844,0.2931394875049591,-5697.5576171875,304.1241455078125,0.9990000128746032,0.4435475468635559,0.3619326055049896,293.2359619140625,297.1499938964844,293.1499938964844,0.0031436968129128,-1193.2825927734375,295.36944580078125,0.4979735910892486,0.050000000745058,0.2315305471420288,291.1019287109375,291.1499938964844,263.1499938964844,261.51788330078125,280.8619689941406,293.467041015625,291.1007080078125,1.0,0.23574760556221,0.7371745109558105,0.7371745109558105,1.0,1.0,-1.0263464450836182,0.4269987344741821,0.5993477702140808,0.1710638999938964,0.0,0.0,0.494084358215332,43.15264129638672,55.0,-16.014997482299805,-10562.1826171875,136.7122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,307.343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.376953125,18000.0,0.0,0.0,0.230790302157402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437256246805191,0.4372614622116089,-5.224053893471137e-06,0.0,0.0002342228108318,0.0,0.0,23.742277145385746,0.0,0.0,0.0,0.3486475646495819,4.0,0.0,1.0
667440,293.0951538085937,297.1499938964844,293.1499938964844,0.0839665010571479,-2221.112548828125,304.14483642578125,0.7854947447776794,0.1840694993734359,0.1663801372051239,294.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.4979735910892486,0.050000000745058,0.048809353262186,293.0453186035156,297.1499938964844,293.1499938964844,0.023413622751832,-734.109130859375,304.1413879394531,0.5505854487419128,0.0658055543899536,0.046571809798479,293.1156921386719,297.1499938964844,293.1499938964844,0.2931394875049591,-5697.5576171875,304.1241455078125,0.9990000128746032,0.4435475468635559,0.3619326055049896,293.2359619140625,297.1499938964844,293.1499938964844,0.0031436968129128,-1193.2825927734375,295.36944580078125,0.4979735910892486,0.050000000745058,0.2315305471420288,291.1019287109375,291.1499938964844,263.1499938964844,261.51788330078125,280.8619689941406,293.467041015625,291.1007080078125,1.0,0.23574760556221,0.7371745109558105,0.7371745109558105,1.0,1.0,-1.0263464450836182,0.4269987344741821,0.5993477702140808,0.1710638999938964,0.0,0.0,0.494084358215332,43.15264129638672,55.0,-16.014997482299805,-10562.1826171875,136.7122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,307.343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.376953125,18000.0,0.0,0.0,0.230790302157402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437256246805191,0.4372614622116089,-5.224053893471137e-06,0.0,0.0002342228108318,0.0,0.0,23.742277145385746,0.0,0.0,0.0,0.3486475646495819,4.0,0.0,1.0
667500,293.0946044921875,297.1499938964844,293.1499938964844,0.0844927206635475,-2232.237548828125,304.14483642578125,0.7832603454589844,0.1848750412464141,0.1671385020017624,294.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.4958269000053406,0.050000000745058,0.04884535074234,293.04461669921875,297.1499938964844,293.1499938964844,0.0245279148221015,-750.946044921875,304.14093017578125,0.5527535676956177,0.0672681480646133,0.0476234033703804,293.12213134765625,297.1499938964844,293.1499938964844,0.2978899478912353,-5771.853515625,304.1202087402344,0.9990000128746032,0.4427165687084198,0.3666222393512726,293.2342834472656,297.1499938964844,293.1499938964844,0.0031389372888952,-1191.7218017578125,295.3556213378906,0.4958269000053406,0.050000000745058,0.2317013293504715,291.0968933105469,291.1499938964844,263.1499938964844,261.5202941894531,280.8724060058594,293.4892578125,291.0958557128906,1.0,0.2380863428115844,0.7370575070381165,0.7370575070381165,1.0,1.0,-1.034395456314087,0.4304360747337341,0.6039593815803528,0.1729528903961181,0.0,0.0,0.4981312751770019,44.16439437866211,55.0,-14.550799369812012,-10631.4326171875,140.5385284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,307.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17910.458984375,18000.0,0.0,0.0,0.2315715253353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443284809589386,0.4432900846004486,-5.2531331675709225e-06,0.0,0.0002350156573811,0.0,0.0,24.27194595336914,0.0,0.0,0.0,0.3505465686321258,4.0,0.0,1.0
667560,293.0940856933594,297.1499938964844,293.1499938964844,0.0850132182240486,-2243.23974609375,304.1448059082031,0.780914306640625,0.1856768578290939,0.167895570397377,294.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.4936284720897674,0.050000000745058,0.0488835424184799,293.04400634765625,297.1499938964844,293.1499938964844,0.0256685111671686,-767.706298828125,304.1405029296875,0.5547009706497192,0.0687233135104179,0.0486714392900466,293.12921142578125,297.1499938964844,293.1499938964844,0.3028821051120758,-5849.49072265625,304.1165466308594,0.9990000128746032,0.4416782855987549,0.3715320825576782,293.2326965332031,297.1499938964844,293.1499938964844,0.0031342895235866,-1190.176513671875,295.3422546386719,0.4936284720897674,0.050000000745058,0.2318824827671051,291.09246826171875,291.1499938964844,263.1499938964844,261.522705078125,280.88385009765625,293.5132141113281,291.091552734375,1.0,0.2405214458703994,0.7368897199630737,0.7368897199630737,1.0,1.0,-1.0427180528640747,0.4339879751205444,0.608730137348175,0.1749017685651779,0.0,0.0,0.5024151802062988,45.2357063293457,58.0,-12.958033561706545,-10703.0595703125,144.59266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982421875,307.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17902.083984375,18000.0,0.0,0.0,0.2325563281774521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498015344142914,0.4498068392276764,-5.28542977917823e-06,0.0,0.0002360151120228,0.0,0.0,24.855545043945312,0.0,0.0,0.0,0.3526171743869781,4.0,0.0,1.0
667620,293.0932312011719,297.1499938964844,293.1499938964844,0.0860348343849182,-2264.822998046875,304.14483642578125,0.7759942412376404,0.1872698813676834,0.1694054901599884,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.4891091287136078,0.050000000745058,0.0489658750593662,293.04302978515625,297.1499938964844,293.1499938964844,0.0277771353721618,-801.0203247070312,304.14019775390625,0.558026134967804,0.0716103464365005,0.0507558397948741,293.14501953125,297.1499938964844,293.1499938964844,0.313480943441391,-6012.9541015625,304.1100769042969,0.9990000128746032,0.4390038847923279,0.3819023966789245,293.229736328125,297.1499938964844,293.1499938964844,0.003125301329419,-1187.1143798828125,295.3170471191406,0.4891091287136078,0.050000000745058,0.2322730273008346,291.08551025390625,291.1499938964844,263.1499938964844,261.5274658203125,280.9091491699219,293.566162109375,291.0849304199219,1.0,0.245633840560913,0.7365540862083435,0.7365540862083435,1.0,1.0,-1.0600464344024658,0.441399335861206,0.6186470985412598,0.1789686977863311,0.0,0.0,0.5115101933479309,47.5401496887207,46.0,-9.538729667663574,-10852.072265625,153.3434600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8235168457031,307.2309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17887.53515625,18000.0,0.0,0.0,0.2351325154304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640735983848572,0.4640789628028869,-5.359111582947662e-06,0.0,0.0002386296109762,0.0,0.0,26.174036026000977,0.0,0.0,0.0,0.3572157621383667,4.0,0.0,1.0
667680,293.0932312011719,297.1499938964844,293.1499938964844,0.0860348343849182,-2264.822998046875,304.14483642578125,0.7759942412376404,0.1872698813676834,0.1694054901599884,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.4891091287136078,0.050000000745058,0.0489658750593662,293.04302978515625,297.1499938964844,293.1499938964844,0.0277771353721618,-801.0203247070312,304.14019775390625,0.558026134967804,0.0716103464365005,0.0507558397948741,293.14501953125,297.1499938964844,293.1499938964844,0.313480943441391,-6012.9541015625,304.1100769042969,0.9990000128746032,0.4390038847923279,0.3819023966789245,293.229736328125,297.1499938964844,293.1499938964844,0.003125301329419,-1187.1143798828125,295.3170471191406,0.4891091287136078,0.050000000745058,0.2322730273008346,291.08551025390625,291.1499938964844,263.1499938964844,261.5274658203125,280.9091491699219,293.566162109375,291.0849304199219,1.0,0.245633840560913,0.7365540862083435,0.7365540862083435,1.0,1.0,-1.0600464344024658,0.441399335861206,0.6186470985412598,0.1789686977863311,0.0,0.0,0.5115101933479309,47.5401496887207,46.0,-9.538729667663574,-10852.072265625,153.3434600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8235168457031,307.2309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17887.53515625,18000.0,0.0,0.0,0.2351325154304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640735983848572,0.4640789628028869,-5.359111582947662e-06,0.0,0.0002386296109762,0.0,0.0,26.174036026000977,0.0,0.0,0.0,0.3572157621383667,4.0,0.0,1.0
667740,293.09228515625,297.1499938964844,293.1499938964844,0.08687224984169,-2282.263427734375,304.1451721191406,0.7793586850166321,0.188897892832756,0.1708400696516037,294.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4898136854171753,0.050000000745058,0.0489526838064193,293.0420227050781,297.1499938964844,293.1499938964844,0.0297793839126825,-827.5380249023438,304.14031982421875,0.568062961101532,0.0745225772261619,0.052772406488657,293.1548767089844,297.1499938964844,293.1499938964844,0.3124430775642395,-5990.634765625,304.125732421875,0.9990000128746032,0.4370973408222198,0.3802659511566162,293.2267761230469,297.1499938964844,293.1499938964844,0.0031106774695217,-1181.2442626953125,295.3023376464844,0.4898136854171753,0.050000000745058,0.2322104573249817,291.0926513671875,291.1499938964844,263.1499938964844,261.5321350097656,280.929443359375,293.59967041015625,291.0957336425781,1.0,0.2449070811271667,0.7362185120582581,0.7362185120582581,1.0,1.0,-1.0621421337127686,0.4422106146812439,0.6199315190315247,0.1795210689306259,0.0,0.0,0.5190891027450562,47.235782623291016,34.0,16.94579315185547,-10919.8896484375,153.36349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.666015625,307.20526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.40234375,18000.0,0.0,0.0,0.2383375018835067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782994985580444,0.4783049523830414,-5.440242148324614e-06,0.0,0.000241882255068,0.0,0.0,27.561065673828125,0.0,0.0,0.0,0.3618929088115692,4.0,0.0,1.0
667800,293.09228515625,297.1499938964844,293.1499938964844,0.08687224984169,-2282.263427734375,304.1451721191406,0.7793586850166321,0.188897892832756,0.1708400696516037,294.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4898136854171753,0.050000000745058,0.0489526838064193,293.0420227050781,297.1499938964844,293.1499938964844,0.0297793839126825,-827.5380249023438,304.14031982421875,0.568062961101532,0.0745225772261619,0.052772406488657,293.1548767089844,297.1499938964844,293.1499938964844,0.3124430775642395,-5990.634765625,304.125732421875,0.9990000128746032,0.4370973408222198,0.3802659511566162,293.2267761230469,297.1499938964844,293.1499938964844,0.0031106774695217,-1181.2442626953125,295.3023376464844,0.4898136854171753,0.050000000745058,0.2322104573249817,291.0926513671875,291.1499938964844,263.1499938964844,261.5321350097656,280.929443359375,293.59967041015625,291.0957336425781,1.0,0.2449070811271667,0.7362185120582581,0.7362185120582581,1.0,1.0,-1.0621421337127686,0.4422106146812439,0.6199315190315247,0.1795210689306259,0.0,0.0,0.5190891027450562,47.235782623291016,34.0,16.94579315185547,-10919.8896484375,153.36349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.666015625,307.20526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.40234375,18000.0,0.0,0.0,0.2383375018835067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782994985580444,0.4783049523830414,-5.440242148324614e-06,0.0,0.000241882255068,0.0,0.0,27.561065673828125,0.0,0.0,0.0,0.3618929088115692,4.0,0.0,1.0
667860,293.0911560058594,297.1499938964844,293.1499938964844,0.0874663740396499,-2294.166015625,304.1457824707031,0.7905522584915161,0.1905853003263473,0.172245368361473,294.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.4953211843967438,0.050000000745058,0.0488539040088653,293.0408630371094,297.1499938964844,293.1499938964844,0.0325563848018646,-861.3892211914062,304.1390991210937,0.5843999981880188,0.0774945840239524,0.0547654367983341,293.1473083496094,297.1499938964844,293.1499938964844,0.3000833094120025,-5791.31103515625,304.15460205078125,0.9990000128746032,0.4384704232215881,0.3677417337894439,293.2236022949219,297.1499938964844,293.1499938964844,0.0030876148957759,-1171.1282958984375,295.3069152832031,0.4953211843967438,0.050000000745058,0.2317418754100799,291.1257019042969,291.1499938964844,263.1499938964844,261.5367431640625,280.9241027832031,293.5784912109375,291.1298828125,1.0,0.2396598011255264,0.7358782887458801,0.7358782887458801,1.0,1.0,-1.050512194633484,0.4370956420898437,0.6134166121482849,0.1768247485160827,0.0,0.0,0.5202134847640991,44.58948516845703,37.0,41.140403747558594,-10868.85546875,145.4894561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56072998046875,307.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.802734375,18000.0,0.0,0.0,0.2415619641542434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838112592697143,0.4838167428970337,-5.48775824427139e-06,0.0,0.0002451546897646,0.0,0.0,28.180252075195312,0.0,0.0,0.0,0.3639162182807922,4.0,0.0,1.0
667920,293.0911560058594,297.1499938964844,293.1499938964844,0.0874663740396499,-2294.166015625,304.1457824707031,0.7905522584915161,0.1905853003263473,0.172245368361473,294.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.4953211843967438,0.050000000745058,0.0488539040088653,293.0408630371094,297.1499938964844,293.1499938964844,0.0325563848018646,-861.3892211914062,304.1390991210937,0.5843999981880188,0.0774945840239524,0.0547654367983341,293.1473083496094,297.1499938964844,293.1499938964844,0.3000833094120025,-5791.31103515625,304.15460205078125,0.9990000128746032,0.4384704232215881,0.3677417337894439,293.2236022949219,297.1499938964844,293.1499938964844,0.0030876148957759,-1171.1282958984375,295.3069152832031,0.4953211843967438,0.050000000745058,0.2317418754100799,291.1257019042969,291.1499938964844,263.1499938964844,261.5367431640625,280.9241027832031,293.5784912109375,291.1298828125,1.0,0.2396598011255264,0.7358782887458801,0.7358782887458801,1.0,1.0,-1.050512194633484,0.4370956420898437,0.6134166121482849,0.1768247485160827,0.0,0.0,0.5202134847640991,44.58948516845703,37.0,41.140403747558594,-10868.85546875,145.4894561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56072998046875,307.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.802734375,18000.0,0.0,0.0,0.2415619641542434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838112592697143,0.4838167428970337,-5.48775824427139e-06,0.0,0.0002451546897646,0.0,0.0,28.180252075195312,0.0,0.0,0.0,0.3639162182807922,4.0,0.0,1.0
667980,293.09002685546875,297.1499938964844,293.1499938964844,0.0881652534008026,-2308.45068359375,304.1460266113281,0.7991830706596375,0.1923073083162307,0.1737232655286789,294.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4991794228553772,0.050000000745058,0.0487895496189594,293.03973388671875,297.1499938964844,293.1499938964844,0.0349183715879917,-891.7467651367188,304.1387939453125,0.5979663133621216,0.0804895386099815,0.0568100959062576,293.12969970703125,297.1499938964844,293.1499938964844,0.2913470566272735,-5653.02294921875,304.1671142578125,0.9990000128746032,0.4421083331108093,0.3593461215496063,293.2200622558594,297.1499938964844,293.1499938964844,0.0030674689915031,-1162.4560546875,295.30963134765625,0.4991794228553772,0.050000000745058,0.2314366102218628,291.1529235839844,291.1499938964844,263.1499938964844,261.541259765625,280.9032287597656,293.5337219238281,291.1541748046875,1.0,0.2368507087230682,0.7355380654335022,0.7355380654335022,1.0,1.0,-1.0442142486572266,0.4343070387840271,0.6099072694778442,0.175333946943283,0.0,0.0,0.5176947712898254,42.88141632080078,40.0,29.62748146057129,-10813.04296875,140.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5357666015625,307.1644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6875,18000.0,0.0,0.0,0.2442426830530166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4810688495635986,0.4810743331909179,-5.48484968021512e-06,0.0,0.000247875257628,0.0,0.0,27.961589813232425,0.0,0.0,0.0,0.3632051050662994,4.0,0.0,1.0
668040,293.09002685546875,297.1499938964844,293.1499938964844,0.0881652534008026,-2308.45068359375,304.1460266113281,0.7991830706596375,0.1923073083162307,0.1737232655286789,294.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4991794228553772,0.050000000745058,0.0487895496189594,293.03973388671875,297.1499938964844,293.1499938964844,0.0349183715879917,-891.7467651367188,304.1387939453125,0.5979663133621216,0.0804895386099815,0.0568100959062576,293.12969970703125,297.1499938964844,293.1499938964844,0.2913470566272735,-5653.02294921875,304.1671142578125,0.9990000128746032,0.4421083331108093,0.3593461215496063,293.2200622558594,297.1499938964844,293.1499938964844,0.0030674689915031,-1162.4560546875,295.30963134765625,0.4991794228553772,0.050000000745058,0.2314366102218628,291.1529235839844,291.1499938964844,263.1499938964844,261.541259765625,280.9032287597656,293.5337219238281,291.1541748046875,1.0,0.2368507087230682,0.7355380654335022,0.7355380654335022,1.0,1.0,-1.0442142486572266,0.4343070387840271,0.6099072694778442,0.175333946943283,0.0,0.0,0.5176947712898254,42.88141632080078,40.0,29.62748146057129,-10813.04296875,140.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5357666015625,307.1644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6875,18000.0,0.0,0.0,0.2442426830530166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4810688495635986,0.4810743331909179,-5.48484968021512e-06,0.0,0.000247875257628,0.0,0.0,27.961589813232425,0.0,0.0,0.0,0.3632051050662994,4.0,0.0,1.0
668100,293.0894470214844,297.1499938964844,293.1499938964844,0.0886160880327224,-2317.911376953125,304.1459045410156,0.8022134304046631,0.1931833624839782,0.1744865477085113,294.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5003067851066589,0.050000000745058,0.048771534115076,293.0391845703125,297.1499938964844,293.1499938964844,0.0361695438623428,-907.7669067382812,304.1385498046875,0.603460967540741,0.0819931253790855,0.0578456968069076,293.1217956542969,297.1499938964844,293.1499938964844,0.2888799011707306,-5614.69775390625,304.16845703125,0.9990000128746032,0.4439218044281006,0.3569616377353668,293.2181701660156,297.1499938964844,293.1499938964844,0.0030603951308876,-1159.669921875,295.3050231933594,0.5003067851066589,0.050000000745058,0.2313511669635772,291.1564636230469,291.1499938964844,263.1499938964844,261.5434875488281,280.8956298828125,293.5176086425781,291.1568908691406,1.0,0.2361404299736023,0.7353679537773132,0.7353679537773132,1.0,1.0,-1.0433863401412964,0.4339064061641693,0.6094799041748047,0.1751565635204315,0.0,0.0,0.5168917775154114,42.41582107543945,40.0,18.54375457763672,-10802.37109375,139.76156616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5471496582031,307.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.880859375,18000.0,0.0,0.0,0.2453478127717971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4794221222400665,0.4794275760650635,-5.475924353959272e-06,0.0,0.0002489968319423,0.0,0.0,27.799541473388672,0.0,0.0,0.0,0.3626829385757446,4.0,0.0,1.0
668160,293.0888061523437,297.1499938964844,293.1499938964844,0.0890953168272972,-2328.0087890625,304.1457824707031,0.8045592904090881,0.1940707713365554,0.1752668470144271,294.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5009997487068176,0.050000000745058,0.048760637640953,293.03863525390625,297.1499938964844,293.1499938964844,0.0374474562704563,-924.066162109375,304.1383056640625,0.6082726716995239,0.083502821624279,0.0588905774056911,293.114990234375,297.1499938964844,293.1499938964844,0.2873308956623077,-5591.13623046875,304.1679077148437,0.9990000128746032,0.4456143975257873,0.3555119335651397,293.2161865234375,297.1499938964844,293.1499938964844,0.0030546896159648,-1157.4827880859375,295.2994079589844,0.5009997487068176,0.050000000745058,0.2312994748353958,291.1577453613281,291.1499938964844,263.1499938964844,261.5456848144531,280.8898620605469,293.5063171386719,291.15789794921875,1.0,0.2358372509479522,0.7353121042251587,0.7353121042251587,1.0,1.0,-1.0437610149383545,0.4340397119522095,0.609721302986145,0.1752852499485016,0.0,0.0,0.5162412524223328,42.145633697509766,43.0,10.550894737243652,-10804.09765625,139.37840270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5691223144531,307.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.806640625,18000.0,0.0,0.0,0.2463129013776779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781696796417236,0.4781751334667206,-5.468089511850849e-06,0.0,0.0002499762922525,0.0,0.0,27.6721248626709,0.0,0.0,0.0,0.3622593879699707,4.0,0.0,1.0
668220,293.08758544921875,297.1499938964844,293.1499938964844,0.0901169925928115,-2349.6103515625,304.1454772949219,0.8073949813842773,0.1958725452423095,0.1768717020750045,294.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5012107491493225,0.050000000745058,0.0487573258578777,293.03759765625,297.1499938964844,293.1499938964844,0.0400644242763519,-957.3257446289062,304.1378479003906,0.6160053014755249,0.0865352153778076,0.061004664748907,293.1053466796875,297.1499938964844,293.1499938964844,0.2866629958152771,-5582.76318359375,304.1629333496094,0.9990000128746032,0.4484681785106659,0.3550727963447571,293.21209716796875,297.1499938964844,293.1499938964844,0.0030459000263363,-1154.258544921875,295.286865234375,0.5012107491493225,0.050000000745058,0.2312837690114975,291.1564025878906,291.1499938964844,263.1499938964844,261.550048828125,280.8846130371094,293.4969787597656,291.15594482421875,1.0,0.2362990826368332,0.7352004647254944,0.7352004647254944,1.0,1.0,-1.0476734638214111,0.4356683492660522,0.6120051145553589,0.1763008832931518,0.0,0.0,0.5154183506965637,42.11332702636719,46.0,-0.6005075573921204,-10833.8828125,140.3298797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6317443847656,307.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.23046875,18000.0,0.0,0.0,0.2478898763656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763679504394531,0.4763734042644501,-5.456143753690412e-06,0.0,0.0002515767118893,0.0,0.0,27.486515045166016,0.0,0.0,0.0,0.3616414666175842,4.0,0.0,1.0
668280,293.08758544921875,297.1499938964844,293.1499938964844,0.0901169925928115,-2349.6103515625,304.1454772949219,0.8073949813842773,0.1958725452423095,0.1768717020750045,294.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5012107491493225,0.050000000745058,0.0487573258578777,293.03759765625,297.1499938964844,293.1499938964844,0.0400644242763519,-957.3257446289062,304.1378479003906,0.6160053014755249,0.0865352153778076,0.061004664748907,293.1053466796875,297.1499938964844,293.1499938964844,0.2866629958152771,-5582.76318359375,304.1629333496094,0.9990000128746032,0.4484681785106659,0.3550727963447571,293.21209716796875,297.1499938964844,293.1499938964844,0.0030459000263363,-1154.258544921875,295.286865234375,0.5012107491493225,0.050000000745058,0.2312837690114975,291.1564025878906,291.1499938964844,263.1499938964844,261.550048828125,280.8846130371094,293.4969787597656,291.15594482421875,1.0,0.2362990826368332,0.7352004647254944,0.7352004647254944,1.0,1.0,-1.0476734638214111,0.4356683492660522,0.6120051145553589,0.1763008832931518,0.0,0.0,0.5154183506965637,42.11332702636719,46.0,-0.6005075573921204,-10833.8828125,140.3298797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6317443847656,307.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.23046875,18000.0,0.0,0.0,0.2478898763656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763679504394531,0.4763734042644501,-5.456143753690412e-06,0.0,0.0002515767118893,0.0,0.0,27.486515045166016,0.0,0.0,0.0,0.3616414666175842,4.0,0.0,1.0
668340,293.0863952636719,297.1499938964844,293.1499938964844,0.0912055373191833,-2372.69775390625,304.1451721191406,0.8081387281417847,0.1976950615644455,0.1785188615322113,294.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5001001358032227,0.050000000745058,0.0487747490406036,293.03668212890625,297.1499938964844,293.1499938964844,0.0427347458899021,-991.240234375,304.137451171875,0.621590793132782,0.0895701795816421,0.0631390139460563,293.1011047363281,297.1499938964844,293.1499938964844,0.2887861132621765,-5618.41162109375,304.1550598144531,0.9990000128746032,0.4504724740982055,0.3573958575725555,293.2080383300781,297.1499938964844,293.1499938964844,0.0030400215182453,-1152.3077392578125,295.2726745605469,0.5001001358032227,0.050000000745058,0.2313664108514785,291.15069580078125,291.1499938964844,263.1499938964844,261.5542907714844,280.8864440917969,293.5025634765625,291.14990234375,1.0,0.2379554063081741,0.7350888252258301,0.7350888252258301,1.0,1.0,-1.055119514465332,0.4388221502304077,0.6162974238395691,0.1781532764434814,0.0,0.0,0.5156807899475098,42.65102005004883,49.0,-7.290958881378174,-10894.7509765625,143.2300262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015991210937,307.2337951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.22265625,18000.0,0.0,0.0,0.2491230070590973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476138025522232,0.476143479347229,-5.451899596664589e-06,0.0,0.0002528281765989,0.0,0.0,27.451143264770508,0.0,0.0,0.0,0.3615305423736572,4.0,0.0,1.0
668400,293.0863952636719,297.1499938964844,293.1499938964844,0.0912055373191833,-2372.69775390625,304.1451721191406,0.8081387281417847,0.1976950615644455,0.1785188615322113,294.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5001001358032227,0.050000000745058,0.0487747490406036,293.03668212890625,297.1499938964844,293.1499938964844,0.0427347458899021,-991.240234375,304.137451171875,0.621590793132782,0.0895701795816421,0.0631390139460563,293.1011047363281,297.1499938964844,293.1499938964844,0.2887861132621765,-5618.41162109375,304.1550598144531,0.9990000128746032,0.4504724740982055,0.3573958575725555,293.2080383300781,297.1499938964844,293.1499938964844,0.0030400215182453,-1152.3077392578125,295.2726745605469,0.5001001358032227,0.050000000745058,0.2313664108514785,291.15069580078125,291.1499938964844,263.1499938964844,261.5542907714844,280.8864440917969,293.5025634765625,291.14990234375,1.0,0.2379554063081741,0.7350888252258301,0.7350888252258301,1.0,1.0,-1.055119514465332,0.4388221502304077,0.6162974238395691,0.1781532764434814,0.0,0.0,0.5156807899475098,42.65102005004883,49.0,-7.290958881378174,-10894.7509765625,143.2300262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015991210937,307.2337951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.22265625,18000.0,0.0,0.0,0.2491230070590973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476138025522232,0.476143479347229,-5.451899596664589e-06,0.0,0.0002528281765989,0.0,0.0,27.451143264770508,0.0,0.0,0.0,0.3615305423736572,4.0,0.0,1.0
668460,293.0853271484375,297.1499938964844,293.1499938964844,0.0923285633325576,-2396.538818359375,304.1449279785156,0.8072256445884705,0.1995216608047485,0.1801895052194595,294.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.4979605376720428,0.050000000745058,0.0488093234598636,293.03594970703125,297.1499938964844,293.1499938964844,0.0454180426895618,-1025.4188232421875,304.1371765136719,0.6256498098373413,0.0925898626446724,0.065278373658657,293.10186767578125,297.1499938964844,293.1499938964844,0.2931989431381225,-5689.587890625,304.14599609375,0.9990000128746032,0.4515612423419952,0.3619590401649475,293.20416259765625,297.1499938964844,293.1499938964844,0.0030362110119313,-1151.2122802734375,295.2580871582031,0.4979605376720428,0.050000000745058,0.231530413031578,291.1429748535156,291.1499938964844,263.1499938964844,261.55841064453125,280.8943176269531,293.5201416015625,291.14208984375,1.0,0.2405766695737838,0.7348376512527466,0.7348376512527466,1.0,1.0,-1.0654070377349854,0.4431894719600677,0.6222175359725952,0.1806456446647644,0.0,0.0,0.5171204209327698,43.659786224365234,52.0,-10.448844909667969,-10980.8388671875,147.7739715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7622375488281,307.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.900390625,18000.0,0.0,0.0,0.2501840889453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778400957584381,0.477845549583435,-5.458094165078364e-06,0.0,0.0002539050474297,0.0,0.0,27.60429000854492,0.0,0.0,0.0,0.3620518147945404,4.0,0.0,1.0
668520,293.0853271484375,297.1499938964844,293.1499938964844,0.0923285633325576,-2396.538818359375,304.1449279785156,0.8072256445884705,0.1995216608047485,0.1801895052194595,294.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.4979605376720428,0.050000000745058,0.0488093234598636,293.03594970703125,297.1499938964844,293.1499938964844,0.0454180426895618,-1025.4188232421875,304.1371765136719,0.6256498098373413,0.0925898626446724,0.065278373658657,293.10186767578125,297.1499938964844,293.1499938964844,0.2931989431381225,-5689.587890625,304.14599609375,0.9990000128746032,0.4515612423419952,0.3619590401649475,293.20416259765625,297.1499938964844,293.1499938964844,0.0030362110119313,-1151.2122802734375,295.2580871582031,0.4979605376720428,0.050000000745058,0.231530413031578,291.1429748535156,291.1499938964844,263.1499938964844,261.55841064453125,280.8943176269531,293.5201416015625,291.14208984375,1.0,0.2405766695737838,0.7348376512527466,0.7348376512527466,1.0,1.0,-1.0654070377349854,0.4431894719600677,0.6222175359725952,0.1806456446647644,0.0,0.0,0.5171204209327698,43.659786224365234,52.0,-10.448844909667969,-10980.8388671875,147.7739715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7622375488281,307.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.900390625,18000.0,0.0,0.0,0.2501840889453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778400957584381,0.477845549583435,-5.458094165078364e-06,0.0,0.0002539050474297,0.0,0.0,27.60429000854492,0.0,0.0,0.0,0.3620518147945404,4.0,0.0,1.0
