time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668580,293.0844421386719,297.1499938964844,293.1499938964844,0.0934667140245437,-2420.6982421875,304.14471435546875,0.804985761642456,0.2013394087553024,0.1818685233592987,294.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4950554072856903,0.050000000745058,0.0488583482801914,293.03546142578125,297.1499938964844,293.1499938964844,0.0480846874415874,-1059.5797119140625,304.1369934082031,0.6285301446914673,0.0955793410539627,0.0674096569418907,293.10711669921875,297.1499938964844,293.1499938964844,0.2994999587535858,-5789.47802734375,304.1368408203125,0.9990000128746032,0.4517225623130798,0.3683315515518188,293.20050048828125,297.1499938964844,293.1499938964844,0.0030339045915752,-1150.712646484375,295.24365234375,0.4950554072856903,0.050000000745058,0.2317629605531692,291.134521484375,291.1499938964844,263.1499938964844,261.5624694824219,280.9065856933594,293.5476989746094,291.1335754394531,1.0,0.2439754009246826,0.7345865368843079,0.7345865368843079,1.0,1.0,-1.0779660940170288,0.4485548734664917,0.6294112801551819,0.1836568117141723,0.0,0.0,0.519748866558075,45.06464767456055,55.0,-11.756339073181152,-11086.5478515625,153.7392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026428222656,307.3000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.90625,18000.0,0.0,0.0,0.2512427568435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815346598625183,0.4815401434898376,-5.47558465768816e-06,0.0,0.0002549794444348,0.0,0.0,27.95606803894043,0.0,0.0,0.0,0.3632367253303528,4.0,0.0,1.0
668640,293.0844421386719,297.1499938964844,293.1499938964844,0.0934667140245437,-2420.6982421875,304.14471435546875,0.804985761642456,0.2013394087553024,0.1818685233592987,294.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4950554072856903,0.050000000745058,0.0488583482801914,293.03546142578125,297.1499938964844,293.1499938964844,0.0480846874415874,-1059.5797119140625,304.1369934082031,0.6285301446914673,0.0955793410539627,0.0674096569418907,293.10711669921875,297.1499938964844,293.1499938964844,0.2994999587535858,-5789.47802734375,304.1368408203125,0.9990000128746032,0.4517225623130798,0.3683315515518188,293.20050048828125,297.1499938964844,293.1499938964844,0.0030339045915752,-1150.712646484375,295.24365234375,0.4950554072856903,0.050000000745058,0.2317629605531692,291.134521484375,291.1499938964844,263.1499938964844,261.5624694824219,280.9065856933594,293.5476989746094,291.1335754394531,1.0,0.2439754009246826,0.7345865368843079,0.7345865368843079,1.0,1.0,-1.0779660940170288,0.4485548734664917,0.6294112801551819,0.1836568117141723,0.0,0.0,0.519748866558075,45.06464767456055,55.0,-11.756339073181152,-11086.5478515625,153.7392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026428222656,307.3000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.90625,18000.0,0.0,0.0,0.2512427568435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815346598625183,0.4815401434898376,-5.47558465768816e-06,0.0,0.0002549794444348,0.0,0.0,27.95606803894043,0.0,0.0,0.0,0.3632367253303528,4.0,0.0,1.0
668700,293.0840759277344,297.1499938964844,293.1499938964844,0.0940375253558158,-2432.80908203125,304.1446533203125,0.8034690022468567,0.2022421658039093,0.1827076226472854,294.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4933864772319793,0.050000000745058,0.0488875620067119,293.0353088378906,297.1499938964844,293.1499938964844,0.0494051836431026,-1076.5892333984375,304.136962890625,0.6296075582504272,0.0970593094825744,0.0684690847992897,293.1112365722656,297.1499938964844,293.1499938964844,0.3032476305961609,-5848.31689453125,304.1324462890625,0.9990000128746032,0.4514622092247009,0.3720766901969909,293.19879150390625,297.1499938964844,293.1499938964844,0.0030332074966281,-1150.6375732421875,295.2365417480469,0.4933864772319793,0.050000000745058,0.231901541352272,291.13018798828125,291.1499938964844,263.1499938964844,261.5644226074219,280.91412353515625,293.5647888183594,291.1292724609375,1.0,0.2459147572517395,0.7344609498977661,0.7344609498977661,1.0,1.0,-1.084941029548645,0.451546847820282,0.6333942413330078,0.1853186041116714,0.0,0.0,0.5215065479278564,45.8956298828125,55.0,-11.953545570373535,-11145.396484375,157.19671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81317138671875,307.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.708984375,18000.0,0.0,0.0,0.2518205046653747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4841441512107849,0.4841496646404266,-5.488754595717182e-06,0.0,0.000255565799307,0.0,0.0,28.20968246459961,0.0,0.0,0.0,0.3640855848789215,4.0,0.0,1.0
668760,293.0837707519531,297.1499938964844,293.1499938964844,0.0946073830127716,-2444.892578125,304.14459228515625,0.8017451167106628,0.2031399458646774,0.1835451573133468,294.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4916046857833862,0.050000000745058,0.0489195473492145,293.03521728515625,297.1499938964844,293.1499938964844,0.0507143028080463,-1093.520263671875,304.136962890625,0.6304807662963867,0.0985283181071281,0.0695231258869171,293.1161804199219,297.1499938964844,293.1499938964844,0.3073349595069885,-5912.10986328125,304.1282043457031,0.9990000128746032,0.4509828686714172,0.3761341571807861,293.1971130371094,297.1499938964844,293.1499938964844,0.0030327744316309,-1150.658203125,295.2296142578125,0.4916046857833862,0.050000000745058,0.2320532798767089,291.1259155273437,291.1499938964844,263.1499938964844,261.5663757324219,280.9226989746094,293.5838317871094,291.1250305175781,1.0,0.2479882836341858,0.7342783808708191,0.7342783808708191,1.0,1.0,-1.0923017263412476,0.454703152179718,0.6375986337661743,0.1870566308498382,0.0,0.0,0.5235398411750793,46.80221939086914,58.0,-11.852391242980955,-11207.4453125,160.9414520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,307.31884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.568359375,18000.0,0.0,0.0,0.2524537146091461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872482419013977,0.4872537553310394,-5.504908585862722e-06,0.0,0.0002562084409873,0.0,0.0,28.5152645111084,0.0,0.0,0.0,0.3651030957698822,4.0,0.0,1.0
668820,293.083251953125,297.1499938964844,293.1499938964844,0.0957394987344741,-2468.869873046875,304.1445007324219,0.7978044748306274,0.2049190104007721,0.1852128803730011,294.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4877606928348541,0.050000000745058,0.0489910170435905,293.0350341796875,297.1499938964844,293.1499938964844,0.0533035732805728,-1127.2230224609375,304.1369934082031,0.6317306756973267,0.101472221314907,0.0716219022870063,293.1284484863281,297.1499938964844,293.1499938964844,0.316392034292221,-6052.26513671875,304.12042236328125,0.9990000128746032,0.4493546187877655,0.3850453495979309,293.1940002441406,297.1499938964844,293.1499938964844,0.0030325863044708,-1150.93017578125,295.21649169921875,0.4877606928348541,0.050000000745058,0.2323922961950302,291.1179504394531,291.1499938964844,263.1499938964844,261.5702209472656,280.9422607421875,293.6275634765625,291.1171875,1.0,0.2524792551994324,0.733913242816925,0.733913242816925,1.0,1.0,-1.1080106496810913,0.4614632427692413,0.6465473771095276,0.190746396780014,0.0,0.0,0.5283594131469727,48.819705963134766,46.0,-11.055211067199709,-11339.5673828125,169.2327423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8028564453125,307.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.048828125,18000.0,0.0,0.0,0.2539457976818084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948607385158539,0.494866281747818,-5.5460982366639655e-06,0.0,0.000257722713286,0.0,0.0,29.279935836791992,0.0,0.0,0.0,0.3676264882087707,4.0,0.0,1.0
668880,293.083251953125,297.1499938964844,293.1499938964844,0.0957394987344741,-2468.869873046875,304.1445007324219,0.7978044748306274,0.2049190104007721,0.1852128803730011,294.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4877606928348541,0.050000000745058,0.0489910170435905,293.0350341796875,297.1499938964844,293.1499938964844,0.0533035732805728,-1127.2230224609375,304.1369934082031,0.6317306756973267,0.101472221314907,0.0716219022870063,293.1284484863281,297.1499938964844,293.1499938964844,0.316392034292221,-6052.26513671875,304.12042236328125,0.9990000128746032,0.4493546187877655,0.3850453495979309,293.1940002441406,297.1499938964844,293.1499938964844,0.0030325863044708,-1150.93017578125,295.21649169921875,0.4877606928348541,0.050000000745058,0.2323922961950302,291.1179504394531,291.1499938964844,263.1499938964844,261.5702209472656,280.9422607421875,293.6275634765625,291.1171875,1.0,0.2524792551994324,0.733913242816925,0.733913242816925,1.0,1.0,-1.1080106496810913,0.4614632427692413,0.6465473771095276,0.190746396780014,0.0,0.0,0.5283594131469727,48.819705963134766,46.0,-11.055211067199709,-11339.5673828125,169.2327423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8028564453125,307.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.048828125,18000.0,0.0,0.0,0.2539457976818084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948607385158539,0.494866281747818,-5.5460982366639655e-06,0.0,0.000257722713286,0.0,0.0,29.279935836791992,0.0,0.0,0.0,0.3676264882087707,4.0,0.0,1.0
668940,293.08270263671875,297.1499938964844,293.1499938964844,0.0966828092932701,-2488.563720703125,304.144775390625,0.8022739291191101,0.2067236602306366,0.1867970675230026,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.4890394210815429,0.050000000745058,0.0489668436348438,293.03143310546875,297.1499938964844,293.1499938964844,0.0561373643577098,-1164.364013671875,304.1365966796875,0.6399179697036743,0.1051099896430969,0.0740217939019203,293.13775634765625,297.1499938964844,293.1499938964844,0.3139556050300598,-6009.33056640625,304.13494873046875,0.9990000128746032,0.4479817748069763,0.3820621073246002,293.1908264160156,297.1499938964844,293.1499938964844,0.0030274065211415,-1148.7021484375,295.2134704589844,0.4890394210815429,0.050000000745058,0.2322776317596435,291.1229858398437,291.1499938964844,263.1499938964844,261.57391357421875,280.9609680175781,293.6555480957031,291.12567138671875,1.0,0.251268595457077,0.733548104763031,0.733548104763031,1.0,1.0,-1.1090539693832395,0.4617712497711181,0.6472827792167664,0.1911738365888595,0.0,0.0,0.5320255756378174,48.22747039794922,49.0,13.515586853027344,-11392.07421875,168.41893005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742004394531,307.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.95703125,18000.0,0.0,0.0,0.255680501461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027746558189392,0.5027802586555481,-5.594756657956168e-06,0.0,0.0002594832039903,0.0,0.0,30.11414337158203,0.0,0.0,0.0,0.3702888488769531,4.0,0.0,1.0
669000,293.08270263671875,297.1499938964844,293.1499938964844,0.0966828092932701,-2488.563720703125,304.144775390625,0.8022739291191101,0.2067236602306366,0.1867970675230026,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.4890394210815429,0.050000000745058,0.0489668436348438,293.03143310546875,297.1499938964844,293.1499938964844,0.0561373643577098,-1164.364013671875,304.1365966796875,0.6399179697036743,0.1051099896430969,0.0740217939019203,293.13775634765625,297.1499938964844,293.1499938964844,0.3139556050300598,-6009.33056640625,304.13494873046875,0.9990000128746032,0.4479817748069763,0.3820621073246002,293.1908264160156,297.1499938964844,293.1499938964844,0.0030274065211415,-1148.7021484375,295.2134704589844,0.4890394210815429,0.050000000745058,0.2322776317596435,291.1229858398437,291.1499938964844,263.1499938964844,261.57391357421875,280.9609680175781,293.6555480957031,291.12567138671875,1.0,0.251268595457077,0.733548104763031,0.733548104763031,1.0,1.0,-1.1090539693832395,0.4617712497711181,0.6472827792167664,0.1911738365888595,0.0,0.0,0.5320255756378174,48.22747039794922,49.0,13.515586853027344,-11392.07421875,168.41893005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742004394531,307.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.95703125,18000.0,0.0,0.0,0.255680501461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027746558189392,0.5027802586555481,-5.594756657956168e-06,0.0,0.0002594832039903,0.0,0.0,30.11414337158203,0.0,0.0,0.0,0.3702888488769531,4.0,0.0,1.0
669060,293.0821838378906,297.1499938964844,293.1499938964844,0.0975484773516655,-2506.450439453125,304.1450500488281,0.8052964806556702,0.2085309624671936,0.188413605093956,293.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.489428848028183,0.050000000745058,0.0489595383405685,293.0302124023437,297.1499938964844,293.1499938964844,0.058847576379776,-1200.157958984375,304.1365661621094,0.6469818949699402,0.1083692386746406,0.0763927474617958,293.1366577148437,297.1499938964844,293.1499938964844,0.3128714561462402,-5990.34326171875,304.1413879394531,0.9990000128746032,0.448514461517334,0.3811564743518829,293.1876220703125,297.1499938964844,293.1499938964844,0.003019907977432,-1145.196044921875,295.2201232910156,0.489428848028183,0.050000000745058,0.2322429716587066,291.1404113769531,291.1499938964844,263.1499938964844,261.5774841308594,280.963134765625,293.65740966796875,291.1405029296875,1.0,0.2517590224742889,0.7331702709197998,0.7331702709197998,1.0,1.0,-1.1126980781555176,0.4632617533206939,0.649436354637146,0.192064106464386,0.0,0.0,0.5318406820297241,48.09284210205078,52.0,12.24381160736084,-11414.8203125,169.22943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635192871094,307.3480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.837890625,18000.0,0.0,0.0,0.2573185563087463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037441253662109,0.5037497282028198,-5.611667802440934e-06,0.0,0.000261145614786,0.0,0.0,30.26728630065918,0.0,0.0,0.0,0.3707851767539978,4.0,0.0,1.0
669120,293.0821838378906,297.1499938964844,293.1499938964844,0.0975484773516655,-2506.450439453125,304.1450500488281,0.8052964806556702,0.2085309624671936,0.188413605093956,293.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.489428848028183,0.050000000745058,0.0489595383405685,293.0302124023437,297.1499938964844,293.1499938964844,0.058847576379776,-1200.157958984375,304.1365661621094,0.6469818949699402,0.1083692386746406,0.0763927474617958,293.1366577148437,297.1499938964844,293.1499938964844,0.3128714561462402,-5990.34326171875,304.1413879394531,0.9990000128746032,0.448514461517334,0.3811564743518829,293.1876220703125,297.1499938964844,293.1499938964844,0.003019907977432,-1145.196044921875,295.2201232910156,0.489428848028183,0.050000000745058,0.2322429716587066,291.1404113769531,291.1499938964844,263.1499938964844,261.5774841308594,280.963134765625,293.65740966796875,291.1405029296875,1.0,0.2517590224742889,0.7331702709197998,0.7331702709197998,1.0,1.0,-1.1126980781555176,0.4632617533206939,0.649436354637146,0.192064106464386,0.0,0.0,0.5318406820297241,48.09284210205078,52.0,12.24381160736084,-11414.8203125,169.22943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635192871094,307.3480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.837890625,18000.0,0.0,0.0,0.2573185563087463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037441253662109,0.5037497282028198,-5.611667802440934e-06,0.0,0.000261145614786,0.0,0.0,30.26728630065918,0.0,0.0,0.0,0.3707851767539978,4.0,0.0,1.0
669180,293.0817565917969,297.1499938964844,293.1499938964844,0.0986154526472091,-2528.905517578125,304.1449279785156,0.8060193657875061,0.2103385180234909,0.1900504976511001,293.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4884398877620697,0.050000000745058,0.048978067934513,293.0296630859375,297.1499938964844,293.1499938964844,0.0614409297704696,-1234.96337890625,304.13671875,0.6517773866653442,0.1115096807479858,0.0785886123776435,293.1370849609375,297.1499938964844,293.1499938964844,0.3152852356433868,-6027.326171875,304.14013671875,0.9990000128746032,0.4487713575363159,0.3834584057331085,293.1843566894531,297.1499938964844,293.1499938964844,0.0030183312483131,-1144.7362060546875,295.2142333984375,0.4884398877620697,0.050000000745058,0.2323308587074279,291.1375732421875,291.1499938964844,263.1499938964844,261.5809631347656,280.9667358398437,293.6664733886719,291.13720703125,1.0,0.2534125447273254,0.7327923774719238,0.7327923774719238,1.0,1.0,-1.1201879978179932,0.4664492309093475,0.6537387371063232,0.1938110440969467,0.0,0.0,0.5336459279060364,48.662899017333984,40.0,0.0160099249333143,-11472.0244140625,172.51840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76666259765625,307.3477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.544921875,18000.0,0.0,0.0,0.2588282227516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059898495674133,0.5059954524040222,-5.622277512884466e-06,0.0,0.0002626777277328,0.0,0.0,30.49256134033203,0.0,0.0,0.0,0.3715364336967468,4.0,0.0,1.0
669240,293.0817565917969,297.1499938964844,293.1499938964844,0.0986154526472091,-2528.905517578125,304.1449279785156,0.8060193657875061,0.2103385180234909,0.1900504976511001,293.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4884398877620697,0.050000000745058,0.048978067934513,293.0296630859375,297.1499938964844,293.1499938964844,0.0614409297704696,-1234.96337890625,304.13671875,0.6517773866653442,0.1115096807479858,0.0785886123776435,293.1370849609375,297.1499938964844,293.1499938964844,0.3152852356433868,-6027.326171875,304.14013671875,0.9990000128746032,0.4487713575363159,0.3834584057331085,293.1843566894531,297.1499938964844,293.1499938964844,0.0030183312483131,-1144.7362060546875,295.2142333984375,0.4884398877620697,0.050000000745058,0.2323308587074279,291.1375732421875,291.1499938964844,263.1499938964844,261.5809631347656,280.9667358398437,293.6664733886719,291.13720703125,1.0,0.2534125447273254,0.7327923774719238,0.7327923774719238,1.0,1.0,-1.1201879978179932,0.4664492309093475,0.6537387371063232,0.1938110440969467,0.0,0.0,0.5336459279060364,48.662899017333984,40.0,0.0160099249333143,-11472.0244140625,172.51840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76666259765625,307.3477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.544921875,18000.0,0.0,0.0,0.2588282227516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059898495674133,0.5059954524040222,-5.622277512884466e-06,0.0,0.0002626777277328,0.0,0.0,30.49256134033203,0.0,0.0,0.0,0.3715364336967468,4.0,0.0,1.0
669300,293.0814819335937,297.1499938964844,293.1499938964844,0.0991219878196716,-2539.51904296875,304.1449279785156,0.8090218901634216,0.2112583369016647,0.1908466815948486,293.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.4895717799663543,0.050000000745058,0.0489568188786506,293.0291748046875,297.1499938964844,293.1499938964844,0.0627376213669776,-1252.4925537109375,304.13677978515625,0.6563921570777893,0.1131320372223854,0.0797032192349433,293.1370544433594,297.1499938964844,293.1499938964844,0.312920480966568,-5989.015625,304.1463317871094,0.9990000128746032,0.4489375948905945,0.3808242678642273,293.1826171875,297.1499938964844,293.1499938964844,0.0030167074874043,-1144.128173828125,295.2125244140625,0.4895717799663543,0.050000000745058,0.2322300672531128,291.13702392578125,291.1499938964844,263.1499938964844,261.5826416015625,280.9709777832031,293.6703491210937,291.1378173828125,1.0,0.252210408449173,0.7326034903526306,0.7326034903526306,1.0,1.0,-1.1191792488098145,0.4659339189529419,0.6532453298568726,0.193661481142044,0.0,0.0,0.534589409828186,48.11447143554688,40.0,4.101887226104736,-11480.314453125,171.17442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7699584960937,307.3646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.78125,18000.0,0.0,0.0,0.2595592439174652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5077285170555115,0.5077341198921204,-5.631789008475607e-06,0.0,0.0002634196425788,0.0,0.0,30.673620223999023,0.0,0.0,0.0,0.3721103370189667,4.0,0.0,1.0
669360,293.08111572265625,297.1499938964844,293.1499938964844,0.0995328351855278,-2547.943359375,304.1451110839844,0.8140305876731873,0.2121939659118652,0.1916362941265106,293.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4920010268688202,0.050000000745058,0.0489121824502944,293.0297241210937,297.1499938964844,293.1499938964844,0.0638873949646949,-1267.99853515625,304.1370849609375,0.6626618504524231,0.1145562008023262,0.0807446241378784,293.1326599121094,297.1499938964844,293.1499938964844,0.3074339032173157,-5901.70654296875,304.1570129394531,0.9990000128746032,0.4499581754207611,0.3752256035804748,293.18084716796875,297.1499938964844,293.1499938964844,0.0030133156105875,-1142.4637451171875,295.21728515625,0.4920010268688202,0.050000000745058,0.2320183366537094,291.145263671875,291.1499938964844,263.1499938964844,261.58428955078125,280.97137451171875,293.6636047363281,291.14801025390625,1.0,0.2499191015958786,0.7324413657188416,0.7324413657188416,1.0,1.0,-1.114351749420166,0.4637499451637268,0.650601863861084,0.1926337629556656,0.0,0.0,0.5341286659240723,46.923099517822266,43.0,18.060222625732425,-11464.494140625,167.49508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7796936035156,307.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.357421875,18000.0,0.0,0.0,0.260213553905487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5084875822067261,0.5084932446479797,-5.63949561183108e-06,0.0,0.0002640836755745,0.0,0.0,30.769250869750977,0.0,0.0,0.0,0.3723699450492859,4.0,0.0,1.0
669420,293.0805358886719,297.1499938964844,293.1499938964844,0.100401870906353,-2565.817138671875,304.145263671875,0.8196830153465271,0.2140587568283081,0.1932734996080398,293.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.4941926300525665,0.050000000745058,0.0488731451332569,293.034423828125,297.1499938964844,293.1499938964844,0.0655999407172203,-1291.12744140625,304.1385498046875,0.6702191829681396,0.1166562512516975,0.0823145359754562,293.1169128417969,297.1499938964844,293.1499938964844,0.3021107614040375,-5818.5703125,304.1631164550781,0.9990000128746032,0.4535938799381256,0.3702589273452759,293.1773681640625,297.1499938964844,293.1499938964844,0.0030069178901612,-1139.35107421875,295.2286071777344,0.4941926300525665,0.050000000745058,0.2318331599235534,291.1632080078125,291.1499938964844,263.1499938964844,261.58746337890625,280.96112060546875,293.6392517089844,291.163330078125,1.0,0.248558759689331,0.7321171164512634,0.7321171164512634,1.0,1.0,-1.1119656562805176,0.4626297950744629,0.6493358612060547,0.1920775473117828,0.0,0.0,0.5308521389961243,45.90401458740234,46.0,13.629278182983398,-11436.6015625,164.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244934082031,307.4027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.244140625,18000.0,0.0,0.0,0.2611668407917022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5040150284767151,0.504020631313324,-5.6233488976431545e-06,0.0,0.0002650511451065,0.0,0.0,30.341928482055664,0.0,0.0,0.0,0.37100350856781,4.0,0.0,1.0
669480,293.0805358886719,297.1499938964844,293.1499938964844,0.100401870906353,-2565.817138671875,304.145263671875,0.8196830153465271,0.2140587568283081,0.1932734996080398,293.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.4941926300525665,0.050000000745058,0.0488731451332569,293.034423828125,297.1499938964844,293.1499938964844,0.0655999407172203,-1291.12744140625,304.1385498046875,0.6702191829681396,0.1166562512516975,0.0823145359754562,293.1169128417969,297.1499938964844,293.1499938964844,0.3021107614040375,-5818.5703125,304.1631164550781,0.9990000128746032,0.4535938799381256,0.3702589273452759,293.1773681640625,297.1499938964844,293.1499938964844,0.0030069178901612,-1139.35107421875,295.2286071777344,0.4941926300525665,0.050000000745058,0.2318331599235534,291.1632080078125,291.1499938964844,263.1499938964844,261.58746337890625,280.96112060546875,293.6392517089844,291.163330078125,1.0,0.248558759689331,0.7321171164512634,0.7321171164512634,1.0,1.0,-1.1119656562805176,0.4626297950744629,0.6493358612060547,0.1920775473117828,0.0,0.0,0.5308521389961243,45.90401458740234,46.0,13.629278182983398,-11436.6015625,164.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244934082031,307.4027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.244140625,18000.0,0.0,0.0,0.2611668407917022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5040150284767151,0.504020631313324,-5.6233488976431545e-06,0.0,0.0002650511451065,0.0,0.0,30.341928482055664,0.0,0.0,0.0,0.37100350856781,4.0,0.0,1.0
669540,293.0800170898437,297.1499938964844,293.1499938964844,0.1014952361583709,-2588.732177734375,304.14501953125,0.8225862383842468,0.2159247398376464,0.1949371993541717,293.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4946439266204834,0.050000000745058,0.0488652437925338,293.0361633300781,297.1499938964844,293.1499938964844,0.0675303936004638,-1317.7032470703125,304.1390991210937,0.6756201982498169,0.1192228496074676,0.0839815065264701,293.1058959960937,297.1499938964844,293.1499938964844,0.3010189533233642,-5803.11474609375,304.1604309082031,0.9990000128746032,0.4566769003868103,0.3692477941513061,293.1737670898437,297.1499938964844,293.1499938964844,0.0030070124194025,-1139.5450439453125,295.22674560546875,0.4946439266204834,0.050000000745058,0.2317956835031509,291.1597900390625,291.1499938964844,263.1499938964844,261.5905456542969,280.95416259765625,293.62750244140625,291.1592102050781,1.0,0.2487174421548843,0.7317928671836853,0.7317928671836853,1.0,1.0,-1.114693522453308,0.4637791514396667,0.6509143710136414,0.1926132291555404,0.0,0.0,0.5297082662582397,45.73908233642578,49.0,-1.1182926893234253,-11451.7890625,165.35023498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876647949219,307.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3828125,18000.0,0.0,0.0,0.2617113888263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009807348251343,0.5009863376617432,-5.601689736067783e-06,0.0,0.000265603797743,0.0,0.0,30.00540542602539,0.0,0.0,0.0,0.3699480295181274,4.0,0.0,1.0
669600,293.0800170898437,297.1499938964844,293.1499938964844,0.1014952361583709,-2588.732177734375,304.14501953125,0.8225862383842468,0.2159247398376464,0.1949371993541717,293.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4946439266204834,0.050000000745058,0.0488652437925338,293.0361633300781,297.1499938964844,293.1499938964844,0.0675303936004638,-1317.7032470703125,304.1390991210937,0.6756201982498169,0.1192228496074676,0.0839815065264701,293.1058959960937,297.1499938964844,293.1499938964844,0.3010189533233642,-5803.11474609375,304.1604309082031,0.9990000128746032,0.4566769003868103,0.3692477941513061,293.1737670898437,297.1499938964844,293.1499938964844,0.0030070124194025,-1139.5450439453125,295.22674560546875,0.4946439266204834,0.050000000745058,0.2317956835031509,291.1597900390625,291.1499938964844,263.1499938964844,261.5905456542969,280.95416259765625,293.62750244140625,291.1592102050781,1.0,0.2487174421548843,0.7317928671836853,0.7317928671836853,1.0,1.0,-1.114693522453308,0.4637791514396667,0.6509143710136414,0.1926132291555404,0.0,0.0,0.5297082662582397,45.73908233642578,49.0,-1.1182926893234253,-11451.7890625,165.35023498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876647949219,307.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3828125,18000.0,0.0,0.0,0.2617113888263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009807348251343,0.5009863376617432,-5.601689736067783e-06,0.0,0.000265603797743,0.0,0.0,30.00540542602539,0.0,0.0,0.0,0.3699480295181274,4.0,0.0,1.0
669660,293.0795288085937,297.1499938964844,293.1499938964844,0.1026485562324523,-2612.913818359375,304.1447448730469,0.8235560059547424,0.217795044183731,0.1966262608766555,293.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.4938444197177887,0.050000000745058,0.0488792173564434,293.0365295410156,297.1499938964844,293.1499938964844,0.0697859674692154,-1349.0850830078125,304.13897705078125,0.679972231388092,0.1220296844840049,0.0859320387244224,293.10089111328125,297.1499938964844,293.1499938964844,0.3027362525463104,-5831.8291015625,304.1540222167969,0.9990000128746032,0.4588222801685333,0.3710415065288543,293.17010498046875,297.1499938964844,293.1499938964844,0.0030101579613983,-1141.04833984375,295.2235412597656,0.4938444197177887,0.050000000745058,0.2318619638681411,291.1523742675781,291.1499938964844,263.1499938964844,261.5934143066406,280.952392578125,293.6306457519531,291.1513671875,1.0,0.2501191198825836,0.7315426468849182,0.7315426468849182,1.0,1.0,-1.121310114860535,0.4666734337806701,0.6546366214752197,0.1939779371023178,0.0,0.0,0.5298473238945007,46.177921295166016,52.0,-9.316835403442385,-11502.5546875,168.11061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454650878906,307.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1640625,18000.0,0.0,0.0,0.2620621025562286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5003458261489868,0.5003514289855957,-5.593756668531569e-06,0.0,0.0002659597084857,0.0,0.0,29.91984939575196,0.0,0.0,0.0,0.369681715965271,4.0,0.0,1.0
669720,293.0795288085937,297.1499938964844,293.1499938964844,0.1026485562324523,-2612.913818359375,304.1447448730469,0.8235560059547424,0.217795044183731,0.1966262608766555,293.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.4938444197177887,0.050000000745058,0.0488792173564434,293.0365295410156,297.1499938964844,293.1499938964844,0.0697859674692154,-1349.0850830078125,304.13897705078125,0.679972231388092,0.1220296844840049,0.0859320387244224,293.10089111328125,297.1499938964844,293.1499938964844,0.3027362525463104,-5831.8291015625,304.1540222167969,0.9990000128746032,0.4588222801685333,0.3710415065288543,293.17010498046875,297.1499938964844,293.1499938964844,0.0030101579613983,-1141.04833984375,295.2235412597656,0.4938444197177887,0.050000000745058,0.2318619638681411,291.1523742675781,291.1499938964844,263.1499938964844,261.5934143066406,280.952392578125,293.6306457519531,291.1513671875,1.0,0.2501191198825836,0.7315426468849182,0.7315426468849182,1.0,1.0,-1.121310114860535,0.4666734337806701,0.6546366214752197,0.1939779371023178,0.0,0.0,0.5298473238945007,46.177921295166016,52.0,-9.316835403442385,-11502.5546875,168.11061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454650878906,307.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1640625,18000.0,0.0,0.0,0.2620621025562286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5003458261489868,0.5003514289855957,-5.593756668531569e-06,0.0,0.0002659597084857,0.0,0.0,29.91984939575196,0.0,0.0,0.0,0.369681715965271,4.0,0.0,1.0
669780,293.0791320800781,297.1499938964844,293.1499938964844,0.1038440987467765,-2637.961669921875,304.1445007324219,0.8229413032531738,0.2196585834026336,0.1983294486999511,293.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.4920321702957153,0.050000000745058,0.0489115379750728,293.0368347167969,297.1499938964844,293.1499938964844,0.0720922425389289,-1381.4603271484375,304.1388244628906,0.6828582882881165,0.1248462796211242,0.0879255086183548,293.10113525390625,297.1499938964844,293.1499938964844,0.3068375289440155,-5897.41455078125,304.1458435058594,0.9990000128746032,0.4600252211093902,0.3751536309719085,293.16650390625,297.1499938964844,293.1499938964844,0.0030157251749187,-1143.5758056640625,295.21954345703125,0.4920321702957153,0.050000000745058,0.2320152819156646,291.1421203613281,291.1499938964844,263.1499938964844,261.5960388183594,280.9560241699219,293.646728515625,291.1409912109375,1.0,0.2525189518928528,0.7312924265861511,0.7312924265861511,1.0,1.0,-1.1309046745300293,0.4708875715732574,0.6600170731544495,0.1960028409957885,0.0,0.0,0.5315755605697632,47.12091827392578,55.0,-13.458145141601562,-11581.1083984375,172.7505645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,307.47344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.41796875,18000.0,0.0,0.0,0.262418657541275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023473501205444,0.5023529529571533,-5.6008775572991e-06,0.0,0.0002663215564098,0.0,0.0,30.108583450317383,0.0,0.0,0.0,0.3703041076660156,4.0,0.0,1.0
669840,293.0791320800781,297.1499938964844,293.1499938964844,0.1038440987467765,-2637.961669921875,304.1445007324219,0.8229413032531738,0.2196585834026336,0.1983294486999511,293.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.4920321702957153,0.050000000745058,0.0489115379750728,293.0368347167969,297.1499938964844,293.1499938964844,0.0720922425389289,-1381.4603271484375,304.1388244628906,0.6828582882881165,0.1248462796211242,0.0879255086183548,293.10113525390625,297.1499938964844,293.1499938964844,0.3068375289440155,-5897.41455078125,304.1458435058594,0.9990000128746032,0.4600252211093902,0.3751536309719085,293.16650390625,297.1499938964844,293.1499938964844,0.0030157251749187,-1143.5758056640625,295.21954345703125,0.4920321702957153,0.050000000745058,0.2320152819156646,291.1421203613281,291.1499938964844,263.1499938964844,261.5960388183594,280.9560241699219,293.646728515625,291.1409912109375,1.0,0.2525189518928528,0.7312924265861511,0.7312924265861511,1.0,1.0,-1.1309046745300293,0.4708875715732574,0.6600170731544495,0.1960028409957885,0.0,0.0,0.5315755605697632,47.12091827392578,55.0,-13.458145141601562,-11581.1083984375,172.7505645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,307.47344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.41796875,18000.0,0.0,0.0,0.262418657541275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023473501205444,0.5023529529571533,-5.6008775572991e-06,0.0,0.0002663215564098,0.0,0.0,30.108583450317383,0.0,0.0,0.0,0.3703041076660156,4.0,0.0,1.0
669900,293.0790100097656,297.1499938964844,293.1499938964844,0.1044464632868766,-2650.559814453125,304.1444091796875,0.8221465945243835,0.2205838710069656,0.1991818845272064,293.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4908203184604645,0.050000000745058,0.0489336065948009,293.0370178222656,297.1499938964844,293.1499938964844,0.0732398480176925,-1397.6627197265625,304.1387634277344,0.6837988495826721,0.1262432038784027,0.0889206007122993,293.10302734375,297.1499938964844,293.1499938964844,0.3096379041671753,-5941.59765625,304.1415100097656,0.9990000128746032,0.4602727591991424,0.3779351413249969,293.16473388671875,297.1499938964844,293.1499938964844,0.0030191803816705,-1145.0997314453125,295.2177124023437,0.4908203184604645,0.050000000745058,0.2321199625730514,291.13677978515625,291.1499938964844,263.1499938964844,261.5972595214844,280.95965576171875,293.6589050292969,291.1356811523437,1.0,0.254029244184494,0.7311672568321228,0.7311672568321228,1.0,1.0,-1.1366124153137207,0.4733955860137939,0.6632168889045715,0.1972300559282302,0.0,0.0,0.5329932570457458,47.75470733642578,55.0,-14.223769187927246,-11628.8681640625,175.6830596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9917297363281,307.4808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.5859375,18000.0,0.0,0.0,0.2626579105854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043483972549438,0.5043540596961975,-5.610518201137893e-06,0.0,0.0002665643987711,0.0,0.0,30.30950164794922,0.0,0.0,0.0,0.3709569871425628,4.0,0.0,1.0
669960,293.07891845703125,297.1499938964844,293.1499938964844,0.1050483435392379,-2663.129638671875,304.14434814453125,0.8210856914520264,0.2215031236410141,0.2000326514244079,293.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4894432425498962,0.050000000745058,0.0489590875804424,293.03680419921875,297.1499938964844,293.1499938964844,0.0743975266814231,-1414.06689453125,304.1387023925781,0.6844993233680725,0.1277130991220474,0.0899285152554512,293.10626220703125,297.1499938964844,293.1499938964844,0.3128629028797149,-5992.12109375,304.1371765136719,0.9990000128746032,0.4602344036102295,0.3811215758323669,293.1630249023437,297.1499938964844,293.1499938964844,0.0030229908879846,-1146.7540283203125,295.2161560058594,0.4894432425498962,0.050000000745058,0.2322408258914947,291.13153076171875,291.1499938964844,263.1499938964844,261.5984191894531,280.964599609375,293.6733093261719,291.1304626464844,1.0,0.2557152807712555,0.7309706211090088,0.7309706211090088,1.0,1.0,-1.142843246459961,0.4761202931404114,0.6667228937149048,0.1985756605863571,0.0,0.0,0.534752368927002,48.48257827758789,58.0,-14.406475067138672,-11681.146484375,178.9827423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,307.48516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.06640625,18000.0,0.0,0.0,0.2629653811454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069748163223267,0.5069804191589355,-5.624091954814503e-06,0.0,0.0002668764209374,0.0,0.0,30.57863044738769,0.0,0.0,0.0,0.3718268871307373,4.0,0.0,1.0
670020,293.0788269042969,297.1499938964844,293.1499938964844,0.106247141957283,-2688.1142578125,304.14422607421875,0.8183794021606445,0.2233208417892456,0.2017238438129425,293.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.4863234758377075,0.050000000745058,0.0490181669592857,293.0326843261719,297.1499938964844,293.1499938964844,0.0771748349070549,-1453.685302734375,304.1378173828125,0.6864478588104248,0.1314126402139663,0.0923822000622749,293.1183776855469,297.1499938964844,293.1499938964844,0.3203113973140716,-6107.69873046875,304.12908935546875,0.9990000128746032,0.4588971436023712,0.3884088397026062,293.1596984863281,297.1499938964844,293.1499938964844,0.0030315660405904,-1150.411865234375,295.2138671875,0.4863234758377075,0.050000000745058,0.2325210720300674,291.12127685546875,291.1499938964844,263.1499938964844,261.6005554199219,280.9774169921875,293.7081604003906,291.1202697753906,1.0,0.2595477998256683,0.7305773496627808,0.7305773496627808,1.0,1.0,-1.1569716930389404,0.4822959303855896,0.6746757626533508,0.2016938626766204,0.0,0.0,0.5392678380012512,50.168853759765625,61.0,-14.33176040649414,-11799.0576171875,186.64862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,307.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.599609375,18000.0,0.0,0.0,0.2638595104217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514041006565094,0.5140466690063477,-5.6628532547620125e-06,0.0,0.0002677838492672,0.0,0.0,31.32016944885254,0.0,0.0,0.0,0.3742038011550903,4.0,0.0,1.0
670080,293.0788269042969,297.1499938964844,293.1499938964844,0.106247141957283,-2688.1142578125,304.14422607421875,0.8183794021606445,0.2233208417892456,0.2017238438129425,293.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.4863234758377075,0.050000000745058,0.0490181669592857,293.0326843261719,297.1499938964844,293.1499938964844,0.0771748349070549,-1453.685302734375,304.1378173828125,0.6864478588104248,0.1314126402139663,0.0923822000622749,293.1183776855469,297.1499938964844,293.1499938964844,0.3203113973140716,-6107.69873046875,304.12908935546875,0.9990000128746032,0.4588971436023712,0.3884088397026062,293.1596984863281,297.1499938964844,293.1499938964844,0.0030315660405904,-1150.411865234375,295.2138671875,0.4863234758377075,0.050000000745058,0.2325210720300674,291.12127685546875,291.1499938964844,263.1499938964844,261.6005554199219,280.9774169921875,293.7081604003906,291.1202697753906,1.0,0.2595477998256683,0.7305773496627808,0.7305773496627808,1.0,1.0,-1.1569716930389404,0.4822959303855896,0.6746757626533508,0.2016938626766204,0.0,0.0,0.5392678380012512,50.168853759765625,61.0,-14.33176040649414,-11799.0576171875,186.64862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,307.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.599609375,18000.0,0.0,0.0,0.2638595104217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514041006565094,0.5140466690063477,-5.6628532547620125e-06,0.0,0.0002677838492672,0.0,0.0,31.32016944885254,0.0,0.0,0.0,0.3742038011550903,4.0,0.0,1.0
670140,293.0788879394531,297.1499938964844,293.1499938964844,0.1074357032775878,-2712.81591796875,304.1441650390625,0.8150725364685059,0.2251132428646087,0.2034001350402832,293.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4827974140644073,0.050000000745058,0.0490864999592304,293.0253295898437,297.1499938964844,293.1499938964844,0.0805656835436821,-1502.443603515625,304.1361999511719,0.6892237067222595,0.1358693540096283,0.0954217463731765,293.1368103027344,297.1499938964844,293.1499938964844,0.3288551270961761,-6238.79638671875,304.1218566894531,0.9990000128746032,0.4559749960899353,0.396670788526535,293.1564025878906,297.1499938964844,293.1499938964844,0.0030415647197514,-1154.5826416015625,295.2129821777344,0.4827974140644073,0.050000000745058,0.2328452318906784,291.111572265625,291.1499938964844,263.1499938964844,261.6024780273437,280.9958190917969,293.7540588378906,291.1106872558594,1.0,0.2638903856277466,0.7301840782165527,0.7301840782165527,1.0,1.0,-1.173019289970398,0.4893108904361725,0.6837083697319031,0.2053216695785522,0.0,0.0,0.5450578927993774,52.11972427368164,49.0,-13.27386474609375,-11932.0751953125,195.62062072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91534423828125,307.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17919.044921875,18000.0,0.0,0.0,0.2652248740196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235235095024109,0.5235292315483093,-5.717501153412741e-06,0.0,0.0002691695117391,0.0,0.0,32.34437942504883,0.0,0.0,0.0,0.377441793680191,4.0,0.0,1.0
670200,293.0788879394531,297.1499938964844,293.1499938964844,0.1074357032775878,-2712.81591796875,304.1441650390625,0.8150725364685059,0.2251132428646087,0.2034001350402832,293.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4827974140644073,0.050000000745058,0.0490864999592304,293.0253295898437,297.1499938964844,293.1499938964844,0.0805656835436821,-1502.443603515625,304.1361999511719,0.6892237067222595,0.1358693540096283,0.0954217463731765,293.1368103027344,297.1499938964844,293.1499938964844,0.3288551270961761,-6238.79638671875,304.1218566894531,0.9990000128746032,0.4559749960899353,0.396670788526535,293.1564025878906,297.1499938964844,293.1499938964844,0.0030415647197514,-1154.5826416015625,295.2129821777344,0.4827974140644073,0.050000000745058,0.2328452318906784,291.111572265625,291.1499938964844,263.1499938964844,261.6024780273437,280.9958190917969,293.7540588378906,291.1106872558594,1.0,0.2638903856277466,0.7301840782165527,0.7301840782165527,1.0,1.0,-1.173019289970398,0.4893108904361725,0.6837083697319031,0.2053216695785522,0.0,0.0,0.5450578927993774,52.11972427368164,49.0,-13.27386474609375,-11932.0751953125,195.62062072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91534423828125,307.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17919.044921875,18000.0,0.0,0.0,0.2652248740196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235235095024109,0.5235292315483093,-5.717501153412741e-06,0.0,0.0002691695117391,0.0,0.0,32.34437942504883,0.0,0.0,0.0,0.377441793680191,4.0,0.0,1.0
670260,293.0787658691406,297.1499938964844,293.1499938964844,0.1084012016654014,-2732.536376953125,304.14453125,0.8193876147270203,0.22693432867527,0.2049926370382309,293.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.4842972159385681,0.050000000745058,0.0490572229027748,293.0179443359375,297.1499938964844,293.1499938964844,0.0840804055333137,-1553.107421875,304.1349792480469,0.699756920337677,0.14053575694561,0.0986974090337753,293.15087890625,297.1499938964844,293.1499938964844,0.3258870244026184,-6187.884765625,304.13677978515625,0.9990000128746032,0.4534192085266113,0.3931607604026794,293.1528625488281,297.1499938964844,293.1499938964844,0.0030468313489109,-1156.2794189453125,295.2239990234375,0.4842972159385681,0.050000000745058,0.2327063381671905,291.11651611328125,291.1499938964844,263.1499938964844,261.60418701171875,281.0179443359375,293.7908020019531,291.1190490722656,1.0,0.2625946998596191,0.7296913266181946,0.7296913266181946,1.0,1.0,-1.1744568347930908,0.4898445606231689,0.6846122741699219,0.2055914849042892,0.0,0.0,0.5496205687522888,51.39951705932617,37.0,12.584611892700195,-11984.66796875,194.64471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450012207031,307.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17924.751953125,18000.0,0.0,0.0,0.2670100629329681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334923267364502,0.5334981083869934,-5.782435891887872e-06,0.0,0.0002709812833927,0.0,0.0,33.47849655151367,0.0,0.0,0.0,0.3809017241001129,4.0,0.0,1.0
670320,293.0787658691406,297.1499938964844,293.1499938964844,0.1084012016654014,-2732.536376953125,304.14453125,0.8193876147270203,0.22693432867527,0.2049926370382309,293.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.4842972159385681,0.050000000745058,0.0490572229027748,293.0179443359375,297.1499938964844,293.1499938964844,0.0840804055333137,-1553.107421875,304.1349792480469,0.699756920337677,0.14053575694561,0.0986974090337753,293.15087890625,297.1499938964844,293.1499938964844,0.3258870244026184,-6187.884765625,304.13677978515625,0.9990000128746032,0.4534192085266113,0.3931607604026794,293.1528625488281,297.1499938964844,293.1499938964844,0.0030468313489109,-1156.2794189453125,295.2239990234375,0.4842972159385681,0.050000000745058,0.2327063381671905,291.11651611328125,291.1499938964844,263.1499938964844,261.60418701171875,281.0179443359375,293.7908020019531,291.1190490722656,1.0,0.2625946998596191,0.7296913266181946,0.7296913266181946,1.0,1.0,-1.1744568347930908,0.4898445606231689,0.6846122741699219,0.2055914849042892,0.0,0.0,0.5496205687522888,51.39951705932617,37.0,12.584611892700195,-11984.66796875,194.64471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450012207031,307.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17924.751953125,18000.0,0.0,0.0,0.2670100629329681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334923267364502,0.5334981083869934,-5.782435891887872e-06,0.0,0.0002709812833927,0.0,0.0,33.47849655151367,0.0,0.0,0.0,0.3809017241001129,4.0,0.0,1.0
