time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670380,293.0784912109375,297.1499938964844,293.1499938964844,0.109089508652687,-2746.09326171875,304.14520263671875,0.8305234313011169,0.2287957668304443,0.2065456211566925,293.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.4902133643627167,0.050000000745058,0.0489446111023426,293.018310546875,297.1499938964844,293.1499938964844,0.0866233557462692,-1589.484130859375,304.1358337402344,0.7147244811058044,0.1438271701335907,0.1012293323874473,293.14263916015625,297.1499938964844,293.1499938964844,0.312119722366333,-5969.5517578125,304.164306640625,0.9990000128746032,0.4550128579139709,0.3793353736400604,293.1492004394531,297.1499938964844,293.1499938964844,0.0030436390079557,-1153.822509765625,295.25299072265625,0.4902133643627167,0.050000000745058,0.2321721613407135,291.1454162597656,291.1499938964844,263.1499938964844,261.60565185546875,281.0184936523437,293.7764587402344,291.1486511230469,1.0,0.2569683492183685,0.7291985750198364,0.7291985750198364,1.0,1.0,-1.1619939804077148,0.4842746555805206,0.6777193546295166,0.2025365978479385,0.0,0.0,0.5483700037002563,48.37458419799805,40.0,34.64095687866211,-11915.5712890625,184.6776885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072204589844,307.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98828125,18000.0,0.0,0.0,0.2687017619609833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347729325294495,0.5347787737846375,-5.807270099467132e-06,0.0,0.0002726981183513,0.0,0.0,33.7058219909668,0.0,0.0,0.0,0.3815325200557709,4.0,0.0,1.0
670440,293.0784912109375,297.1499938964844,293.1499938964844,0.109089508652687,-2746.09326171875,304.14520263671875,0.8305234313011169,0.2287957668304443,0.2065456211566925,293.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.4902133643627167,0.050000000745058,0.0489446111023426,293.018310546875,297.1499938964844,293.1499938964844,0.0866233557462692,-1589.484130859375,304.1358337402344,0.7147244811058044,0.1438271701335907,0.1012293323874473,293.14263916015625,297.1499938964844,293.1499938964844,0.312119722366333,-5969.5517578125,304.164306640625,0.9990000128746032,0.4550128579139709,0.3793353736400604,293.1492004394531,297.1499938964844,293.1499938964844,0.0030436390079557,-1153.822509765625,295.25299072265625,0.4902133643627167,0.050000000745058,0.2321721613407135,291.1454162597656,291.1499938964844,263.1499938964844,261.60565185546875,281.0184936523437,293.7764587402344,291.1486511230469,1.0,0.2569683492183685,0.7291985750198364,0.7291985750198364,1.0,1.0,-1.1619939804077148,0.4842746555805206,0.6777193546295166,0.2025365978479385,0.0,0.0,0.5483700037002563,48.37458419799805,40.0,34.64095687866211,-11915.5712890625,184.6776885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072204589844,307.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98828125,18000.0,0.0,0.0,0.2687017619609833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347729325294495,0.5347787737846375,-5.807270099467132e-06,0.0,0.0002726981183513,0.0,0.0,33.7058219909668,0.0,0.0,0.0,0.3815325200557709,4.0,0.0,1.0
670500,293.0783996582031,297.1499938964844,293.1499938964844,0.1094468533992767,-2753.16064453125,304.1454162597656,0.8351846933364868,0.2297230213880539,0.2073412537574768,293.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4925302267074585,0.050000000745058,0.0489023737609386,293.0223388671875,297.1499938964844,293.1499938964844,0.0873584672808647,-1599.85693359375,304.1370544433594,0.71970534324646,0.144703984260559,0.1019914373755455,293.1305847167969,297.1499938964844,293.1499938964844,0.3065546154975891,-5882.5615234375,304.17169189453125,0.9990000128746032,0.4574707150459289,0.3740161061286926,293.1474609375,297.1499938964844,293.1499938964844,0.0030423896387219,-1152.744384765625,295.2677917480469,0.4925302267074585,0.050000000745058,0.231971800327301,291.1600036621094,291.1499938964844,263.1499938964844,261.6063232421875,281.0085144042969,293.75299072265625,291.16229248046875,1.0,0.2551746070384979,0.7289522290229797,0.7289522290229797,1.0,1.0,-1.1571831703186035,0.4821386337280273,0.675044596195221,0.201283723115921,0.0,0.0,0.5462237596511841,47.23674011230469,40.0,33.718994140625,-11875.677734375,180.9408721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116455078125,307.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.84765625,18000.0,0.0,0.0,0.2693408727645874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321675539016724,0.5321733355522156,-5.798347046948038e-06,0.0,0.0002733467554207,0.0,0.0,33.44482421875,0.0,0.0,0.0,0.3807163834571838,4.0,0.0,1.0
670560,293.0783386230469,297.1499938964844,293.1499938964844,0.1098984032869339,-2762.3310546875,304.1454162597656,0.8387379050254822,0.2306422591209411,0.2081412225961685,293.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4941264986991882,0.050000000745058,0.0488740354776382,293.0276794433594,297.1499938964844,293.1499938964844,0.0878514498472213,-1606.8017578125,304.1385192871094,0.7229560017585754,0.1452718675136566,0.1024682000279426,293.1175842285156,297.1499938964844,293.1499938964844,0.3027907907962799,-5824.40625,304.174560546875,0.9990000128746032,0.4602710008621216,0.3704054653644562,293.145751953125,297.1499938964844,293.1499938964844,0.0030426748562604,-1152.6033935546875,295.2772827148437,0.4941264986991882,0.050000000745058,0.2318373918533325,291.1665954589844,291.1499938964844,263.1499938964844,261.60693359375,280.99822998046875,293.7314453125,291.1670837402344,1.0,0.2538772523403168,0.7288148999214172,0.7288148999214172,1.0,1.0,-1.15418541431427,0.4808095395565033,0.6733759045600891,0.2005073428153991,0.0,0.0,0.5444115400314331,46.47694778442383,43.0,22.23735237121582,-11843.19921875,178.52639770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828857421875,307.47625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.4921875,18000.0,0.0,0.0,0.2698297500610351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286994576454163,0.5287052392959595,-5.77988021177589e-06,0.0,0.0002738428884185,0.0,0.0,33.06770706176758,0.0,0.0,0.0,0.3795825242996216,4.0,0.0,1.0
670620,293.0782775878906,297.1499938964844,293.1499938964844,0.1109315380454063,-2783.52978515625,304.1452331542969,0.8436588048934937,0.232470154762268,0.209752544760704,293.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4959149360656738,0.050000000745058,0.0488430932164192,293.038330078125,297.1499938964844,293.1499938964844,0.0885924771428108,-1617.3021240234375,304.1410827636719,0.7268158197402954,0.1462111324071884,0.1031220853328704,293.0936584472656,297.1499938964844,293.1499938964844,0.2985714077949524,-5760.87255859375,304.1732177734375,0.9990000128746032,0.4659510254859924,0.3664222359657287,293.1423645019531,297.1499938964844,293.1499938964844,0.003048549639061,-1154.7801513671875,295.2886962890625,0.4959149360656738,0.050000000745058,0.2316906005144119,291.1674194335937,291.1499938964844,263.1499938964844,261.60797119140625,280.9842224121094,293.7035217285156,291.16729736328125,1.0,0.2526192665100097,0.7285403609275818,0.7285403609275818,1.0,1.0,-1.151908040046692,0.4797859489917755,0.672122061252594,0.199836865067482,0.0,0.0,0.5419730544090271,45.66010665893555,46.0,5.698675632476807,-11818.2314453125,176.23023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876037597656,307.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.1953125,18000.0,0.0,0.0,0.2704156339168548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5236167907714844,0.5236225724220276,-5.745488579123048e-06,0.0,0.0002744374796748,0.0,0.0,32.48483657836914,0.0,0.0,0.0,0.3777979910373688,4.0,0.0,1.0
670680,293.0782775878906,297.1499938964844,293.1499938964844,0.1109315380454063,-2783.52978515625,304.1452331542969,0.8436588048934937,0.232470154762268,0.209752544760704,293.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4959149360656738,0.050000000745058,0.0488430932164192,293.038330078125,297.1499938964844,293.1499938964844,0.0885924771428108,-1617.3021240234375,304.1410827636719,0.7268158197402954,0.1462111324071884,0.1031220853328704,293.0936584472656,297.1499938964844,293.1499938964844,0.2985714077949524,-5760.87255859375,304.1732177734375,0.9990000128746032,0.4659510254859924,0.3664222359657287,293.1423645019531,297.1499938964844,293.1499938964844,0.003048549639061,-1154.7801513671875,295.2886962890625,0.4959149360656738,0.050000000745058,0.2316906005144119,291.1674194335937,291.1499938964844,263.1499938964844,261.60797119140625,280.9842224121094,293.7035217285156,291.16729736328125,1.0,0.2526192665100097,0.7285403609275818,0.7285403609275818,1.0,1.0,-1.151908040046692,0.4797859489917755,0.672122061252594,0.199836865067482,0.0,0.0,0.5419730544090271,45.66010665893555,46.0,5.698675632476807,-11818.2314453125,176.23023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876037597656,307.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.1953125,18000.0,0.0,0.0,0.2704156339168548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5236167907714844,0.5236225724220276,-5.745488579123048e-06,0.0,0.0002744374796748,0.0,0.0,32.48483657836914,0.0,0.0,0.0,0.3777979910373688,4.0,0.0,1.0
670740,293.0782470703125,297.1499938964844,293.1499938964844,0.1120296493172645,-2806.102294921875,304.1449890136719,0.8461663126945496,0.2342902570962906,0.2113805264234542,293.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4961790740489959,0.050000000745058,0.048838585615158,293.0440979003906,297.1499938964844,293.1499938964844,0.0896660983562469,-1632.81884765625,304.1422119140625,0.7292299866676331,0.1478533297777176,0.1040710657835006,293.0776672363281,297.1499938964844,293.1499938964844,0.2977311015129089,-5750.625,304.1667785644531,0.9990000128746032,0.4706423282623291,0.3658397793769836,293.1388854980469,297.1499938964844,293.1499938964844,0.0030577795114368,-1158.4107666015625,295.2983703613281,0.4961790740489959,0.050000000745058,0.2316692173480987,291.16363525390625,291.1499938964844,263.1499938964844,261.6088256835937,280.9785461425781,293.6944885253906,291.16290283203125,1.0,0.2528545558452606,0.7282658219337463,0.7282658219337463,1.0,1.0,-1.154269099235535,0.4807939231395721,0.6734751462936401,0.2002701461315155,0.0,0.0,0.5403457880020142,45.57659912109375,49.0,-4.378067970275879,-11829.8203125,176.7844696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568176269531,307.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.052734375,18000.0,0.0,0.0,0.270634114742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200443863868713,0.5200501084327698,-5.72025555811706e-06,0.0,0.000274659221759,0.0,0.0,32.073822021484375,0.0,0.0,0.0,0.3765248656272888,4.0,0.0,1.0
670800,293.0782470703125,297.1499938964844,293.1499938964844,0.1120296493172645,-2806.102294921875,304.1449890136719,0.8461663126945496,0.2342902570962906,0.2113805264234542,293.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4961790740489959,0.050000000745058,0.048838585615158,293.0440979003906,297.1499938964844,293.1499938964844,0.0896660983562469,-1632.81884765625,304.1422119140625,0.7292299866676331,0.1478533297777176,0.1040710657835006,293.0776672363281,297.1499938964844,293.1499938964844,0.2977311015129089,-5750.625,304.1667785644531,0.9990000128746032,0.4706423282623291,0.3658397793769836,293.1388854980469,297.1499938964844,293.1499938964844,0.0030577795114368,-1158.4107666015625,295.2983703613281,0.4961790740489959,0.050000000745058,0.2316692173480987,291.16363525390625,291.1499938964844,263.1499938964844,261.6088256835937,280.9785461425781,293.6944885253906,291.16290283203125,1.0,0.2528545558452606,0.7282658219337463,0.7282658219337463,1.0,1.0,-1.154269099235535,0.4807939231395721,0.6734751462936401,0.2002701461315155,0.0,0.0,0.5403457880020142,45.57659912109375,49.0,-4.378067970275879,-11829.8203125,176.7844696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568176269531,307.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.052734375,18000.0,0.0,0.0,0.270634114742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200443863868713,0.5200501084327698,-5.72025555811706e-06,0.0,0.000274659221759,0.0,0.0,32.073822021484375,0.0,0.0,0.0,0.3765248656272888,4.0,0.0,1.0
670860,293.0782775878906,297.1499938964844,293.1499938964844,0.1132002621889114,-2830.207763671875,304.14471435546875,0.8467527627944946,0.2361026555299759,0.2130212038755417,293.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4952563643455505,0.050000000745058,0.0488543473184108,293.045166015625,297.1499938964844,293.1499938964844,0.0915112867951393,-1659.7340087890625,304.1417236328125,0.731505274772644,0.1503131091594696,0.1057150959968566,293.07098388671875,297.1499938964844,293.1499938964844,0.2996209263801574,-5782.92578125,304.15802001953125,0.9990000128746032,0.4738451540470123,0.3678805828094482,293.13531494140625,297.1499938964844,293.1499938964844,0.0030701293144375,-1163.4385986328125,295.3058776855469,0.4952563643455505,0.050000000745058,0.2317439913749694,291.1545104980469,291.1499938964844,263.1499938964844,261.6094665527344,280.9787292480469,293.69921875,291.1534118652344,1.0,0.2543113231658935,0.7279593348503113,0.7279593348503113,1.0,1.0,-1.1607685089111328,0.483605682849884,0.6771628856658936,0.2016958147287368,0.0,0.0,0.540321946144104,46.06407165527344,52.0,-11.675350189208984,-11876.6298828125,179.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169372558594,307.5473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.689453125,18000.0,0.0,0.0,0.2706789076328277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189046859741211,0.5189104080200195,-5.708287062589079e-06,0.0,0.0002747046819422,0.0,0.0,31.924917221069336,0.0,0.0,0.0,0.3760766386985779,4.0,0.0,1.0
670920,293.0782775878906,297.1499938964844,293.1499938964844,0.1132002621889114,-2830.207763671875,304.14471435546875,0.8467527627944946,0.2361026555299759,0.2130212038755417,293.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4952563643455505,0.050000000745058,0.0488543473184108,293.045166015625,297.1499938964844,293.1499938964844,0.0915112867951393,-1659.7340087890625,304.1417236328125,0.731505274772644,0.1503131091594696,0.1057150959968566,293.07098388671875,297.1499938964844,293.1499938964844,0.2996209263801574,-5782.92578125,304.15802001953125,0.9990000128746032,0.4738451540470123,0.3678805828094482,293.13531494140625,297.1499938964844,293.1499938964844,0.0030701293144375,-1163.4385986328125,295.3058776855469,0.4952563643455505,0.050000000745058,0.2317439913749694,291.1545104980469,291.1499938964844,263.1499938964844,261.6094665527344,280.9787292480469,293.69921875,291.1534118652344,1.0,0.2543113231658935,0.7279593348503113,0.7279593348503113,1.0,1.0,-1.1607685089111328,0.483605682849884,0.6771628856658936,0.2016958147287368,0.0,0.0,0.540321946144104,46.06407165527344,52.0,-11.675350189208984,-11876.6298828125,179.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169372558594,307.5473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.689453125,18000.0,0.0,0.0,0.2706789076328277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189046859741211,0.5189104080200195,-5.708287062589079e-06,0.0,0.0002747046819422,0.0,0.0,31.924917221069336,0.0,0.0,0.0,0.3760766386985779,4.0,0.0,1.0
670980,293.0783996582031,297.1499938964844,293.1499938964844,0.1143979132175445,-2854.835693359375,304.1444702148437,0.8456981182098389,0.2378976196050644,0.214665800333023,293.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4933430850505829,0.050000000745058,0.0488877855241298,293.04559326171875,297.1499938964844,293.1499938964844,0.0935558676719665,-1689.56201171875,304.1410827636719,0.7327296733856201,0.1528866440057754,0.1075297147035598,293.0708312988281,297.1499938964844,293.1499938964844,0.3038351237773895,-5850.91796875,304.1483154296875,0.9990000128746032,0.4758920967578888,0.372170627117157,293.1317749023437,297.1499938964844,293.1499938964844,0.0030848551541566,-1169.4298095703125,295.3133544921875,0.4933430850505829,0.050000000745058,0.2319025993347168,291.1435852050781,291.1499938964844,263.1499938964844,261.60992431640625,280.9845275878906,293.7164001464844,291.1424560546875,1.0,0.2567488849163055,0.7276528477668762,0.7276528477668762,1.0,1.0,-1.1702995300292969,0.4877429008483886,0.682556688785553,0.2038662731647491,0.0,0.0,0.5419081449508667,47.04251480102539,55.0,-14.585189819335938,-11951.822265625,184.6340484619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0532531738281,307.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.921875,18000.0,0.0,0.0,0.270766407251358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206854939460754,0.5206912159919739,-5.714072358387057e-06,0.0,0.0002747934777289,0.0,0.0,32.096797943115234,0.0,0.0,0.0,0.3766297996044159,4.0,0.0,1.0
671040,293.0783996582031,297.1499938964844,293.1499938964844,0.1143979132175445,-2854.835693359375,304.1444702148437,0.8456981182098389,0.2378976196050644,0.214665800333023,293.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4933430850505829,0.050000000745058,0.0488877855241298,293.04559326171875,297.1499938964844,293.1499938964844,0.0935558676719665,-1689.56201171875,304.1410827636719,0.7327296733856201,0.1528866440057754,0.1075297147035598,293.0708312988281,297.1499938964844,293.1499938964844,0.3038351237773895,-5850.91796875,304.1483154296875,0.9990000128746032,0.4758920967578888,0.372170627117157,293.1317749023437,297.1499938964844,293.1499938964844,0.0030848551541566,-1169.4298095703125,295.3133544921875,0.4933430850505829,0.050000000745058,0.2319025993347168,291.1435852050781,291.1499938964844,263.1499938964844,261.60992431640625,280.9845275878906,293.7164001464844,291.1424560546875,1.0,0.2567488849163055,0.7276528477668762,0.7276528477668762,1.0,1.0,-1.1702995300292969,0.4877429008483886,0.682556688785553,0.2038662731647491,0.0,0.0,0.5419081449508667,47.04251480102539,55.0,-14.585189819335938,-11951.822265625,184.6340484619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0532531738281,307.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.921875,18000.0,0.0,0.0,0.270766407251358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206854939460754,0.5206912159919739,-5.714072358387057e-06,0.0,0.0002747934777289,0.0,0.0,32.096797943115234,0.0,0.0,0.0,0.3766297996044159,4.0,0.0,1.0
671100,293.0784912109375,297.1499938964844,293.1499938964844,0.1149975880980491,-2867.144775390625,304.1443786621094,0.8446629643440247,0.2387841790914535,0.2154849916696548,293.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4920852780342102,0.050000000745058,0.0489102937281131,293.0456848144531,297.1499938964844,293.1499938964844,0.0945926234126091,-1704.6695556640625,304.14080810546875,0.7329204082489014,0.154188334941864,0.1084473505616188,293.07281494140625,297.1499938964844,293.1499938964844,0.3066865503787994,-5896.16455078125,304.1434631347656,0.9990000128746032,0.4765069782733917,0.3750300407409668,293.13006591796875,297.1499938964844,293.1499938964844,0.0030928626656532,-1172.67041015625,295.3173828125,0.4920852780342102,0.050000000745058,0.2320093661546707,291.1380310058594,291.1499938964844,263.1499938964844,261.6100769042969,280.9891662597656,293.7287902832031,291.1369323730469,1.0,0.2582724988460541,0.7274996638298035,0.7274996638298035,1.0,1.0,-1.1759710311889648,0.4902083873748779,0.6857626438140869,0.2051778137683868,0.0,0.0,0.543260931968689,47.69161987304688,55.0,-15.054275512695312,-11997.52734375,187.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.059814453125,307.5728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.4609375,18000.0,0.0,0.0,0.2708865702152252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52260422706604,0.5226099491119385,-5.723552931158338e-06,0.0,0.0002749154227785,0.0,0.0,32.29798889160156,0.0,0.0,0.0,0.3772664368152618,4.0,0.0,1.0
671160,293.0786437988281,297.1499938964844,293.1499938964844,0.1155953109264373,-2879.398193359375,304.1443176269531,0.8433660864830017,0.2396615892648697,0.2162995636463165,293.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4906729161739349,0.050000000745058,0.0489360243082046,293.0448303222656,297.1499938964844,293.1499938964844,0.0957017391920089,-1720.8226318359375,304.1404724121094,0.7330173850059509,0.1556794792413711,0.1094319969415664,293.0766296386719,297.1499938964844,293.1499938964844,0.3099478483200073,-5947.4921875,304.13873291015625,0.9990000128746032,0.4767350554466247,0.3782728016376495,293.1283874511719,297.1499938964844,293.1499938964844,0.0031012187246233,-1176.0406494140625,295.3216552734375,0.4906729161739349,0.050000000745058,0.2321314364671707,291.132568359375,291.1499938964844,263.1499938964844,261.6101989746094,280.9945678710937,293.7426147460937,291.1314697265625,1.0,0.2599695920944214,0.7272814512252808,0.7272814512252808,1.0,1.0,-1.1821999549865725,0.4929071068763733,0.689292848110199,0.2066176682710647,0.0,0.0,0.544974148273468,48.43084335327149,58.0,-15.225153923034668,-12048.0634765625,191.18272399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580139160156,307.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.169921875,18000.0,0.0,0.0,0.2710857093334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.525184690952301,0.5251904129981995,-5.737314495490864e-06,0.0,0.000275117548881,0.0,0.0,32.57456588745117,0.0,0.0,0.0,0.378136545419693,4.0,0.0,1.0
671220,293.0790405273437,297.1499938964844,293.1499938964844,0.1167839467525482,-2903.72509765625,304.14422607421875,0.8401911854743958,0.2413861453533172,0.2179098725318908,293.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.4874950647354126,0.050000000745058,0.0489954948425293,293.0401916503906,297.1499938964844,293.1499938964844,0.0984051451086998,-1760.13037109375,304.1391296386719,0.7335819602012634,0.1592766493558883,0.1118484437465667,293.0898132324219,297.1499938964844,293.1499938964844,0.3174769878387451,-6064.75830078125,304.1299743652344,0.9990000128746032,0.4759316146373749,0.3856621086597442,293.1251220703125,297.1499938964844,293.1499938964844,0.0031189227011054,-1183.15966796875,295.3307189941406,0.4874950647354126,0.050000000745058,0.2324135303497314,291.1214904785156,291.1499938964844,263.1499938964844,261.6102600097656,281.00738525390625,293.77496337890625,291.12042236328125,1.0,0.2638176083564758,0.7268450856208801,0.7268450856208801,1.0,1.0,-1.1963120698928833,0.4990312159061432,0.6972808241844177,0.2099154442548751,0.0,0.0,0.549516499042511,50.13740158081055,61.0,-15.383796691894531,-12163.361328125,199.2178497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284423828125,307.5667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.091796875,18000.0,0.0,0.0,0.2717987298965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323695540428162,0.5323753356933594,-5.777991646027658e-06,0.0,0.0002758411574177,0.0,0.0,33.36345291137695,0.0,0.0,0.0,0.380596786737442,4.0,0.0,1.0
671280,293.0790405273437,297.1499938964844,293.1499938964844,0.1167839467525482,-2903.72509765625,304.14422607421875,0.8401911854743958,0.2413861453533172,0.2179098725318908,293.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.4874950647354126,0.050000000745058,0.0489954948425293,293.0401916503906,297.1499938964844,293.1499938964844,0.0984051451086998,-1760.13037109375,304.1391296386719,0.7335819602012634,0.1592766493558883,0.1118484437465667,293.0898132324219,297.1499938964844,293.1499938964844,0.3174769878387451,-6064.75830078125,304.1299743652344,0.9990000128746032,0.4759316146373749,0.3856621086597442,293.1251220703125,297.1499938964844,293.1499938964844,0.0031189227011054,-1183.15966796875,295.3307189941406,0.4874950647354126,0.050000000745058,0.2324135303497314,291.1214904785156,291.1499938964844,263.1499938964844,261.6102600097656,281.00738525390625,293.77496337890625,291.12042236328125,1.0,0.2638176083564758,0.7268450856208801,0.7268450856208801,1.0,1.0,-1.1963120698928833,0.4990312159061432,0.6972808241844177,0.2099154442548751,0.0,0.0,0.549516499042511,50.13740158081055,61.0,-15.383796691894531,-12163.361328125,199.2178497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284423828125,307.5667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.091796875,18000.0,0.0,0.0,0.2717987298965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323695540428162,0.5323753356933594,-5.777991646027658e-06,0.0,0.0002758411574177,0.0,0.0,33.36345291137695,0.0,0.0,0.0,0.380596786737442,4.0,0.0,1.0
671340,293.0796203613281,297.1499938964844,293.1499938964844,0.1179515123367309,-2927.554443359375,304.14422607421875,0.8364341855049133,0.2430710792541504,0.219493106007576,293.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4839177429676056,0.050000000745058,0.0490643754601478,293.0331115722656,297.1499938964844,293.1499938964844,0.1016304343938827,-1806.7745361328125,304.1373596191406,0.7344856262207031,0.1634892523288726,0.1147370710968971,293.1091613769531,297.1499938964844,293.1499938964844,0.3261273205280304,-6197.88818359375,304.12225341796875,0.9990000128746032,0.4735420346260071,0.3940479755401611,293.1219177246094,297.1499938964844,293.1499938964844,0.0031380509026348,-1190.7825927734375,295.3412475585937,0.4839177429676056,0.050000000745058,0.2327402681112289,291.111083984375,291.1499938964844,263.1499938964844,261.61016845703125,281.0245056152344,293.8164367675781,291.1101989746094,1.0,0.2681640982627868,0.7264086604118347,0.7264086604118347,1.0,1.0,-1.2122195959091189,0.5059497952461243,0.7062698602676392,0.2136776149272918,0.0,0.0,0.5554165244102478,52.111473083496094,64.0,-14.203817367553713,-12294.33203125,208.574935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96539306640625,307.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17914.1796875,18000.0,0.0,0.0,0.2730329632759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422263145446777,0.5422321557998657,-5.836891887156526e-06,0.0,0.0002770937571767,0.0,0.0,34.479305267333984,0.0,0.0,0.0,0.3840243220329284,4.0,0.0,1.0
671400,293.0796203613281,297.1499938964844,293.1499938964844,0.1179515123367309,-2927.554443359375,304.14422607421875,0.8364341855049133,0.2430710792541504,0.219493106007576,293.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4839177429676056,0.050000000745058,0.0490643754601478,293.0331115722656,297.1499938964844,293.1499938964844,0.1016304343938827,-1806.7745361328125,304.1373596191406,0.7344856262207031,0.1634892523288726,0.1147370710968971,293.1091613769531,297.1499938964844,293.1499938964844,0.3261273205280304,-6197.88818359375,304.12225341796875,0.9990000128746032,0.4735420346260071,0.3940479755401611,293.1219177246094,297.1499938964844,293.1499938964844,0.0031380509026348,-1190.7825927734375,295.3412475585937,0.4839177429676056,0.050000000745058,0.2327402681112289,291.111083984375,291.1499938964844,263.1499938964844,261.61016845703125,281.0245056152344,293.8164367675781,291.1101989746094,1.0,0.2681640982627868,0.7264086604118347,0.7264086604118347,1.0,1.0,-1.2122195959091189,0.5059497952461243,0.7062698602676392,0.2136776149272918,0.0,0.0,0.5554165244102478,52.111473083496094,64.0,-14.203817367553713,-12294.33203125,208.574935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96539306640625,307.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17914.1796875,18000.0,0.0,0.0,0.2730329632759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422263145446777,0.5422321557998657,-5.836891887156526e-06,0.0,0.0002770937571767,0.0,0.0,34.479305267333984,0.0,0.0,0.0,0.3840243220329284,4.0,0.0,1.0
671460,293.0802307128906,297.1499938964844,293.1499938964844,0.1191309839487075,-2951.619873046875,304.1441650390625,0.8322904109954834,0.2447295933961868,0.2210486084222793,293.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.479978084564209,0.050000000745058,0.0491412989795208,293.02471923828125,297.1499938964844,293.1499938964844,0.1052998974919319,-1859.4786376953125,304.1354675292969,0.7356140613555908,0.1681500822305679,0.1179883033037185,293.13360595703125,297.1499938964844,293.1499938964844,0.3357652425765991,-6344.71142578125,304.1154479980469,0.9990000128746032,0.4696335196495056,0.4032066166400909,293.11920166015625,297.1499938964844,293.1499938964844,0.0031568948179483,-1198.397216796875,295.3504638671875,0.479978084564209,0.050000000745058,0.2331051677465438,291.0989990234375,291.1499938964844,263.1499938964844,261.6098937988281,281.0203552246094,293.82293701171875,291.0972595214844,1.0,0.2728984355926513,0.725868821144104,0.725868821144104,1.0,1.0,-1.2295124530792236,0.5134665966033936,0.7160458564758301,0.2177865356206894,0.0,0.0,0.5629146695137024,54.31333160400391,52.0,-19.112579345703125,-12448.9326171875,219.1036834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719482421875,307.5058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17888.365234375,18000.0,0.0,0.0,0.2748834788799286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5546808242797852,0.5546867847442627,-5.913845143368235e-06,0.0,0.0002789717982523,0.0,0.0,35.9334602355957,0.0,0.0,0.0,0.3884301781654358,4.0,0.0,1.0
671520,293.0802307128906,297.1499938964844,293.1499938964844,0.1191309839487075,-2951.619873046875,304.1441650390625,0.8322904109954834,0.2447295933961868,0.2210486084222793,293.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.479978084564209,0.050000000745058,0.0491412989795208,293.02471923828125,297.1499938964844,293.1499938964844,0.1052998974919319,-1859.4786376953125,304.1354675292969,0.7356140613555908,0.1681500822305679,0.1179883033037185,293.13360595703125,297.1499938964844,293.1499938964844,0.3357652425765991,-6344.71142578125,304.1154479980469,0.9990000128746032,0.4696335196495056,0.4032066166400909,293.11920166015625,297.1499938964844,293.1499938964844,0.0031568948179483,-1198.397216796875,295.3504638671875,0.479978084564209,0.050000000745058,0.2331051677465438,291.0989990234375,291.1499938964844,263.1499938964844,261.6098937988281,281.0203552246094,293.82293701171875,291.0972595214844,1.0,0.2728984355926513,0.725868821144104,0.725868821144104,1.0,1.0,-1.2295124530792236,0.5134665966033936,0.7160458564758301,0.2177865356206894,0.0,0.0,0.5629146695137024,54.31333160400391,52.0,-19.112579345703125,-12448.9326171875,219.1036834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719482421875,307.5058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17888.365234375,18000.0,0.0,0.0,0.2748834788799286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5546808242797852,0.5546867847442627,-5.913845143368235e-06,0.0,0.0002789717982523,0.0,0.0,35.9334602355957,0.0,0.0,0.0,0.3884301781654358,4.0,0.0,1.0
671580,293.0771179199219,297.1499938964844,293.1499938964844,0.1204572096467018,-2978.427001953125,304.1439208984375,0.8364197611808777,0.2471287995576858,0.2230403274297714,293.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.4811770617961883,0.050000000745058,0.0491177886724472,293.0233764648437,297.1499938964844,293.1499938964844,0.1083263382315635,-1902.3721923828125,304.1353759765625,0.7424284219741821,0.1716151386499405,0.12069983035326,293.1528625488281,297.1499938964844,293.1499938964844,0.3338411450386047,-6309.359375,304.1307983398437,0.9990000128746032,0.4661081433296203,0.4004382193088531,293.1173095703125,297.1499938964844,293.1499938964844,0.0031696143560111,-1203.2042236328125,295.3646545410156,0.4811770617961883,0.050000000745058,0.2329936325550079,291.0963439941406,291.1499938964844,263.1499938964844,261.6094665527344,281.00787353515625,293.799072265625,291.0981140136719,1.0,0.2719147205352783,0.7253289818763733,0.7253289818763733,1.0,1.0,-1.2316828966140747,0.5142796039581299,0.7174032926559448,0.218318909406662,0.0,0.0,0.570722758769989,53.753509521484375,40.0,3.82502031326294,-12542.798828125,218.6890411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75994873046875,307.5008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17871.53515625,18000.0,0.0,0.0,0.2773406207561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703459978103638,0.5703520178794861,-6.016990937496303e-06,0.0,0.0002814654726535,0.0,0.0,37.84668731689453,0.0,0.0,0.0,0.3940116763114929,4.0,0.0,1.0
671640,293.0771179199219,297.1499938964844,293.1499938964844,0.1204572096467018,-2978.427001953125,304.1439208984375,0.8364197611808777,0.2471287995576858,0.2230403274297714,293.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.4811770617961883,0.050000000745058,0.0491177886724472,293.0233764648437,297.1499938964844,293.1499938964844,0.1083263382315635,-1902.3721923828125,304.1353759765625,0.7424284219741821,0.1716151386499405,0.12069983035326,293.1528625488281,297.1499938964844,293.1499938964844,0.3338411450386047,-6309.359375,304.1307983398437,0.9990000128746032,0.4661081433296203,0.4004382193088531,293.1173095703125,297.1499938964844,293.1499938964844,0.0031696143560111,-1203.2042236328125,295.3646545410156,0.4811770617961883,0.050000000745058,0.2329936325550079,291.0963439941406,291.1499938964844,263.1499938964844,261.6094665527344,281.00787353515625,293.799072265625,291.0981140136719,1.0,0.2719147205352783,0.7253289818763733,0.7253289818763733,1.0,1.0,-1.2316828966140747,0.5142796039581299,0.7174032926559448,0.218318909406662,0.0,0.0,0.570722758769989,53.753509521484375,40.0,3.82502031326294,-12542.798828125,218.6890411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75994873046875,307.5008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17871.53515625,18000.0,0.0,0.0,0.2773406207561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703459978103638,0.5703520178794861,-6.016990937496303e-06,0.0,0.0002814654726535,0.0,0.0,37.84668731689453,0.0,0.0,0.0,0.3940116763114929,4.0,0.0,1.0
671700,293.0770263671875,297.1499938964844,293.1499938964844,0.1209016740322113,-2987.10791015625,304.14422607421875,0.8410652875900269,0.2480695843696594,0.2239378541707992,293.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.4834995865821838,0.050000000745058,0.0490723885595798,293.02490234375,297.1499938964844,293.1499938964844,0.1092801392078399,-1915.5797119140625,304.13629150390625,0.7474675178527832,0.1729195564985275,0.1216459199786186,293.154296875,297.1499938964844,293.1499938964844,0.3285257518291473,-6224.439453125,304.1439819335937,0.9990000128746032,0.4657861292362213,0.3950262069702148,293.11639404296875,297.1499938964844,293.1499938964844,0.003172060707584,-1203.5592041015625,295.380859375,0.4834995865821838,0.050000000745058,0.2327782958745956,291.1082458496094,291.1499938964844,263.1499938964844,261.6091613769531,281.00689697265625,293.7898864746094,291.1112670898437,1.0,0.269724428653717,0.7250590920448303,0.7250590920448303,1.0,1.0,-1.227089524269104,0.5121852159500122,0.7149043083190918,0.2171819508075714,0.0,0.0,0.5723468661308289,52.537139892578125,40.0,21.4804744720459,-12538.6904296875,214.5467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7118835449219,307.50201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.080078125,18000.0,0.0,0.0,0.2786514163017273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575492799282074,0.5754988789558411,-6.059933639335213e-06,0.0,0.0002827957796398,0.0,0.0,38.53551864624024,0.0,0.0,0.0,0.3959460854530334,4.0,0.0,1.0
671760,293.0775756835937,297.1499938964844,293.1499938964844,0.1211564987897872,-2991.810791015625,304.1448059082031,0.847175121307373,0.2488840818405151,0.224661037325859,293.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.4867618381977081,0.050000000745058,0.0490093007683754,293.0267333984375,297.1499938964844,293.1499938964844,0.1100503951311111,-1926.08447265625,304.13739013671875,0.7538213729858398,0.1741468608379364,0.1224795952439308,293.149169921875,297.1499938964844,293.1499938964844,0.3207903802394867,-6102.25146484375,304.1591491699219,0.9990000128746032,0.4667317569255829,0.3873777985572815,293.1153259277344,297.1499938964844,293.1499938964844,0.003172940807417,-1203.0458984375,295.4017639160156,0.4867618381977081,0.050000000745058,0.2324790209531784,291.1264343261719,291.1499938964844,263.1499938964844,261.6088562011719,281.015625,293.7942199707031,291.1307067871094,1.0,0.2665457725524902,0.724815309047699,0.724815309047699,1.0,1.0,-1.2193450927734375,0.5087098479270935,0.7106353044509888,0.2152787446975708,0.0,0.0,0.5721209049224854,50.82658767700195,43.0,39.16923522949219,-12497.2919921875,208.33209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67919921875,307.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17949.998046875,18000.0,0.0,0.0,0.2798904180526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776757001876831,0.5776817798614502,-6.085830136726145e-06,0.0,0.0002840531815309,0.0,0.0,38.8701171875,0.0,0.0,0.0,0.3968416452407837,4.0,0.0,1.0
671820,293.0812683105469,297.1499938964844,293.1499938964844,0.1214902400970459,-2997.73779296875,304.1459655761719,0.8545700311660767,0.2499853819608688,0.225781112909317,293.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4903720915317535,0.050000000745058,0.0489413477480411,293.0302734375,297.1499938964844,293.1499938964844,0.1115794256329536,-1946.9884033203125,304.1390075683594,0.7625722289085388,0.176548957824707,0.1241192147135734,293.1278381347656,297.1499938964844,293.1499938964844,0.3116046190261841,-5959.22900390625,304.1708679199219,0.9990000128746032,0.4710617065429687,0.3789657950401306,293.11260986328125,297.1499938964844,293.1499938964844,0.0031775769311934,-1203.2515869140625,295.445068359375,0.4903720915317535,0.050000000745058,0.2321566939353943,291.1617736816406,291.1499938964844,263.1499938964844,261.60809326171875,281.02545166015625,293.7995910644531,291.1632080078125,1.0,0.263685941696167,0.724327802658081,0.724327802658081,1.0,1.0,-1.2120859622955322,0.5054225921630859,0.7066633701324463,0.2133870124816894,0.0,0.0,0.5678324699401855,48.998809814453125,46.0,36.02210235595703,-12414.935546875,202.109115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,307.48992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.115234375,18000.0,0.0,0.0,0.2818987965583801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726162195205688,0.5726222991943359,-6.072679298085859e-06,0.0,0.0002860914682969,0.0,0.0,38.3403549194336,0.0,0.0,0.0,0.3952741920948028,4.0,0.0,1.0
671880,293.0812683105469,297.1499938964844,293.1499938964844,0.1214902400970459,-2997.73779296875,304.1459655761719,0.8545700311660767,0.2499853819608688,0.225781112909317,293.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4903720915317535,0.050000000745058,0.0489413477480411,293.0302734375,297.1499938964844,293.1499938964844,0.1115794256329536,-1946.9884033203125,304.1390075683594,0.7625722289085388,0.176548957824707,0.1241192147135734,293.1278381347656,297.1499938964844,293.1499938964844,0.3116046190261841,-5959.22900390625,304.1708679199219,0.9990000128746032,0.4710617065429687,0.3789657950401306,293.11260986328125,297.1499938964844,293.1499938964844,0.0031775769311934,-1203.2515869140625,295.445068359375,0.4903720915317535,0.050000000745058,0.2321566939353943,291.1617736816406,291.1499938964844,263.1499938964844,261.60809326171875,281.02545166015625,293.7995910644531,291.1632080078125,1.0,0.263685941696167,0.724327802658081,0.724327802658081,1.0,1.0,-1.2120859622955322,0.5054225921630859,0.7066633701324463,0.2133870124816894,0.0,0.0,0.5678324699401855,48.998809814453125,46.0,36.02210235595703,-12414.935546875,202.109115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6706848144531,307.48992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.115234375,18000.0,0.0,0.0,0.2818987965583801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726162195205688,0.5726222991943359,-6.072679298085859e-06,0.0,0.0002860914682969,0.0,0.0,38.3403549194336,0.0,0.0,0.0,0.3952741920948028,4.0,0.0,1.0
671940,293.0838928222656,297.1499938964844,293.1499938964844,0.1220143660902977,-3008.10498046875,304.1463928222656,0.8582969307899475,0.2511831223964691,0.2266765385866165,293.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.4919062554836273,0.050000000745058,0.0489132851362228,293.0373229980469,297.1499938964844,293.1499938964844,0.1129828095436096,-1966.42431640625,304.1403503417969,0.7675726413726807,0.1781640648841858,0.125402495265007,293.1067810058594,297.1499938964844,293.1499938964844,0.307709127664566,-5900.671875,304.1701965332031,0.9990000128746032,0.4758997857570648,0.3754375278949737,293.10919189453125,297.1499938964844,293.1499938964844,0.0031913504935801,-1208.12353515625,295.4718017578125,0.4919062554836273,0.050000000745058,0.2320235669612884,291.1683044433594,291.1499938964844,263.1499938964844,261.607177734375,281.0246887207031,293.7918701171875,291.16851806640625,1.0,0.2626201808452606,0.7238402962684631,0.7238402962684631,1.0,1.0,-1.210270643234253,0.5045212507247925,0.7057493925094604,0.2128584086894989,0.0,0.0,0.564839243888855,48.26185607910156,49.0,14.11782932281494,-12377.9462890625,199.98716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71942138671875,307.49676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.076171875,18000.0,0.0,0.0,0.2832439541816711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5663149952888489,0.5663210153579712,-6.029777523508528e-06,0.0,0.0002874566125683,0.0,0.0,37.550575256347656,0.0,0.0,0.0,0.3930285274982452,4.0,0.0,1.0
672000,293.0838928222656,297.1499938964844,293.1499938964844,0.1220143660902977,-3008.10498046875,304.1463928222656,0.8582969307899475,0.2511831223964691,0.2266765385866165,293.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.4919062554836273,0.050000000745058,0.0489132851362228,293.0373229980469,297.1499938964844,293.1499938964844,0.1129828095436096,-1966.42431640625,304.1403503417969,0.7675726413726807,0.1781640648841858,0.125402495265007,293.1067810058594,297.1499938964844,293.1499938964844,0.307709127664566,-5900.671875,304.1701965332031,0.9990000128746032,0.4758997857570648,0.3754375278949737,293.10919189453125,297.1499938964844,293.1499938964844,0.0031913504935801,-1208.12353515625,295.4718017578125,0.4919062554836273,0.050000000745058,0.2320235669612884,291.1683044433594,291.1499938964844,263.1499938964844,261.607177734375,281.0246887207031,293.7918701171875,291.16851806640625,1.0,0.2626201808452606,0.7238402962684631,0.7238402962684631,1.0,1.0,-1.210270643234253,0.5045212507247925,0.7057493925094604,0.2128584086894989,0.0,0.0,0.564839243888855,48.26185607910156,49.0,14.11782932281494,-12377.9462890625,199.98716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71942138671875,307.49676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.076171875,18000.0,0.0,0.0,0.2832439541816711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5663149952888489,0.5663210153579712,-6.029777523508528e-06,0.0,0.0002874566125683,0.0,0.0,37.550575256347656,0.0,0.0,0.0,0.3930285274982452,4.0,0.0,1.0
672060,293.0848999023437,297.1499938964844,293.1499938964844,0.1229081824421882,-3026.137939453125,304.1461181640625,0.8600510954856873,0.2526556551456451,0.2279932796955108,293.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4919745028018951,0.050000000745058,0.0489120334386825,293.0437927246094,297.1499938964844,293.1499938964844,0.1141604781150817,-1982.7772216796875,304.1415710449219,0.769744336605072,0.1796982884407043,0.1264112293720245,293.09197998046875,297.1499938964844,293.1499938964844,0.3072682321071625,-5896.47119140625,304.1640930175781,0.9990000128746032,0.480013370513916,0.3752813339233398,293.10565185546875,297.1499938964844,293.1499938964844,0.0032091306056827,-1214.8599853515625,295.494384765625,0.4919745028018951,0.050000000745058,0.2320176362991333,291.16632080078125,291.1499938964844,263.1499938964844,261.6060791015625,281.0203552246094,293.7838439941406,291.1656799316406,1.0,0.2630035281181335,0.7235303521156311,0.7235303521156311,1.0,1.0,-1.2128641605377195,0.5055922269821167,0.7072718739509583,0.2134435325860977,0.0,0.0,0.5627011060714722,48.26836013793945,52.0,-0.9028241038322448,-12386.26953125,200.8621063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7938842773437,307.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.23828125,18000.0,0.0,0.0,0.2840762436389923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615245699882507,0.561530590057373,-5.994308594381437e-06,0.0,0.0002883012639358,0.0,0.0,36.94219207763672,0.0,0.0,0.0,0.3912704288959503,4.0,0.0,1.0
672120,293.0848999023437,297.1499938964844,293.1499938964844,0.1229081824421882,-3026.137939453125,304.1461181640625,0.8600510954856873,0.2526556551456451,0.2279932796955108,293.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4919745028018951,0.050000000745058,0.0489120334386825,293.0437927246094,297.1499938964844,293.1499938964844,0.1141604781150817,-1982.7772216796875,304.1415710449219,0.769744336605072,0.1796982884407043,0.1264112293720245,293.09197998046875,297.1499938964844,293.1499938964844,0.3072682321071625,-5896.47119140625,304.1640930175781,0.9990000128746032,0.480013370513916,0.3752813339233398,293.10565185546875,297.1499938964844,293.1499938964844,0.0032091306056827,-1214.8599853515625,295.494384765625,0.4919745028018951,0.050000000745058,0.2320176362991333,291.16632080078125,291.1499938964844,263.1499938964844,261.6060791015625,281.0203552246094,293.7838439941406,291.1656799316406,1.0,0.2630035281181335,0.7235303521156311,0.7235303521156311,1.0,1.0,-1.2128641605377195,0.5055922269821167,0.7072718739509583,0.2134435325860977,0.0,0.0,0.5627011060714722,48.26836013793945,52.0,-0.9028241038322448,-12386.26953125,200.8621063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7938842773437,307.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.23828125,18000.0,0.0,0.0,0.2840762436389923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615245699882507,0.561530590057373,-5.994308594381437e-06,0.0,0.0002883012639358,0.0,0.0,36.94219207763672,0.0,0.0,0.0,0.3912704288959503,4.0,0.0,1.0
