time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672180,293.08697509765625,297.1499938964844,293.1499938964844,0.1238023564219474,-3044.256103515625,304.1459350585937,0.8596284985542297,0.2538883984088897,0.2291698306798935,293.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4908852577209472,0.050000000745058,0.0489318594336509,293.0458679199219,297.1499938964844,293.1499938964844,0.1158921271562576,-2007.0478515625,304.1414794921875,0.7709956765174866,0.1819609254598617,0.1278695166110992,293.0852966308594,297.1499938964844,293.1499938964844,0.3096439242362976,-5935.97314453125,304.1554260253906,0.9990000128746032,0.4828541576862335,0.3777812719345093,293.1023864746094,297.1499938964844,293.1499938964844,0.0032297973521053,-1222.9835205078125,295.5128173828125,0.4908852577209472,0.050000000745058,0.2321116775274276,291.1573181152344,291.1499938964844,263.1499938964844,261.6048889160156,281.01373291015625,293.775634765625,291.1562194824219,1.0,0.2645564973354339,0.7232204675674438,0.7232204675674438,1.0,1.0,-1.2191628217697144,0.5082935094833374,0.7108693718910217,0.2149392515420913,0.0,0.0,0.5622854232788086,48.86307144165039,55.0,-10.914581298828123,-12435.6689453125,204.1992034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692626953125,307.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.2845922410488128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594750642776489,0.5594810247421265,-5.974755822535371e-06,0.0,0.0002888249582611,0.0,0.0,36.661502838134766,0.0,0.0,0.0,0.3904736936092376,4.0,0.0,1.0
672240,293.08697509765625,297.1499938964844,293.1499938964844,0.1238023564219474,-3044.256103515625,304.1459350585937,0.8596284985542297,0.2538883984088897,0.2291698306798935,293.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4908852577209472,0.050000000745058,0.0489318594336509,293.0458679199219,297.1499938964844,293.1499938964844,0.1158921271562576,-2007.0478515625,304.1414794921875,0.7709956765174866,0.1819609254598617,0.1278695166110992,293.0852966308594,297.1499938964844,293.1499938964844,0.3096439242362976,-5935.97314453125,304.1554260253906,0.9990000128746032,0.4828541576862335,0.3777812719345093,293.1023864746094,297.1499938964844,293.1499938964844,0.0032297973521053,-1222.9835205078125,295.5128173828125,0.4908852577209472,0.050000000745058,0.2321116775274276,291.1573181152344,291.1499938964844,263.1499938964844,261.6048889160156,281.01373291015625,293.775634765625,291.1562194824219,1.0,0.2645564973354339,0.7232204675674438,0.7232204675674438,1.0,1.0,-1.2191628217697144,0.5082935094833374,0.7108693718910217,0.2149392515420913,0.0,0.0,0.5622854232788086,48.86307144165039,55.0,-10.914581298828123,-12435.6689453125,204.1992034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692626953125,307.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.2845922410488128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594750642776489,0.5594810247421265,-5.974755822535371e-06,0.0,0.0002888249582611,0.0,0.0,36.661502838134766,0.0,0.0,0.0,0.3904736936092376,4.0,0.0,1.0
672300,293.0881652832031,297.1499938964844,293.1499938964844,0.1242310628294944,-3052.952392578125,304.1458740234375,0.8587443828582764,0.2544491291046142,0.2297014594078064,293.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.4899921119213104,0.050000000745058,0.0489483214914798,293.0456237792969,297.1499938964844,293.1499938964844,0.116977721452713,-2022.2666015625,304.1410522460937,0.7714335322380066,0.183325782418251,0.1287847459316253,293.0850524902344,297.1499938964844,293.1499938964844,0.3116967976093292,-5968.93994140625,304.15069580078125,0.9990000128746032,0.483720988035202,0.3798443078994751,293.10089111328125,297.1499938964844,293.1499938964844,0.0032408009283244,-1227.355712890625,295.5211486816406,0.4899921119213104,0.050000000745058,0.2321897596120834,291.15142822265625,291.1499938964844,263.1499938964844,261.6042175292969,281.0087890625,293.77001953125,291.15020751953125,1.0,0.2656967341899872,0.7230654954910278,0.7230654954910278,1.0,1.0,-1.2234888076782229,0.5101624131202698,0.7133263945579529,0.2159768044948578,0.0,0.0,0.5627745389938354,49.34389877319336,55.0,-14.16929817199707,-12474.4365234375,206.65866088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9008483886719,307.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.2848052382469177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597131252288818,0.5597190856933594,-5.973104634904303e-06,0.0,0.0002890411124099,0.0,0.0,36.67414093017578,0.0,0.0,0.0,0.3905241191387176,4.0,0.0,1.0
672360,293.08941650390625,297.1499938964844,293.1499938964844,0.1246644407510757,-3061.762451171875,304.1458435058594,0.8574891090393066,0.2549872100353241,0.2302125990390777,293.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4888956844806671,0.050000000745058,0.0489687658846378,293.04571533203125,297.1499938964844,293.1499938964844,0.1181333065032959,-2038.4461669921875,304.1405639648437,0.7716318368911743,0.1846347004175186,0.1297469437122345,293.0868225097656,297.1499938964844,293.1499938964844,0.3142887353897095,-6010.07958984375,304.1458740234375,0.9990000128746032,0.48419851064682,0.3823904991149902,293.0995483398437,297.1499938964844,293.1499938964844,0.0032519900705665,-1231.8607177734375,295.528564453125,0.4888956844806671,0.050000000745058,0.2322867512702942,291.1443176269531,291.1499938964844,263.1499938964844,261.603515625,280.9954833984375,293.7506103515625,291.14263916015625,1.0,0.2670454382896423,0.7228388786315918,0.7228388786315918,1.0,1.0,-1.2284539937973022,0.5122995972633362,0.7161544561386108,0.2171591222286224,0.0,0.0,0.5638554692268372,49.93528366088867,58.0,-18.54080390930176,-12524.83984375,209.5824737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9255065917969,307.5888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.2850308716297149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608897805213928,0.5608957409858704,-5.977451564831426e-06,0.0,0.0002892701013479,0.0,0.0,36.80020904541016,0.0,0.0,0.0,0.3909129202365875,4.0,0.0,1.0
672420,293.0919189453125,297.1499938964844,293.1499938964844,0.1255651861429214,-3080.132080078125,304.1457214355469,0.8540048003196716,0.2560146749019623,0.2311963737010955,293.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.4861355125904083,0.050000000745058,0.0490212142467498,293.0482788085937,297.1499938964844,293.1499938964844,0.1201749369502067,-2066.95458984375,304.1403503417969,0.7705162763595581,0.1867571920156479,0.1313713192939758,293.0960998535156,297.1499938964844,293.1499938964844,0.3210369646549225,-6115.83984375,304.1360168457031,0.9990000128746032,0.4839319586753845,0.388845145702362,293.097412109375,297.1499938964844,293.1499938964844,0.0032754284329712,-1241.475830078125,295.5394287109375,0.4861355125904083,0.050000000745058,0.2325355261564254,291.1252746582031,291.1499938964844,263.1499938964844,261.6020202636719,280.960693359375,293.6982116699219,291.1234741210937,1.0,0.2702681422233581,0.722385585308075,0.722385585308075,1.0,1.0,-1.2396934032440186,0.5171523094177246,0.7225411534309387,0.2198471575975418,0.0,0.0,0.5684164762496948,51.43132019042969,61.0,-24.457931518554688,-12655.75,216.60787963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462890625,307.6140441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.28515625,18000.0,0.0,0.0,0.2856657803058624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673350095748901,0.5673410296440125,-6.011289769958239e-06,0.0,0.0002899144601542,0.0,0.0,37.546966552734375,0.0,0.0,0.0,0.3931459188461303,4.0,0.0,1.0
672480,293.0919189453125,297.1499938964844,293.1499938964844,0.1255651861429214,-3080.132080078125,304.1457214355469,0.8540048003196716,0.2560146749019623,0.2311963737010955,293.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.4861355125904083,0.050000000745058,0.0490212142467498,293.0482788085937,297.1499938964844,293.1499938964844,0.1201749369502067,-2066.95458984375,304.1403503417969,0.7705162763595581,0.1867571920156479,0.1313713192939758,293.0960998535156,297.1499938964844,293.1499938964844,0.3210369646549225,-6115.83984375,304.1360168457031,0.9990000128746032,0.4839319586753845,0.388845145702362,293.097412109375,297.1499938964844,293.1499938964844,0.0032754284329712,-1241.475830078125,295.5394287109375,0.4861355125904083,0.050000000745058,0.2325355261564254,291.1252746582031,291.1499938964844,263.1499938964844,261.6020202636719,280.960693359375,293.6982116699219,291.1234741210937,1.0,0.2702681422233581,0.722385585308075,0.722385585308075,1.0,1.0,-1.2396934032440186,0.5171523094177246,0.7225411534309387,0.2198471575975418,0.0,0.0,0.5684164762496948,51.43132019042969,61.0,-24.457931518554688,-12655.75,216.60787963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462890625,307.6140441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.28515625,18000.0,0.0,0.0,0.2856657803058624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673350095748901,0.5673410296440125,-6.011289769958239e-06,0.0,0.0002899144601542,0.0,0.0,37.546966552734375,0.0,0.0,0.0,0.3931459188461303,4.0,0.0,1.0
672540,293.0943603515625,297.1499938964844,293.1499938964844,0.1264169514179229,-3097.44287109375,304.1457214355469,0.8496017456054688,0.2569904923439026,0.2321430146694183,293.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4827715158462524,0.050000000745058,0.0490864515304565,293.05230712890625,297.1499938964844,293.1499938964844,0.1218805611133575,-2090.637451171875,304.1407165527344,0.7679380178451538,0.1885230243206024,0.1327020823955536,293.1123962402344,297.1499938964844,293.1499938964844,0.3292972147464752,-6243.48095703125,304.126953125,0.9990000128746032,0.4820062220096588,0.3967268466949463,293.0960693359375,297.1499938964844,293.1499938964844,0.0032987503800541,-1250.9510498046875,295.5502624511719,0.4827715158462524,0.050000000745058,0.2328449934720993,291.1082763671875,291.1499938964844,263.1499938964844,261.60040283203125,280.92364501953125,293.6434020996094,291.1068115234375,1.0,0.2740494608879089,0.7219323515892029,0.7219323515892029,1.0,1.0,-1.252337098121643,0.522631824016571,0.729705274105072,0.2228833436965942,0.0,0.0,0.575150728225708,53.27416229248047,64.0,-23.19679832458496,-12814.458984375,224.98399353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,307.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17897.68359375,18000.0,0.0,0.0,0.2867546081542969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786044001579285,0.5786105394363403,-6.080520506657194e-06,0.0,0.000291019474389,0.0,0.0,38.92733001708984,0.0,0.0,0.0,0.3971622884273529,4.0,0.0,1.0
672600,293.0943603515625,297.1499938964844,293.1499938964844,0.1264169514179229,-3097.44287109375,304.1457214355469,0.8496017456054688,0.2569904923439026,0.2321430146694183,293.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4827715158462524,0.050000000745058,0.0490864515304565,293.05230712890625,297.1499938964844,293.1499938964844,0.1218805611133575,-2090.637451171875,304.1407165527344,0.7679380178451538,0.1885230243206024,0.1327020823955536,293.1123962402344,297.1499938964844,293.1499938964844,0.3292972147464752,-6243.48095703125,304.126953125,0.9990000128746032,0.4820062220096588,0.3967268466949463,293.0960693359375,297.1499938964844,293.1499938964844,0.0032987503800541,-1250.9510498046875,295.5502624511719,0.4827715158462524,0.050000000745058,0.2328449934720993,291.1082763671875,291.1499938964844,263.1499938964844,261.60040283203125,280.92364501953125,293.6434020996094,291.1068115234375,1.0,0.2740494608879089,0.7219323515892029,0.7219323515892029,1.0,1.0,-1.252337098121643,0.522631824016571,0.729705274105072,0.2228833436965942,0.0,0.0,0.575150728225708,53.27416229248047,64.0,-23.19679832458496,-12814.458984375,224.98399353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,307.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17897.68359375,18000.0,0.0,0.0,0.2867546081542969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786044001579285,0.5786105394363403,-6.080520506657194e-06,0.0,0.000291019474389,0.0,0.0,38.92733001708984,0.0,0.0,0.0,0.3971622884273529,4.0,0.0,1.0
672660,293.0967102050781,297.1499938964844,293.1499938964844,0.127213716506958,-3113.568603515625,304.1458435058594,0.8446366786956787,0.2579233646392822,0.2330590188503265,293.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.4789075553417206,0.050000000745058,0.0491619445383548,293.0567321777344,297.1499938964844,293.1499938964844,0.1233975440263748,-2111.60205078125,304.14129638671875,0.7645190358161926,0.190099611878395,0.1338858604431152,293.134765625,297.1499938964844,293.1499938964844,0.3386901319026947,-6386.8525390625,304.1190185546875,0.9990000128746032,0.4784345030784607,0.4056555330753326,293.09527587890625,297.1499938964844,293.1499938964844,0.0033216334413737,-1260.1302490234375,295.5619506835937,0.4789075553417206,0.050000000745058,0.2332030981779098,291.09423828125,291.1499938964844,263.1499938964844,261.5986633300781,280.88916015625,293.59344482421875,291.09307861328125,1.0,0.2782558798789978,0.7213732004165649,0.7213732004165649,1.0,1.0,-1.2660952806472778,0.5285913944244385,0.7375038266181946,0.2261742055416107,0.0,0.0,0.5835548043251038,55.39568328857422,67.0,-19.646289825439453,-12987.6435546875,234.5165557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548278808594,307.6231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17863.876953125,18000.0,0.0,0.0,0.2884644567966461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935657024383545,0.5935719013214111,-6.179369393066736e-06,0.0,0.0002927547320723,0.0,0.0,40.84389114379883,0.0,0.0,0.0,0.4026174247264862,4.0,0.0,1.0
672720,293.0967102050781,297.1499938964844,293.1499938964844,0.127213716506958,-3113.568603515625,304.1458435058594,0.8446366786956787,0.2579233646392822,0.2330590188503265,293.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.4789075553417206,0.050000000745058,0.0491619445383548,293.0567321777344,297.1499938964844,293.1499938964844,0.1233975440263748,-2111.60205078125,304.14129638671875,0.7645190358161926,0.190099611878395,0.1338858604431152,293.134765625,297.1499938964844,293.1499938964844,0.3386901319026947,-6386.8525390625,304.1190185546875,0.9990000128746032,0.4784345030784607,0.4056555330753326,293.09527587890625,297.1499938964844,293.1499938964844,0.0033216334413737,-1260.1302490234375,295.5619506835937,0.4789075553417206,0.050000000745058,0.2332030981779098,291.09423828125,291.1499938964844,263.1499938964844,261.5986633300781,280.88916015625,293.59344482421875,291.09307861328125,1.0,0.2782558798789978,0.7213732004165649,0.7213732004165649,1.0,1.0,-1.2660952806472778,0.5285913944244385,0.7375038266181946,0.2261742055416107,0.0,0.0,0.5835548043251038,55.39568328857422,67.0,-19.646289825439453,-12987.6435546875,234.5165557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548278808594,307.6231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17863.876953125,18000.0,0.0,0.0,0.2884644567966461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935657024383545,0.5935719013214111,-6.179369393066736e-06,0.0,0.0002927547320723,0.0,0.0,40.84389114379883,0.0,0.0,0.0,0.4026174247264862,4.0,0.0,1.0
672780,293.09893798828125,297.1499938964844,293.1499938964844,0.1279540807008743,-3128.4853515625,304.14599609375,0.8393619656562805,0.258819967508316,0.2339489161968231,293.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.474556416273117,0.050000000745058,0.0492458082735538,293.0611877441406,297.1499938964844,293.1499938964844,0.1247874796390533,-2130.729248046875,304.1418762207031,0.7606202960014343,0.1915592849254608,0.1349837034940719,293.16180419921875,297.1499938964844,293.1499938964844,0.3489314913749695,-6541.40673828125,304.1123046875,0.9990000128746032,0.4733459055423736,0.4153488576412201,293.0948791503906,297.1499938964844,293.1499938964844,0.0033441463019698,-1269.02490234375,295.5750427246094,0.474556416273117,0.050000000745058,0.2336008995771408,291.0834045410156,291.1499938964844,263.1499938964844,261.5968017578125,280.85919189453125,293.5521545410156,291.08258056640625,1.0,0.2827804386615753,0.720814049243927,0.720814049243927,1.0,1.0,-1.2806944847106934,0.5349335670471191,0.7457609176635742,0.2296721637248993,0.0,0.0,0.5931973457336426,57.74455261230469,55.0,-15.380500793457031,-13168.7001953125,245.04278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7506408691406,307.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.59375,18000.0,0.0,0.0,0.2908883690834045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115342378616333,0.6115405559539795,-6.304465841822093e-06,0.0,0.0002952147333417,0.0,0.0,43.25481414794922,0.0,0.0,0.0,0.4092958867549896,4.0,0.0,1.0
672840,293.09893798828125,297.1499938964844,293.1499938964844,0.1279540807008743,-3128.4853515625,304.14599609375,0.8393619656562805,0.258819967508316,0.2339489161968231,293.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.474556416273117,0.050000000745058,0.0492458082735538,293.0611877441406,297.1499938964844,293.1499938964844,0.1247874796390533,-2130.729248046875,304.1418762207031,0.7606202960014343,0.1915592849254608,0.1349837034940719,293.16180419921875,297.1499938964844,293.1499938964844,0.3489314913749695,-6541.40673828125,304.1123046875,0.9990000128746032,0.4733459055423736,0.4153488576412201,293.0948791503906,297.1499938964844,293.1499938964844,0.0033441463019698,-1269.02490234375,295.5750427246094,0.474556416273117,0.050000000745058,0.2336008995771408,291.0834045410156,291.1499938964844,263.1499938964844,261.5968017578125,280.85919189453125,293.5521545410156,291.08258056640625,1.0,0.2827804386615753,0.720814049243927,0.720814049243927,1.0,1.0,-1.2806944847106934,0.5349335670471191,0.7457609176635742,0.2296721637248993,0.0,0.0,0.5931973457336426,57.74455261230469,55.0,-15.380500793457031,-13168.7001953125,245.04278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7506408691406,307.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.59375,18000.0,0.0,0.0,0.2908883690834045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115342378616333,0.6115405559539795,-6.304465841822093e-06,0.0,0.0002952147333417,0.0,0.0,43.25481414794922,0.0,0.0,0.0,0.4092958867549896,4.0,0.0,1.0
672900,293.0999450683594,297.1499938964844,293.1499938964844,0.1282509118318557,-3134.389892578125,304.14617919921875,0.8395136594772339,0.2592727541923523,0.2343531996011734,293.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.4743352234363556,0.050000000745058,0.0492499805986881,293.0632629394531,297.1499938964844,293.1499938964844,0.1253925114870071,-2138.985595703125,304.1422424316406,0.7612642645835876,0.1922778040170669,0.1354866623878479,293.1743469238281,297.1499938964844,293.1499938964844,0.3498608469963074,-6552.60888671875,304.1176147460937,0.9990000128746032,0.4707293510437011,0.4158277809619903,293.0947570800781,297.1499938964844,293.1499938964844,0.0033530755899846,-1272.425537109375,295.5834655761719,0.4743352234363556,0.050000000745058,0.2336207032203674,291.08111572265625,291.1499938964844,263.1499938964844,261.5958251953125,280.8511047363281,293.5373840332031,291.0818176269531,1.0,0.2827683091163635,0.7205345034599304,0.7205345034599304,1.0,1.0,-1.282394528388977,0.5356042385101318,0.7467902302742004,0.2301029562950134,0.0,0.0,0.5980583429336548,57.878787994384766,55.0,-5.117313385009766,-13227.01953125,245.9768524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6903076171875,307.5989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17825.7109375,18000.0,0.0,0.0,0.2923509180545807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213213205337524,0.6213276982307434,-6.375501925504068e-06,0.0,0.0002966989995911,0.0,0.0,44.61948394775391,0.0,0.0,0.0,0.4129781424999237,4.0,0.0,1.0
672960,293.100830078125,297.1499938964844,293.1499938964844,0.1283784210681915,-3136.65966796875,304.1466369628906,0.8417260646820068,0.2597335875034332,0.2347396314144134,293.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.4756075143814087,0.050000000745058,0.0492257177829742,293.06512451171875,297.1499938964844,293.1499938964844,0.1258482635021209,-2145.015380859375,304.142822265625,0.7638602256774902,0.1930084228515625,0.1359738707542419,293.18182373046875,297.1499938964844,293.1499938964844,0.3472311794757843,-6508.955078125,304.1283264160156,0.9990000128746032,0.4689413905143738,0.413052499294281,293.0946350097656,297.1499938964844,293.1499938964844,0.003358942689374,-1274.104736328125,295.5997314453125,0.4756075143814087,0.050000000745058,0.2335056066513061,291.0906982421875,291.1499938964844,263.1499938964844,261.5948181152344,280.84893798828125,293.5282897949219,291.0936279296875,1.0,0.2815532684326172,0.7202320098876953,0.7202320098876953,1.0,1.0,-1.2799475193023682,0.5344434976577759,0.7455040812492371,0.2294655740261078,0.0,0.0,0.601111114025116,57.22751998901367,43.0,15.774494171142578,-13251.6025390625,243.6330108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6341552734375,307.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17845.02734375,18000.0,0.0,0.0,0.2938897609710693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298107504844666,0.6298171877861023,-6.444368409574963e-06,0.0,0.0002982607402373,0.0,0.0,45.86530685424805,0.0,0.0,0.0,0.4162071943283081,4.0,0.0,1.0
673020,293.1023254394531,297.1499938964844,293.1499938964844,0.1283535212278366,-3135.254638671875,304.1477966308594,0.8511369824409485,0.2606714963912964,0.2354698032140731,293.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4812939763069153,0.050000000745058,0.0491152293980121,293.06817626953125,297.1499938964844,293.1499938964844,0.1265382617712021,-2153.79248046875,304.1440734863281,0.7738574147224426,0.1945369243621826,0.1369412094354629,293.1786193847656,297.1499938964844,293.1499938964844,0.33404541015625,-6300.63330078125,304.15771484375,0.9990000128746032,0.4687354266643524,0.4001650810241699,293.0939025878906,297.1499938964844,293.1499938964844,0.003363125026226,-1273.7435302734375,295.6468200683594,0.4812939763069153,0.050000000745058,0.2329815030097961,291.1302490234375,291.1499938964844,263.1499938964844,261.5927429199219,280.85723876953125,293.5220947265625,291.1347045898437,1.0,0.275998443365097,0.7196269035339355,0.7196269035339355,1.0,1.0,-1.265758991241455,0.5280128717422485,0.7377461791038513,0.2258842140436172,0.0,0.0,0.601269543170929,54.21282958984375,31.0,48.77647018432617,-13185.6572265625,231.8431854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5650634765625,307.6101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.224609375,18000.0,0.0,0.0,0.2968070209026336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361643671989441,0.6361708641052246,-6.519038379337872e-06,0.0,0.000301221414702,0.0,0.0,46.94447326660156,0.0,0.0,0.0,0.4188539981842041,4.0,0.0,1.0
673080,293.1023254394531,297.1499938964844,293.1499938964844,0.1283535212278366,-3135.254638671875,304.1477966308594,0.8511369824409485,0.2606714963912964,0.2354698032140731,293.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4812939763069153,0.050000000745058,0.0491152293980121,293.06817626953125,297.1499938964844,293.1499938964844,0.1265382617712021,-2153.79248046875,304.1440734863281,0.7738574147224426,0.1945369243621826,0.1369412094354629,293.1786193847656,297.1499938964844,293.1499938964844,0.33404541015625,-6300.63330078125,304.15771484375,0.9990000128746032,0.4687354266643524,0.4001650810241699,293.0939025878906,297.1499938964844,293.1499938964844,0.003363125026226,-1273.7435302734375,295.6468200683594,0.4812939763069153,0.050000000745058,0.2329815030097961,291.1302490234375,291.1499938964844,263.1499938964844,261.5927429199219,280.85723876953125,293.5220947265625,291.1347045898437,1.0,0.275998443365097,0.7196269035339355,0.7196269035339355,1.0,1.0,-1.265758991241455,0.5280128717422485,0.7377461791038513,0.2258842140436172,0.0,0.0,0.601269543170929,54.21282958984375,31.0,48.77647018432617,-13185.6572265625,231.8431854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5650634765625,307.6101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.224609375,18000.0,0.0,0.0,0.2968070209026336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361643671989441,0.6361708641052246,-6.519038379337872e-06,0.0,0.000301221414702,0.0,0.0,46.94447326660156,0.0,0.0,0.0,0.4188539981842041,4.0,0.0,1.0
673140,293.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488952636719,0.8673648834228516,0.0,0.2361600548028946,293.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.4903861880302429,0.0,0.0489408522844314,293.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,304.14508056640625,0.7903434038162231,0.0,0.1379388123750686,293.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1917724609375,0.9990000128746032,0.0,0.3789315819740295,293.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.70538330078125,0.4903861880302429,0.0,0.2321543395519256,291.1819152832031,294.1499938964844,263.1499938964844,261.5905456542969,280.8819274902344,293.53326416015625,291.1874389648437,0.0,0.0,0.7190218567848206,0.7190218567848206,1.0,1.0,-1.241099238395691,0.5169827342033386,0.7241164445877075,0.2197205722332,0.0,0.0,0.0,49.424617767333984,60.0,69.44439697265625,-12990.138671875,212.859115600586,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5932312011719,307.6452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18098.31640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273708343505859,0.6273773312568665,-6.483022843895014e-06,0.0,0.0,0.0,0.0,45.83753204345703,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1488952636719,0.8673648834228516,0.0,0.2361600548028946,293.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.4903861880302429,0.0,0.0489408522844314,293.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,304.14508056640625,0.7903434038162231,0.0,0.1379388123750686,293.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1917724609375,0.9990000128746032,0.0,0.3789315819740295,293.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.70538330078125,0.4903861880302429,0.0,0.2321543395519256,291.1819152832031,294.1499938964844,263.1499938964844,261.5905456542969,280.8819274902344,293.53326416015625,291.1874389648437,0.0,0.0,0.7190218567848206,0.7190218567848206,1.0,1.0,-1.241099238395691,0.5169827342033386,0.7241164445877075,0.2197205722332,0.0,0.0,0.0,49.424617767333984,60.0,69.44439697265625,-12990.138671875,212.859115600586,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5932312011719,307.6452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18098.31640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273708343505859,0.6273773312568665,-6.483022843895014e-06,0.0,0.0,0.0,0.0,45.83753204345703,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.00311279296875,0.0,0.0,0.0009535772260278,293.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0002731191343627,292.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9171447753906,0.0,0.0,0.0005743131623603,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086242675781,0.0,0.0,0.001734668505378,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54608154296875,0.0,0.0,0.0012955595739185,291.2039489746094,294.1499938964844,263.1513671875,261.58953857421875,279.4999084472656,289.7055053710937,291.1777038574219,0.0,0.0,0.4314131140708923,0.4314131140708923,1.0,1.0,0.0050579919479787,0.0007242209976539,-0.0057822125963866,-0.0083334436640143,0.0,0.0,0.0,0.0247618984431028,60.0,-66.99182891845703,-0.0,-2.291924829478376e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0128819983266925e-17,-1.01313619092893e-17,2.5413981292794546e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.00311279296875,0.0,0.0,0.0009535772260278,293.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0002731191343627,292.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9171447753906,0.0,0.0,0.0005743131623603,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086242675781,0.0,0.0,0.001734668505378,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54608154296875,0.0,0.0,0.0012955595739185,291.2039489746094,294.1499938964844,263.1513671875,261.58953857421875,279.4999084472656,289.7055053710937,291.1777038574219,0.0,0.0,0.4314131140708923,0.4314131140708923,1.0,1.0,0.0050579919479787,0.0007242209976539,-0.0057822125963866,-0.0083334436640143,0.0,0.0,0.0,0.0247618984431028,60.0,-66.99182891845703,-0.0,-2.291924829478376e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0128819983266925e-17,-1.01313619092893e-17,2.5413981292794546e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9644470214844,0.0,0.0,0.00011903912673,293.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001039828712237,292.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695068359375,0.0,0.0,8.769403211772442e-05,292.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.75439453125,0.0,0.0,0.0001467103866161,292.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5249938964844,0.0,0.0,0.0004932499723508,291.202880859375,294.1499938964844,263.1530456542969,261.5899353027344,279.148681640625,286.8446350097656,291.1718444824219,0.0,0.0,0.2876087427139282,0.2876087427139282,1.0,1.0,-0.0011409246362745,0.0012477020500227,-0.0001067774574039,-0.0137001937255263,0.0,0.0,0.0,-0.008120416663587,60.0,-55.93325805664063,-0.0,-8.8746539006479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.1898542045420166e-20,-2.4053988929212962e-20,2.15544769158636e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9527893066406,0.0,0.0,9.482353925704956e-05,293.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.91589404293336e-05,292.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8520812988281,0.0,0.0,7.359278970398009e-05,292.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7435607910156,0.0,0.0,0.0001005471131065,292.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5104064941406,0.0,0.0,0.0004703673475887,291.2030639648437,294.1499938964844,263.1553955078125,261.5909118652344,279.0008850097656,284.07745361328125,291.1697998046875,0.0,0.0,0.1438043713569641,0.1438043713569641,1.0,1.0,-0.0010060421191155,0.0003610877611208,0.0006449543870985,-0.0145817557349801,0.0,0.0,0.0,-0.007718073669821,60.0,-33.193111419677734,-0.0,-6.90369574840588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.24734219255874e-21,-7.7926552933604e-21,2.5453128988532682e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9419250488281,0.0,0.0,9.404072625329718e-05,293.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.900834993459284e-05,292.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.83563232421875,0.0,0.0,7.313815876841545e-05,292.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7340393066406,0.0,0.0,9.904942271532492e-05,292.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49609375,0.0,0.0,0.0004696529940702,291.2032165527344,294.1499938964844,263.1583251953125,261.5924377441406,278.8594970703125,281.6250305175781,291.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016040178015,1.8821125991053132e-08,0.0010015851585194,-0.0149697475135326,0.0,0.0,0.0,-0.0078237485140562,60.0,-24.2734432220459,-0.0,-6.84453524968376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9121228064570065e-21,-7.496186168561864e-21,2.5840633621048586e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9311828613281,0.0,0.0,9.402800060342996e-05,293.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.901442535920069e-05,292.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8192749023437,0.0,0.0,7.313271635212004e-05,292.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245788574219,0.0,0.0,9.901657176669688e-05,292.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4818725585937,0.0,0.0,0.0004696818068623,291.203369140625,294.1499938964844,263.1618957519531,261.59454345703125,278.7195739746094,279.4557189941406,291.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019212495535,6.088459958419889e-09,0.0010019151959568,-0.0150030273944139,0.0,0.0,0.0,-0.0078311283141374,60.0,-21.017213821411133,-0.0,-6.844263822358698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909670749084542e-21,-7.498632167482579e-21,2.5889612164496455e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9098815917969,0.0,0.0,9.405077435076235e-05,293.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.903882164508104e-05,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7868957519531,0.0,0.0,7.315052062040195e-05,291.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7058410644531,0.0,0.0,9.904014586936682e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537048339844,0.0,0.0,0.000469797552796,291.20367431640625,294.1499938964844,263.1707458496094,261.60028076171875,278.4434814453125,275.8407287597656,291.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.41083335876465,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909618646399474e-21,-7.49868225068373e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9098815917969,0.0,0.0,9.405077435076235e-05,293.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.903882164508104e-05,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7868957519531,0.0,0.0,7.315052062040195e-05,291.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7058410644531,0.0,0.0,9.904014586936682e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537048339844,0.0,0.0,0.000469797552796,291.20367431640625,294.1499938964844,263.1707458496094,261.60028076171875,278.4434814453125,275.8407287597656,291.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.41083335876465,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909618646399474e-21,-7.49868225068373e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8887939453125,0.0,0.0,9.407784818904474e-05,293.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.906735067488626e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7549133300781,0.0,0.0,7.317158451769501e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68731689453125,0.0,0.0,9.90686530712992e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4258728027344,0.0,0.0,0.0004699328565038,291.2039489746094,294.1499938964844,263.18182373046875,261.6080322265625,278.17242431640625,273.015625,291.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.2010498046875,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8887939453125,0.0,0.0,9.407784818904474e-05,293.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.906735067488626e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7549133300781,0.0,0.0,7.317158451769501e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68731689453125,0.0,0.0,9.90686530712992e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4258728027344,0.0,0.0,0.0004699328565038,291.2039489746094,294.1499938964844,263.18182373046875,261.6080322265625,278.17242431640625,273.015625,291.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.2010498046875,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.86798095703125,0.0,0.0,9.410850907443093e-05,293.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.909965592669324e-05,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7232971191406,0.0,0.0,7.319542783079669e-05,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.66900634765625,0.0,0.0,9.910093649523331e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983459472656,0.0,0.0,0.0004700860881712,291.2042236328125,294.1499938964844,263.1949462890625,261.6176147460937,277.90631103515625,270.8105163574219,291.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.171436309814453,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.86798095703125,0.0,0.0,9.410850907443093e-05,293.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.909965592669324e-05,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7232971191406,0.0,0.0,7.319542783079669e-05,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.66900634765625,0.0,0.0,9.910093649523331e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983459472656,0.0,0.0,0.0004700860881712,291.2042236328125,294.1499938964844,263.1949462890625,261.6176147460937,277.90631103515625,270.8105163574219,291.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.171436309814453,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.847412109375,0.0,0.0,9.4142509624362e-05,293.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.913546819007024e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6920471191406,0.0,0.0,7.322187593672425e-05,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6509094238281,0.0,0.0,9.913674148265272e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37115478515625,0.0,0.0,0.0004702559963334,291.2044677734375,294.1499938964844,263.2099914550781,261.6289367675781,277.64508056640625,269.0921936035156,291.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.163694381713867,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.847412109375,0.0,0.0,9.4142509624362e-05,293.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.913546819007024e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6920471191406,0.0,0.0,7.322187593672425e-05,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6509094238281,0.0,0.0,9.913674148265272e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37115478515625,0.0,0.0,0.0004702559963334,291.2044677734375,294.1499938964844,263.2099914550781,261.6289367675781,277.64508056640625,269.0921936035156,291.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.163694381713867,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.83721923828125,0.0,0.0,9.4160670414567e-05,293.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.915460395859554e-05,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67657470703125,0.0,0.0,7.323600584641099e-05,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419372558594,0.0,0.0,9.91558699752204e-05,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576965332031,0.0,0.0,0.0004703467711806,291.20458984375,294.1499938964844,263.2181701660156,261.6352233886719,277.5162658691406,268.3822937011719,291.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.16073608398437,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8270874023437,0.0,0.0,9.417957335244864e-05,293.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.917451097862796e-05,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.66119384765625,0.0,0.0,7.325070328079164e-05,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330261230469,0.0,0.0,9.91757697192952e-05,292.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,0.0004704411840066,291.2046813964844,294.1499938964844,263.226806640625,261.641845703125,277.388671875,267.7567138671875,291.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.157686233520508,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
