time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674220,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8069763183594,0.0,0.0,9.42194092203863e-05,293.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.921647870214656e-05,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63067626953125,0.0,0.0,7.328169158427045e-05,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,9.921771561494096e-05,292.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0004706402542069,291.20489501953125,294.1499938964844,263.2452392578125,261.6562194824219,277.13702392578125,266.720947265625,291.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.15093994140625,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8069763183594,0.0,0.0,9.42194092203863e-05,293.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.921647870214656e-05,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63067626953125,0.0,0.0,7.328169158427045e-05,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,9.921771561494096e-05,292.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0004706402542069,291.20489501953125,294.1499938964844,263.2452392578125,261.6562194824219,277.13702392578125,266.720947265625,291.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.15093994140625,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.787109375,0.0,0.0,9.426170436199754e-05,293.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.92610293906182e-05,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6005249023437,0.0,0.0,7.331458618864417e-05,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978698730469,0.0,0.0,9.92622517514974e-05,292.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29150390625,0.0,0.0,0.0004708515771199,291.205078125,294.1499938964844,263.26513671875,261.67193603515625,276.8901062011719,265.9206848144531,291.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.14320945739746,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.787109375,0.0,0.0,9.426170436199754e-05,293.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.92610293906182e-05,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6005249023437,0.0,0.0,7.331458618864417e-05,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978698730469,0.0,0.0,9.92622517514974e-05,292.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29150390625,0.0,0.0,0.0004708515771199,291.205078125,294.1499938964844,263.26513671875,261.67193603515625,276.8901062011719,265.9206848144531,291.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.14320945739746,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7674560546875,0.0,0.0,9.430610225535928e-05,293.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.930779924616218e-05,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5707092285156,0.0,0.0,7.334911788348109e-05,291.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805969238281,0.0,0.0,9.930900705512612e-05,292.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,0.0004710734356194,291.20526123046875,294.1499938964844,263.2864074707031,261.6888122558594,276.6478271484375,265.3047790527344,291.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13451385498047,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7674560546875,0.0,0.0,9.430610225535928e-05,293.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.930779924616218e-05,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5707092285156,0.0,0.0,7.334911788348109e-05,291.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805969238281,0.0,0.0,9.930900705512612e-05,292.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,0.0004710734356194,291.20526123046875,294.1499938964844,263.2864074707031,261.6888122558594,276.6478271484375,265.3047790527344,291.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13451385498047,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.748046875,0.0,0.0,9.435223910259084e-05,293.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.935638809110968e-05,291.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.541259765625,0.0,0.0,7.338500290643424e-05,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5635070800781,0.0,0.0,9.935758862411603e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0004713039379566,291.2054138183594,294.1499938964844,263.308837890625,261.7067565917969,276.41015625,264.83349609375,291.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.12489891052246,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.748046875,0.0,0.0,9.435223910259084e-05,293.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.935638809110968e-05,291.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.541259765625,0.0,0.0,7.338500290643424e-05,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5635070800781,0.0,0.0,9.935758862411603e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0004713039379566,291.2054138183594,294.1499938964844,263.308837890625,261.7067565917969,276.41015625,264.83349609375,291.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.12489891052246,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7384338378906,0.0,0.0,9.437583503313364e-05,293.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.938124276231974e-05,291.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.52667236328125,0.0,0.0,7.340335287153721e-05,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550537109375,0.0,0.0,9.938242874341086e-05,292.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272033691406,0.0,0.0,0.0004714218375738,291.2054748535156,294.1499938964844,263.3204650878906,261.7160949707031,276.2929992675781,264.64190673828125,291.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.11975860595703,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7288513183594,0.0,0.0,9.439970745006576e-05,293.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.940639574779198e-05,291.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5121459960937,0.0,0.0,7.342192839132622e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.546630859375,0.0,0.0,9.940757445292547e-05,292.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145690917969,0.0,0.0,0.0004715411341749,291.2055358886719,294.1499938964844,263.3323059082031,261.72564697265625,276.177001953125,264.4752197265625,291.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.11440658569336,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7098693847656,0.0,0.0,9.44480998441577e-05,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.945736383087932e-05,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833679199219,0.0,0.0,7.345956692006439e-05,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299072265625,0.0,0.0,9.94585279840976e-05,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18951416015625,0.0,0.0,0.0004717829287983,291.20562744140625,294.1499938964844,263.356689453125,261.7453308105469,275.94830322265625,264.2049560546875,291.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.10308074951172,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7098693847656,0.0,0.0,9.44480998441577e-05,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.945736383087932e-05,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833679199219,0.0,0.0,7.345956692006439e-05,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299072265625,0.0,0.0,9.94585279840976e-05,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18951416015625,0.0,0.0,0.0004717829287983,291.20562744140625,294.1499938964844,263.356689453125,261.7453308105469,275.94830322265625,264.2049560546875,291.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.10308074951172,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.69110107421875,0.0,0.0,9.449697245145217e-05,292.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.950884850695728e-05,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4549255371094,0.0,0.0,7.349757652264088e-05,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133972167969,0.0,0.0,9.950999810826032e-05,292.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16473388671875,0.0,0.0,0.0004720271099358,291.2057189941406,294.1499938964844,263.3818054199219,261.76568603515625,275.7239990234375,264.00347900390625,291.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.09095573425293,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.69110107421875,0.0,0.0,9.449697245145217e-05,292.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.950884850695728e-05,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4549255371094,0.0,0.0,7.349757652264088e-05,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133972167969,0.0,0.0,9.950999810826032e-05,292.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16473388671875,0.0,0.0,0.0004720271099358,291.2057189941406,294.1499938964844,263.3818054199219,261.76568603515625,275.7239990234375,264.00347900390625,291.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.09095573425293,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.67254638671875,0.0,0.0,9.454589599044994e-05,292.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.956036956282333e-05,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267883300781,0.0,0.0,7.353562978096306e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970703125,0.0,0.0,9.956151188816877e-05,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,0.000472271523904,291.20574951171875,294.1499938964844,263.4075622558594,261.7865600585937,275.5040588378906,263.85552978515625,291.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.078067779541016,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.67254638671875,0.0,0.0,9.454589599044994e-05,292.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.956036956282333e-05,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267883300781,0.0,0.0,7.353562978096306e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970703125,0.0,0.0,9.956151188816877e-05,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,0.000472271523904,291.20574951171875,294.1499938964844,263.4075622558594,261.7865600585937,275.5040588378906,263.85552978515625,291.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.078067779541016,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6541748046875,0.0,0.0,9.459441207582132e-05,292.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.961147588910536e-05,291.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39898681640625,0.0,0.0,7.357337017310783e-05,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808959960937,0.0,0.0,9.961260366253556e-05,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11602783203125,0.0,0.0,0.0004725139588117,291.2057800292969,294.1499938964844,263.4337463378906,261.8078308105469,275.28839111328125,263.7489013671875,291.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.064451217651367,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6541748046875,0.0,0.0,9.459441207582132e-05,292.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.961147588910536e-05,291.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39898681640625,0.0,0.0,7.357337017310783e-05,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808959960937,0.0,0.0,9.961260366253556e-05,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11602783203125,0.0,0.0,0.0004725139588117,291.2057800292969,294.1499938964844,263.4337463378906,261.8078308105469,275.28839111328125,263.7489013671875,291.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.064451217651367,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.64508056640625,0.0,0.0,9.461838635616004e-05,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.963673073798418e-05,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851928710937,0.0,0.0,7.359201845247298e-05,291.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728698730469,0.0,0.0,9.963785123545676e-05,292.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,0.0004726337501779,291.2057800292969,294.1499938964844,263.44696044921875,261.818603515625,275.1821594238281,263.7081298828125,291.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.057376861572266,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6360168457031,0.0,0.0,9.464209870202468e-05,292.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.966170910047369e-05,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714904785156,0.0,0.0,7.361045572906733e-05,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46490478515625,0.0,0.0,9.966281504603104e-05,292.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920715332031,0.0,0.0,0.0004727522318717,291.2057800292969,294.1499938964844,263.46026611328125,261.82940673828125,275.0769348144531,263.6743469238281,291.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.05013465881348,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6180725097656,0.0,0.0,9.46885338635184e-05,292.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.97106108115986e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,7.364657358266413e-05,291.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490966796875,0.0,0.0,9.971170948119834e-05,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683898925781,0.0,0.0,0.0004729842185042,291.20574951171875,294.1499938964844,263.4869384765625,261.8511047363281,274.86962890625,263.6243591308594,291.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.035154342651367,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6180725097656,0.0,0.0,9.46885338635184e-05,292.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.97106108115986e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,7.364657358266413e-05,291.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490966796875,0.0,0.0,9.971170948119834e-05,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683898925781,0.0,0.0,0.0004729842185042,291.20574951171875,294.1499938964844,263.4869384765625,261.8511047363281,274.86962890625,263.6243591308594,291.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.035154342651367,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6003112792969,0.0,0.0,9.473331010667609e-05,292.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.975777356885374e-05,291.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31744384765625,0.0,0.0,7.368139631580561e-05,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334716796875,0.0,0.0,9.975885768653824e-05,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,0.000473207939649,291.2056884765625,294.1499938964844,263.5136413574219,261.8728332519531,274.6664123535156,263.5932922363281,291.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01954460144043,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6003112792969,0.0,0.0,9.473331010667609e-05,292.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.975777356885374e-05,291.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31744384765625,0.0,0.0,7.368139631580561e-05,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334716796875,0.0,0.0,9.975885768653824e-05,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,0.000473207939649,291.2056884765625,294.1499938964844,263.5136413574219,261.8728332519531,274.6664123535156,263.5932922363281,291.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01954460144043,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5827331542969,0.0,0.0,9.47760490817018e-05,292.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.98027971945703e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908630371094,0.0,0.0,7.371464016614482e-05,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41796875,0.0,0.0,9.98038667603396e-05,292.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,0.0004734215035568,291.2055969238281,294.1499938964844,263.54022216796875,261.8944091796875,274.4672241210937,263.5766296386719,291.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.00334930419922,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5827331542969,0.0,0.0,9.47760490817018e-05,292.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.98027971945703e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908630371094,0.0,0.0,7.371464016614482e-05,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41796875,0.0,0.0,9.98038667603396e-05,292.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,0.0004734215035568,291.2055969238281,294.1499938964844,263.54022216796875,261.8944091796875,274.4672241210937,263.5766296386719,291.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.00334930419922,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5653381347656,0.0,0.0,9.481646702624856e-05,292.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.984536882257088e-05,291.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645874023437,0.0,0.0,7.37460795789957e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40264892578125,0.0,0.0,9.984642383642496e-05,292.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989318847656,0.0,0.0,0.0004736234259326,291.2054748535156,294.1499938964844,263.5665283203125,261.915771484375,274.27197265625,263.57086181640625,291.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98661422729492,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5653381347656,0.0,0.0,9.481646702624856e-05,292.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.984536882257088e-05,291.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645874023437,0.0,0.0,7.37460795789957e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40264892578125,0.0,0.0,9.984642383642496e-05,292.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989318847656,0.0,0.0,0.0004736234259326,291.2054748535156,294.1499938964844,263.5665283203125,261.915771484375,274.27197265625,263.57086181640625,291.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98661422729492,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5567321777344,0.0,0.0,9.483579196967185e-05,292.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.986572695197538e-05,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515563964844,0.0,0.0,7.376111170742661e-05,291.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39508056640625,0.0,0.0,9.986677468987182e-05,292.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,0.000473719992442,291.20538330078125,294.1499938964844,263.5795593261719,261.9263000488281,274.1758117675781,263.5712280273437,291.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.97806930541992,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.54815673828125,0.0,0.0,9.485455666435882e-05,292.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.98854884528555e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386169433594,0.0,0.0,7.377570000244305e-05,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38751220703125,0.0,0.0,9.988652891479433e-05,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,0.0004738137358799,291.2052917480469,294.1499938964844,263.5924377441406,261.9367370605469,274.08062744140625,263.57330322265625,291.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.96942710876465,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5311279296875,0.0,0.0,9.489041258348152e-05,292.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.992325794883072e-05,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.212890625,0.0,0.0,7.380358874797821e-05,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724975585937,0.0,0.0,9.992429113481194e-05,292.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538879394531,0.0,0.0,0.0004739928990602,291.205078125,294.1499938964844,263.6177673339844,261.9571838378906,273.89306640625,263.5816955566406,291.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.9519157409668,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5311279296875,0.0,0.0,9.489041258348152e-05,292.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.992325794883072e-05,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.212890625,0.0,0.0,7.380358874797821e-05,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724975585937,0.0,0.0,9.992429113481194e-05,292.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538879394531,0.0,0.0,0.0004739928990602,291.205078125,294.1499938964844,263.6177673339844,261.9571838378906,273.89306640625,263.5816955566406,291.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.9519157409668,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5142822265625,0.0,0.0,9.492409299127758e-05,292.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.995873551815748e-05,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,7.382978947134688e-05,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.357666015625,0.0,0.0,9.995975415222348e-05,292.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,0.0004741612065117,291.204833984375,294.1499938964844,263.6424255371094,261.9769897460937,273.7092590332031,263.594482421875,291.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.9342098236084,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5142822265625,0.0,0.0,9.492409299127758e-05,292.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.995873551815748e-05,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,7.382978947134688e-05,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.357666015625,0.0,0.0,9.995975415222348e-05,292.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,0.0004741612065117,291.204833984375,294.1499938964844,263.6424255371094,261.9769897460937,273.7092590332031,263.594482421875,291.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.9342098236084,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.49761962890625,0.0,0.0,9.495561243966222e-05,292.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.999194298870862e-05,291.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.162353515625,0.0,0.0,7.385430944850668e-05,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34295654296875,0.0,0.0,9.9992954346817e-05,292.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098205566406,0.0,0.0,0.000474318745546,291.2045593261719,294.1499938964844,263.6662292480469,261.9960327148437,273.5290832519531,263.6103210449219,291.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91643142700196,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.49761962890625,0.0,0.0,9.495561243966222e-05,292.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.999194298870862e-05,291.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.162353515625,0.0,0.0,7.385430944850668e-05,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34295654296875,0.0,0.0,9.9992954346817e-05,292.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098205566406,0.0,0.0,0.000474318745546,291.2045593261719,294.1499938964844,263.6662292480469,261.9960327148437,273.5290832519531,263.6103210449219,291.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91643142700196,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4811096191406,0.0,0.0,9.498497820459306e-05,292.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0001000228730845,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,7.38771486794576e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283996582031,0.0,0.0,0.0001000238698907,292.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8881225585937,0.0,0.0,0.0004744654579553,291.2042541503906,294.1499938964844,263.68902587890625,262.01416015625,273.3525390625,263.628173828125,291.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.89869499206543,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4811096191406,0.0,0.0,9.498497820459306e-05,292.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0001000228730845,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,7.38771486794576e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283996582031,0.0,0.0,0.0001000238698907,292.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8881225585937,0.0,0.0,0.0004744654579553,291.2042541503906,294.1499938964844,263.68902587890625,262.01416015625,273.3525390625,263.628173828125,291.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.89869499206543,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4729309082031,0.0,0.0,9.49988461798057e-05,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0001000374832074,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,7.388793164864182e-05,291.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211975097656,0.0,0.0,0.0001000384727376,292.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8773803710937,0.0,0.0,0.0004745347541756,291.2040710449219,294.1499938964844,263.70001220703125,262.0228576660156,273.2655944824219,263.6376342773437,290.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.88987922668457,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
