time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676560,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647827148437,0.0,0.0,9.501217573415488e-05,292.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0001000515258056,291.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,7.389829988824204e-05,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139953613281,0.0,0.0,0.0001000525080598,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86669921875,0.0,0.0,0.0004746013728436,291.203857421875,294.1499938964844,263.710693359375,262.0312805175781,273.17950439453125,263.64727783203125,290.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.88111686706543,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4486389160156,0.0,0.0,9.503725596005096e-05,292.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0001000779448077,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,7.391780673060566e-05,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997436523437,0.0,0.0,0.00010007891251,292.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.845458984375,0.0,0.0,0.0004747266939375,291.2034606933594,294.1499938964844,263.7310485839844,262.0472106933594,273.0098876953125,263.6669616699219,290.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.863813400268555,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4486389160156,0.0,0.0,9.503725596005096e-05,292.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0001000779448077,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,7.391780673060566e-05,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997436523437,0.0,0.0,0.00010007891251,292.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.845458984375,0.0,0.0,0.0004747266939375,291.2034606933594,294.1499938964844,263.7310485839844,262.0472106933594,273.0098876953125,263.6669616699219,290.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.863813400268555,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4326171875,0.0,0.0,9.506032074568792e-05,292.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0001001022392301,291.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,7.393574924208224e-05,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856140136719,0.0,0.0,0.0001001031996565,292.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.824462890625,0.0,0.0,0.0004748419451061,291.2030029296875,294.1499938964844,263.75,262.0618896484375,272.8436279296875,263.68670654296875,290.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.846900939941406,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4326171875,0.0,0.0,9.506032074568792e-05,292.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0001001022392301,291.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,7.393574924208224e-05,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856140136719,0.0,0.0,0.0001001031996565,292.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.824462890625,0.0,0.0,0.0004748419451061,291.2030029296875,294.1499938964844,263.75,262.0618896484375,272.8436279296875,263.68670654296875,290.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.846900939941406,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4167785644531,0.0,0.0,9.508136281510816e-05,292.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.000100124409073,291.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,7.395211287075654e-05,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716369628906,0.0,0.0,0.0001001253622234,292.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036804199219,0.0,0.0,0.0004749470972456,291.2024841308594,294.1499938964844,263.7681579589844,262.0757751464844,272.6806640625,263.7061462402344,290.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.830307006835938,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4167785644531,0.0,0.0,9.508136281510816e-05,292.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.000100124409073,291.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,7.395211287075654e-05,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716369628906,0.0,0.0,0.0001001253622234,292.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036804199219,0.0,0.0,0.0004749470972456,291.2024841308594,294.1499938964844,263.7681579589844,262.0757751464844,272.6806640625,263.7061462402344,290.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.830307006835938,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4010925292969,0.0,0.0,9.510076779406518e-05,292.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0001001448617898,291.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171813964844,0.0,0.0,7.396721048280597e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577819824219,0.0,0.0,0.0001001457931124,292.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7831420898437,0.0,0.0,0.0004750441003125,291.2019348144531,294.1499938964844,263.7862548828125,262.0895690917969,272.5209045410156,263.725341796875,290.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.813495635986328,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4010925292969,0.0,0.0,9.510076779406518e-05,292.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0001001448617898,291.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171813964844,0.0,0.0,7.396721048280597e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577819824219,0.0,0.0,0.0001001457931124,292.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7831420898437,0.0,0.0,0.0004750441003125,291.2019348144531,294.1499938964844,263.7862548828125,262.0895690917969,272.5209045410156,263.725341796875,290.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.813495635986328,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.393310546875,0.0,0.0,9.51101173995994e-05,292.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0001001547061605,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,7.397447916446254e-05,291.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2508850097656,0.0,0.0,0.0001001556374831,292.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729187011719,0.0,0.0,0.0004750908119603,291.2016296386719,294.1499938964844,263.7953186035156,262.0964050292969,272.4422302246094,263.7348327636719,290.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.80497360229492,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.38555908203125,0.0,0.0,9.511940879747272e-05,292.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0001001644995994,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.993896484375,0.0,0.0,7.398170419037342e-05,291.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440490722656,0.0,0.0,0.0001001654236461,292.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7627868652344,0.0,0.0,0.0004751372616738,291.2013244628906,294.1499938964844,263.8043212890625,262.1032409667969,272.3643493652344,263.7442626953125,290.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.796401977539062,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.37017822265625,0.0,0.0,9.513815894024448e-05,292.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001001842538244,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,7.399629248538986e-05,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304382324219,0.0,0.0,0.000100185170595,292.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7426452636719,0.0,0.0,0.0004752309760078,291.2006530761719,294.1499938964844,263.82232666015625,262.1167907714844,272.2108459472656,263.76300048828125,290.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.779197692871094,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.37017822265625,0.0,0.0,9.513815894024448e-05,292.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001001842538244,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,7.399629248538986e-05,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304382324219,0.0,0.0,0.000100185170595,292.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7426452636719,0.0,0.0,0.0004752309760078,291.2006530761719,294.1499938964844,263.82232666015625,262.1167907714844,272.2108459472656,263.76300048828125,290.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.779197692871094,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3549499511719,0.0,0.0,9.515770943835378e-05,292.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0001002048520604,291.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9480285644531,0.0,0.0,7.40114992368035e-05,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2169494628906,0.0,0.0,0.0001002057542791,292.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0004753286775667,291.1999206542969,294.1499938964844,263.8402404785156,262.1302185058594,272.0604248046875,263.7815856933594,290.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.762035369873047,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3549499511719,0.0,0.0,9.515770943835378e-05,292.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0001002048520604,291.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9480285644531,0.0,0.0,7.40114992368035e-05,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2169494628906,0.0,0.0,0.0001002057542791,292.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0004753286775667,291.1999206542969,294.1499938964844,263.8402404785156,262.1302185058594,272.0604248046875,263.7815856933594,290.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.762035369873047,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.33984375,0.0,0.0,9.517857688479124e-05,292.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0001002268400043,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,7.402773189824075e-05,291.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035827636719,0.0,0.0,0.0001002277276711,292.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7029724121094,0.0,0.0,0.0004754329565912,291.1991577148437,294.1499938964844,263.85809326171875,262.1435546875,271.9129638671875,263.800048828125,290.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.74505043029785,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.33984375,0.0,0.0,9.517857688479124e-05,292.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0001002268400043,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,7.402773189824075e-05,291.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035827636719,0.0,0.0,0.0001002277276711,292.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7029724121094,0.0,0.0,0.0004754329565912,291.1991577148437,294.1499938964844,263.85809326171875,262.1435546875,271.9129638671875,263.800048828125,290.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.74505043029785,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3248596191406,0.0,0.0,9.52010668697767e-05,292.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0001002505305223,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031066894531,0.0,0.0,7.404522330034524e-05,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903381347656,0.0,0.0,0.0001002514109131,292.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68341064453125,0.0,0.0,0.0004755453555844,291.1983337402344,294.1499938964844,263.8758850097656,262.1567687988281,271.7684936523437,263.81842041015625,290.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.728334426879883,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3248596191406,0.0,0.0,9.52010668697767e-05,292.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0001002505305223,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031066894531,0.0,0.0,7.404522330034524e-05,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903381347656,0.0,0.0,0.0001002514109131,292.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68341064453125,0.0,0.0,0.0004755453555844,291.1983337402344,294.1499938964844,263.8758850097656,262.1567687988281,271.7684936523437,263.81842041015625,290.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.728334426879883,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.31744384765625,0.0,0.0,9.521296306047589e-05,292.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001002630597213,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920288085937,0.0,0.0,7.405447104247287e-05,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18377685546875,0.0,0.0,0.0001002639328362,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737365722656,0.0,0.0,0.0004756047856062,291.1978759765625,294.1499938964844,263.8847351074219,262.163330078125,271.69732666015625,263.8275451660156,290.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.720094680786133,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3100280761719,0.0,0.0,9.52252812567167e-05,292.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0001002760327537,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809814453125,0.0,0.0,7.406405347865075e-05,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772155761719,0.0,0.0,0.0001002769058686,292.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640625,0.0,0.0,0.0004756663402076,291.1974182128906,294.1499938964844,263.8935852050781,262.1698913574219,271.6269226074219,263.8366394042969,290.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.7119369506836,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2953491210937,0.0,0.0,9.525111090624704e-05,292.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001003032521111,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8591003417969,0.0,0.0,7.408414967358112e-05,291.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,0.0001003041106741,292.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448974609375,0.0,0.0,0.0004757954447995,291.19647216796875,294.1499938964844,263.91119384765625,262.1828918457031,271.4881286621094,263.85479736328125,290.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.69586181640625,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2953491210937,0.0,0.0,9.525111090624704e-05,292.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001003032521111,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8591003417969,0.0,0.0,7.408414967358112e-05,291.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,0.0001003041106741,292.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448974609375,0.0,0.0,0.0004757954447995,291.19647216796875,294.1499938964844,263.91119384765625,262.1828918457031,271.4881286621094,263.85479736328125,290.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.69586181640625,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.28076171875,0.0,0.0,9.527835936751217e-05,292.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.000100331948488,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.83740234375,0.0,0.0,7.410534453811124e-05,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512756347656,0.0,0.0,0.000100332799775,292.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259155273437,0.0,0.0,0.0004759315634146,291.1954650878906,294.1499938964844,263.9286804199219,262.19580078125,271.35211181640625,263.87286376953125,290.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.680095672607425,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.28076171875,0.0,0.0,9.527835936751217e-05,292.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.000100331948488,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.83740234375,0.0,0.0,7.410534453811124e-05,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512756347656,0.0,0.0,0.000100332799775,292.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259155273437,0.0,0.0,0.0004759315634146,291.1954650878906,294.1499938964844,263.9286804199219,262.19580078125,271.35211181640625,263.87286376953125,290.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.680095672607425,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2663269042969,0.0,0.0,9.530672832624988e-05,292.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0001003618381218,291.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.81591796875,0.0,0.0,7.412740524159744e-05,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1384582519531,0.0,0.0,0.000100362674857,292.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.60711669921875,0.0,0.0,0.0004760733281727,291.19439697265625,294.1499938964844,263.94610595703125,262.2086181640625,271.2188415527344,263.8908386230469,290.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.664594650268555,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2663269042969,0.0,0.0,9.530672832624988e-05,292.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0001003618381218,291.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.81591796875,0.0,0.0,7.412740524159744e-05,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1384582519531,0.0,0.0,0.000100362674857,292.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.60711669921875,0.0,0.0,0.0004760733281727,291.19439697265625,294.1499938964844,263.94610595703125,262.2086181640625,271.2188415527344,263.8908386230469,290.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.664594650268555,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2519836425781,0.0,0.0,9.53359412960708e-05,292.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0001003926008706,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.794677734375,0.0,0.0,7.415012805722654e-05,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.125732421875,0.0,0.0,0.0001003934303298,292.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5885009765625,0.0,0.0,0.0004762192838825,291.1932678222656,294.1499938964844,263.9634094238281,262.2213134765625,271.0882263183594,263.9087219238281,290.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.64930725097656,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2519836425781,0.0,0.0,9.53359412960708e-05,292.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0001003926008706,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.794677734375,0.0,0.0,7.415012805722654e-05,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.125732421875,0.0,0.0,0.0001003934303298,292.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5885009765625,0.0,0.0,0.0004762192838825,291.1932678222656,294.1499938964844,263.9634094238281,262.2213134765625,271.0882263183594,263.9087219238281,290.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.64930725097656,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.244873046875,0.0,0.0,9.535078424960376e-05,292.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0001004082369036,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841186523437,0.0,0.0,7.416166772600263e-05,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194152832031,0.0,0.0,0.0001004090590868,292.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792541503906,0.0,0.0,0.0004762934404425,291.1926574707031,294.1499938964844,263.9720153808594,262.2276611328125,271.0239562988281,263.9176330566406,290.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.641733169555664,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.23779296875,0.0,0.0,9.536575817037374e-05,292.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0001004240111797,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735900878906,0.0,0.0,7.417331653414294e-05,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131286621094,0.0,0.0,0.0001004248260869,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5700378417969,0.0,0.0,0.0004763682663906,291.1920471191406,294.1499938964844,263.9805908203125,262.23394775390625,270.9602966308594,263.926513671875,290.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.63419532775879,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22369384765625,0.0,0.0,9.539607708575204e-05,292.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001004559453576,291.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.75274658203125,0.0,0.0,7.419689791277051e-05,291.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005859375,0.0,0.0,0.0001004567529889,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517578125,0.0,0.0,0.0004765197809319,291.1907958984375,294.1499938964844,263.9976501464844,262.2464904785156,270.8348999023437,263.9441833496094,290.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.619224548339844,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22369384765625,0.0,0.0,9.539607708575204e-05,292.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001004559453576,291.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.75274658203125,0.0,0.0,7.419689791277051e-05,291.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005859375,0.0,0.0,0.0001004567529889,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517578125,0.0,0.0,0.0004765197809319,291.1907958984375,294.1499938964844,263.9976501464844,262.2464904785156,270.8348999023437,263.9441833496094,290.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.619224548339844,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2096862792969,0.0,0.0,9.54269416979514e-05,292.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0001004884616122,291.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,7.422090857289732e-05,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0881652832031,0.0,0.0,0.0001004892546916,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335998535156,0.0,0.0,0.0004766740021295,291.189453125,294.1499938964844,264.0146179199219,262.2589416503906,270.7120361328125,263.9617614746094,290.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.604400634765625,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2096862792969,0.0,0.0,9.54269416979514e-05,292.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0001004884616122,291.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,7.422090857289732e-05,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0881652832031,0.0,0.0,0.0001004892546916,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335998535156,0.0,0.0,0.0004766740021295,291.189453125,294.1499938964844,264.0146179199219,262.2589416503906,270.7120361328125,263.9617614746094,290.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.604400634765625,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1958312988281,0.0,0.0,9.545857756165788e-05,292.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0001005217782221,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115783691406,0.0,0.0,7.424550858559087e-05,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758361816406,0.0,0.0,0.0001005225640255,292.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5156555175781,0.0,0.0,0.0004768320359289,291.18804931640625,294.1499938964844,264.03143310546875,262.27130126953125,270.5916442871094,263.9792175292969,290.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.589750289916992,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1958312988281,0.0,0.0,9.545857756165788e-05,292.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0001005217782221,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115783691406,0.0,0.0,7.424550858559087e-05,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758361816406,0.0,0.0,0.0001005225640255,292.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5156555175781,0.0,0.0,0.0004768320359289,291.18804931640625,294.1499938964844,264.03143310546875,262.27130126953125,270.5916442871094,263.9792175292969,290.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.589750289916992,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1820373535156,0.0,0.0,9.549139213049784e-05,292.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0001005563462967,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913146972656,0.0,0.0,7.427103992085904e-05,291.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635681152344,0.0,0.0,0.0001005571248242,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4978332519531,0.0,0.0,0.0004769960069097,291.18658447265625,294.1499938964844,264.048095703125,262.2835693359375,270.47369384765625,263.9965515136719,290.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.575340270996094,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1820373535156,0.0,0.0,9.549139213049784e-05,292.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0001005563462967,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913146972656,0.0,0.0,7.427103992085904e-05,291.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635681152344,0.0,0.0,0.0001005571248242,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4978332519531,0.0,0.0,0.0004769960069097,291.18658447265625,294.1499938964844,264.048095703125,262.2835693359375,270.47369384765625,263.9965515136719,290.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.575340270996094,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
