time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678900,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1752014160156,0.0,0.0,9.550842514727265e-05,292.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0001005742888082,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68121337890625,0.0,0.0,7.428428943967447e-05,291.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,0.0001005750600597,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889831542969,0.0,0.0,0.0004770811356138,291.1858215332031,294.1499938964844,264.056396484375,262.2897033691406,270.4156494140625,264.0051574707031,290.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.568262100219727,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1683959960937,0.0,0.0,9.552600386086851e-05,292.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0001005927988444,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67120361328125,0.0,0.0,7.42979536880739e-05,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,0.0001005935700959,292.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.48016357421875,0.0,0.0,0.0004771689418703,291.1850280761719,294.1499938964844,264.06463623046875,262.2957763671875,270.3581848144531,264.0137634277344,290.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844373226165,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.561283111572266,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1548156738281,0.0,0.0,9.5563184004277e-05,292.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001006319653242,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6512756347656,0.0,0.0,7.43268828955479e-05,291.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.039306640625,0.0,0.0,0.0001006327220238,292.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.462646484375,0.0,0.0,0.0004773547407239,291.1834411621094,294.1499938964844,264.0810546875,262.30792236328125,270.2449645996094,264.0308532714844,290.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.54769515991211,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1548156738281,0.0,0.0,9.5563184004277e-05,292.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001006319653242,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6512756347656,0.0,0.0,7.43268828955479e-05,291.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.039306640625,0.0,0.0,0.0001006327220238,292.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.462646484375,0.0,0.0,0.0004773547407239,291.1834411621094,294.1499938964844,264.0810546875,262.30792236328125,270.2449645996094,264.0308532714844,290.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.54769515991211,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1413269042969,0.0,0.0,9.560390026308596e-05,292.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001006748498184,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315002441406,0.0,0.0,7.435854786308482e-05,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0273132324219,0.0,0.0,0.000100675599242,292.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452819824219,0.0,0.0,0.000477558147395,291.1817321777344,294.1499938964844,264.0972900390625,262.3199768066406,270.1339416503906,264.0478210449219,290.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53475570678711,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1413269042969,0.0,0.0,9.560390026308596e-05,292.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001006748498184,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315002441406,0.0,0.0,7.435854786308482e-05,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0273132324219,0.0,0.0,0.000100675599242,292.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452819824219,0.0,0.0,0.000477558147395,291.1817321777344,294.1499938964844,264.0972900390625,262.3199768066406,270.1339416503906,264.0478210449219,290.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53475570678711,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1279602050781,0.0,0.0,9.564923675497994e-05,292.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0001007226019282,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6119079589844,0.0,0.0,7.439380715368316e-05,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0153503417969,0.0,0.0,0.0001007233440759,292.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0004777846625074,291.17999267578125,294.1499938964844,264.1133728027344,262.3319702148437,270.025146484375,264.0646667480469,290.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.52267837524414,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1279602050781,0.0,0.0,9.564923675497994e-05,292.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0001007226019282,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6119079589844,0.0,0.0,7.439380715368316e-05,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0153503417969,0.0,0.0,0.0001007233440759,292.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0004777846625074,291.17999267578125,294.1499938964844,264.1133728027344,262.3319702148437,270.025146484375,264.0646667480469,290.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.52267837524414,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1146545410156,0.0,0.0,9.570039401296526e-05,292.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001007764731184,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5924987792969,0.0,0.0,7.443359208991751e-05,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,0.0001007772079901,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.41094970703125,0.0,0.0,0.0004780401941388,291.1781616210937,294.1499938964844,264.1292724609375,262.3439025878906,269.9185791015625,264.08135986328125,290.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528905451297,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.51168632507324,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1146545410156,0.0,0.0,9.570039401296526e-05,292.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001007764731184,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5924987792969,0.0,0.0,7.443359208991751e-05,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,0.0001007772079901,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.41094970703125,0.0,0.0,0.0004780401941388,291.1781616210937,294.1499938964844,264.1292724609375,262.3439025878906,269.9185791015625,264.08135986328125,290.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528905451297,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.51168632507324,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1080322265625,0.0,0.0,9.572855924488977e-05,292.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0001008061371976,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58282470703125,0.0,0.0,7.445550727425143e-05,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9975891113281,0.0,0.0,0.0001008068647934,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024658203125,0.0,0.0,0.0004781809402629,291.1772155761719,294.1499938964844,264.1371765136719,262.349853515625,269.8661804199219,264.08966064453125,290.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204207979645162e-09,0.0010200042743235,-0.0205447282642126,0.0,0.0,0.0,-0.0088799931108951,60.0,-18.506696701049805,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1014709472656,0.0,0.0,9.575872536515816e-05,292.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.0001008379113045,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,7.447896496159956e-05,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.99169921875,0.0,0.0,0.0001008386316243,292.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939819335937,0.0,0.0,0.0004783316107932,291.17626953125,294.1499938964844,264.14501953125,262.35577392578125,269.8143310546875,264.0979309082031,290.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203337296843,8.241764604122181e-09,0.0010203254641965,-0.0206430815160274,0.0,0.0,0.0,-0.0088986111804842,60.0,-18.5020751953125,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0883483886719,0.0,0.0,9.582526399753988e-05,292.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.0001009079860523,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541381835937,0.0,0.0,7.453071884810925e-05,291.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97998046875,0.0,0.0,0.0001009086990961,292.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771667480469,0.0,0.0,0.0004786640347447,291.1742858886719,294.1499938964844,264.1605834960937,262.3675842285156,269.712158203125,264.1143798828125,290.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.49396514892578,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0883483886719,0.0,0.0,9.582526399753988e-05,292.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.0001009079860523,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541381835937,0.0,0.0,7.453071884810925e-05,291.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97998046875,0.0,0.0,0.0001009086990961,292.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771667480469,0.0,0.0,0.0004786640347447,291.1742858886719,294.1499938964844,264.1605834960937,262.3675842285156,269.712158203125,264.1143798828125,290.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.49396514892578,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0752868652344,0.0,0.0,9.59015596890822e-05,292.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001009883417282,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5351867675781,0.0,0.0,7.459006155841053e-05,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,0.0001009890402201,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604431152344,0.0,0.0,0.0004790452076122,291.1722106933594,294.1499938964844,264.1759948730469,262.3793334960937,269.6119384765625,264.1307067871094,290.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.487638473510746,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0752868652344,0.0,0.0,9.59015596890822e-05,292.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001009883417282,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5351867675781,0.0,0.0,7.459006155841053e-05,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,0.0001009890402201,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604431152344,0.0,0.0,0.0004790452076122,291.1722106933594,294.1499938964844,264.1759948730469,262.3793334960937,269.6119384765625,264.1307067871094,290.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.487638473510746,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.06231689453125,0.0,0.0,9.598880569683388e-05,292.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.000101080215245,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.516357421875,0.0,0.0,7.46579171391204e-05,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0001010809137369,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438720703125,0.0,0.0,0.0004794810374733,291.1700744628906,294.1499938964844,264.1911926269531,262.3910217285156,269.5137634277344,264.1468811035156,290.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.4834098815918,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.06231689453125,0.0,0.0,9.598880569683388e-05,292.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.000101080215245,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.516357421875,0.0,0.0,7.46579171391204e-05,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0001010809137369,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438720703125,0.0,0.0,0.0004794810374733,291.1700744628906,294.1499938964844,264.1911926269531,262.3910217285156,269.5137634277344,264.1468811035156,290.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.4834098815918,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0494384765625,0.0,0.0,9.608811524230988e-05,292.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001011847998597,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4977111816406,0.0,0.0,7.473515870515257e-05,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94512939453125,0.0,0.0,0.0001011854910757,292.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.327392578125,0.0,0.0,0.0004799771413672,291.1678771972656,294.1499938964844,264.2062072753906,262.4026794433594,269.41754150390625,264.1629333496094,290.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.48147773742676,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0494384765625,0.0,0.0,9.608811524230988e-05,292.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001011847998597,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4977111816406,0.0,0.0,7.473515870515257e-05,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94512939453125,0.0,0.0,0.0001011854910757,292.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.327392578125,0.0,0.0,0.0004799771413672,291.1678771972656,294.1499938964844,264.2062072753906,262.4026794433594,269.41754150390625,264.1629333496094,290.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.48147773742676,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0429992675781,0.0,0.0,9.614263399271294e-05,292.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0001012422144412,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884033203125,0.0,0.0,7.477756298612803e-05,291.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393920898437,0.0,0.0,0.0001012428983813,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3191833496094,0.0,0.0,0.0004802494950126,291.166748046875,294.1499938964844,264.213623046875,262.40850830078125,269.3701477050781,264.1709289550781,290.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719859501127303e-09,0.0010244133882224,-0.0218950752168893,0.0,0.0,0.0,-0.0091356225311756,60.0,-18.4814682006836,-0.0,-7.1551333746811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0365905761719,0.0,0.0,9.620044875191525e-05,292.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001013031069305,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4791564941406,0.0,0.0,7.48225356801413e-05,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336242675781,0.0,0.0,0.0001013037835946,292.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.31103515625,0.0,0.0,0.0004805383214261,291.16558837890625,294.1499938964844,264.22100830078125,262.414306640625,269.3232421875,264.1788635253906,290.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791874783753428e-09,0.0010250292252749,-0.0220836531370878,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.482080459594727,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0238342285156,0.0,0.0,9.632643923396245e-05,292.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0001014357840176,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,7.492052100133151e-05,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92218017578125,0.0,0.0,0.0001014364534057,292.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947692871094,0.0,0.0,0.0004811676917597,291.1632080078125,294.1499938964844,264.235595703125,262.4258728027344,269.23077392578125,264.19464111328125,290.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.485252380371094,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0238342285156,0.0,0.0,9.632643923396245e-05,292.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0001014357840176,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,7.492052100133151e-05,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92218017578125,0.0,0.0,0.0001014364534057,292.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947692871094,0.0,0.0,0.0004811676917597,291.1632080078125,294.1499938964844,264.235595703125,262.4258728027344,269.23077392578125,264.19464111328125,290.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.485252380371094,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0111389160156,0.0,0.0,9.646637772675604e-05,292.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001015831512631,291.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424743652344,0.0,0.0,7.502936205128208e-05,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107666015625,0.0,0.0,0.0001015838133753,292.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2785949707031,0.0,0.0,0.0004818667366635,291.1607666015625,294.1499938964844,264.25,262.4373779296875,269.14013671875,264.21026611328125,290.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123100497276937e-09,0.0010278613772243,-0.0229509696364402,0.0,0.0,0.0,-0.0093355253338813,60.0,-18.49120140075684,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0111389160156,0.0,0.0,9.646637772675604e-05,292.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001015831512631,291.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424743652344,0.0,0.0,7.502936205128208e-05,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107666015625,0.0,0.0,0.0001015838133753,292.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2785949707031,0.0,0.0,0.0004818667366635,291.1607666015625,294.1499938964844,264.25,262.4373779296875,269.14013671875,264.21026611328125,290.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123100497276937e-09,0.0010278613772243,-0.0229509696364402,0.0,0.0,0.0,-0.0093355253338813,60.0,-18.49120140075684,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9984741210937,0.0,0.0,9.661616786615924e-05,292.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0001017408940242,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42431640625,0.0,0.0,7.514586468460038e-05,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994140625,0.0,0.0,0.0001017415488604,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625427246094,0.0,0.0,0.0004826149961445,291.1582336425781,294.1499938964844,264.2631530761719,262.4479675292969,269.0512390136719,264.2256164550781,290.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294567327946,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.499876022338867,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9984741210937,0.0,0.0,9.661616786615924e-05,292.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0001017408940242,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42431640625,0.0,0.0,7.514586468460038e-05,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994140625,0.0,0.0,0.0001017415488604,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625427246094,0.0,0.0,0.0004826149961445,291.1582336425781,294.1499938964844,264.2631530761719,262.4479675292969,269.0512390136719,264.2256164550781,290.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294567327946,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.499876022338867,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98590087890625,0.0,0.0,9.677109483163804e-05,292.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0001019040428218,291.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,7.526636909460649e-05,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880920410156,0.0,0.0,0.000101904697658,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2465515136719,0.0,0.0,0.000483388925204,291.1556091308594,294.1499938964844,264.274169921875,262.456787109375,268.96405029296875,264.2400817871094,290.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236925408244,60.0,-18.51113510131836,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98590087890625,0.0,0.0,9.677109483163804e-05,292.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0001019040428218,291.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,7.526636909460649e-05,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880920410156,0.0,0.0,0.000101904697658,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2465515136719,0.0,0.0,0.000483388925204,291.1556091308594,294.1499938964844,264.274169921875,262.456787109375,268.96405029296875,264.2400817871094,290.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236925408244,60.0,-18.51113510131836,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9796142578125,0.0,0.0,9.68503300100565e-05,292.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0001019874907797,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973083496094,0.0,0.0,7.532799645559862e-05,291.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824462890625,0.0,0.0,0.0001019881383399,292.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386169433594,0.0,0.0,0.0004837847372982,291.1542663574219,294.1499938964844,264.2789001464844,262.4605712890625,268.92108154296875,264.2468566894531,290.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601369477252321e-09,0.0010319509310647,-0.0242032278329134,0.0,0.0,0.0,-0.0095726232975721,60.0,-18.517688751220703,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9733581542969,0.0,0.0,9.693062747828662e-05,292.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001020720519591,291.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883361816406,0.0,0.0,7.539045327575877e-05,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768005371094,0.0,0.0,0.0001020726922433,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306823730469,0.0,0.0,0.0004841858462896,291.15289306640625,294.1499938964844,264.2831115722656,262.46392822265625,268.8785400390625,264.25323486328125,290.5436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701390801808433e-09,0.0010328062344342,-0.0244651027023792,0.0,0.0,0.0,-0.0096222087740898,60.0,-18.524789810180664,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9608459472656,0.0,0.0,9.709408914204688e-05,292.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001022441938403,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705139160156,0.0,0.0,7.55175860831514e-05,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86553955078125,0.0,0.0,0.0001022448268486,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2148742675781,0.0,0.0,0.0004850024124607,291.1501159667969,294.1499938964844,264.2901916503906,262.46954345703125,268.7945556640625,264.2648620605469,290.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.540525436401367,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9608459472656,0.0,0.0,9.709408914204688e-05,292.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001022441938403,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705139160156,0.0,0.0,7.55175860831514e-05,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86553955078125,0.0,0.0,0.0001022448268486,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2148742675781,0.0,0.0,0.0004850024124607,291.1501159667969,294.1499938964844,264.2901916503906,262.46954345703125,268.7945556640625,264.2648620605469,290.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.540525436401367,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483947753906,0.0,0.0,9.726078860694544e-05,292.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001024197408696,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3528137207031,0.0,0.0,7.564724364783615e-05,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,0.000102420366602,292.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991577148437,0.0,0.0,0.0004858351312577,291.1472473144531,294.1499938964844,264.2955322265625,262.47369384765625,268.7120666503906,264.2747497558594,290.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.558225631713867,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483947753906,0.0,0.0,9.726078860694544e-05,292.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001024197408696,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3528137207031,0.0,0.0,7.564724364783615e-05,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,0.000102420366602,292.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991577148437,0.0,0.0,0.0004858351312577,291.1472473144531,294.1499938964844,264.2955322265625,262.47369384765625,268.7120666503906,264.2747497558594,290.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.558225631713867,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9360046386719,0.0,0.0,9.742990368977188e-05,292.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001025978344841,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.335205078125,0.0,0.0,7.577877840958536e-05,291.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431396484375,0.0,0.0,0.0001025984529405,292.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835327148437,0.0,0.0,0.0004866799572482,291.144287109375,294.1499938964844,264.2992248535156,262.4765319824219,268.63104248046875,264.28289794921875,290.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.57762908935547,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9360046386719,0.0,0.0,9.742990368977188e-05,292.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001025978344841,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.335205078125,0.0,0.0,7.577877840958536e-05,291.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431396484375,0.0,0.0,0.0001025984529405,292.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835327148437,0.0,0.0,0.0004866799572482,291.144287109375,294.1499938964844,264.2992248535156,262.4765319824219,268.63104248046875,264.28289794921875,290.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.57762908935547,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92364501953125,0.0,0.0,9.760056855157018e-05,292.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001027775506372,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,7.59115137043409e-05,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,0.0001027781690936,292.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16796875,0.0,0.0,0.00048753246665,291.1412353515625,294.1499938964844,264.3014221191406,262.4781799316406,268.5514221191406,264.28924560546875,290.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.598482131958008,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
