time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681240,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92364501953125,0.0,0.0,9.760056855157018e-05,292.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001027775506372,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,7.59115137043409e-05,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,0.0001027781690936,292.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16796875,0.0,0.0,0.00048753246665,291.1412353515625,294.1499938964844,264.3014221191406,262.4781799316406,268.5514221191406,264.28924560546875,290.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.598482131958008,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.91748046875,0.0,0.0,9.768617746885866e-05,292.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.000102867707028,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089599609375,0.0,0.0,7.597810326842591e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.826416015625,0.0,0.0,0.0001028683182084,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602478027344,0.0,0.0,0.0004879601183347,291.1396789550781,294.1499938964844,264.302001953125,262.47857666015625,268.5121459960937,264.2917785644531,290.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.60938262939453,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9113464355469,0.0,0.0,9.777180093806236e-05,292.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001029578779707,291.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002624511719,0.0,0.0,7.604470010846853e-05,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82086181640625,0.0,0.0,0.0001029584891512,292.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524963378906,0.0,0.0,0.0004883878282271,291.1381225585937,294.1499938964844,264.30224609375,262.47869873046875,268.47320556640625,264.2938842773437,290.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082146257162,0.0,0.0,0.0,-0.0101416651159524,60.0,-18.62053680419922,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8990478515625,0.0,0.0,9.794256038730964e-05,292.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001031377032632,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.282958984375,0.0,0.0,7.617751543875784e-05,291.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80975341796875,0.0,0.0,0.0001031382998917,292.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371154785156,0.0,0.0,0.0004892408614978,291.1348876953125,294.1499938964844,264.3018798828125,262.4782409667969,268.396240234375,264.29693603515625,290.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.643461227416992,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8990478515625,0.0,0.0,9.794256038730964e-05,292.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001031377032632,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.282958984375,0.0,0.0,7.617751543875784e-05,291.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80975341796875,0.0,0.0,0.0001031382998917,292.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371154785156,0.0,0.0,0.0004892408614978,291.1348876953125,294.1499938964844,264.3018798828125,262.4782409667969,268.396240234375,264.29693603515625,290.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.643461227416992,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8868103027344,0.0,0.0,9.811171184992418e-05,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001033158332575,291.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2657470703125,0.0,0.0,7.630907202837989e-05,291.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79864501953125,0.0,0.0,0.00010331642261,292.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.12176513671875,0.0,0.0,0.0004900858039036,291.131591796875,294.1499938964844,264.3004150390625,262.4768981933594,268.320556640625,264.29852294921875,290.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.667001724243164,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8868103027344,0.0,0.0,9.811171184992418e-05,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001033158332575,291.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2657470703125,0.0,0.0,7.630907202837989e-05,291.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79864501953125,0.0,0.0,0.00010331642261,292.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.12176513671875,0.0,0.0,0.0004900858039036,291.131591796875,294.1499938964844,264.3004150390625,262.4768981933594,268.320556640625,264.29852294921875,290.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.667001724243164,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8746032714844,0.0,0.0,9.827802568906918e-05,292.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001034909728332,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24859619140625,0.0,0.0,7.643843127880245e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78759765625,0.0,0.0,0.0001034915621858,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10650634765625,0.0,0.0,0.0004909166018478,291.128173828125,294.1499938964844,264.2980041503906,262.47479248046875,268.24609375,264.2987365722656,290.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.690832138061523,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8746032714844,0.0,0.0,9.827802568906918e-05,292.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001034909728332,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24859619140625,0.0,0.0,7.643843127880245e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78759765625,0.0,0.0,0.0001034915621858,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10650634765625,0.0,0.0,0.0004909166018478,291.128173828125,294.1499938964844,264.2980041503906,262.47479248046875,268.24609375,264.2987365722656,290.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.690832138061523,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8624572753906,0.0,0.0,9.844020678428932e-05,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001036617613863,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315673828125,0.0,0.0,7.656456728000194e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765808105469,0.0,0.0,0.0001036623434629,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0913391113281,0.0,0.0,0.0004917267942801,291.12469482421875,294.1499938964844,264.2947692871094,262.4720153808594,268.1728515625,264.2977600097656,290.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581857251030673e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.714618682861328,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8624572753906,0.0,0.0,9.844020678428932e-05,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001036617613863,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315673828125,0.0,0.0,7.656456728000194e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765808105469,0.0,0.0,0.0001036623434629,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0913391113281,0.0,0.0,0.0004917267942801,291.12469482421875,294.1499938964844,264.2947692871094,262.4720153808594,268.1728515625,264.2977600097656,290.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581857251030673e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.714618682861328,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8563842773437,0.0,0.0,9.851931827142836e-05,292.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0001037450783769,291.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230834960937,0.0,0.0,7.66261073295027e-05,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77105712890625,0.0,0.0,0.0001037456531776,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837707519531,0.0,0.0,0.00049212196609,291.1229248046875,294.1499938964844,264.2928771972656,262.4704284667969,268.1366882324219,264.2968444824219,290.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680407752123756e-08,0.0010497282491996,-0.0296454261988401,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.72638511657715,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8503112792969,0.0,0.0,9.859687997959554e-05,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001038267510011,291.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146301269531,0.0,0.0,7.668642501812428e-05,291.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655639648437,0.0,0.0,0.0001038273258018,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762023925781,0.0,0.0,0.000492509396281,291.1211242675781,294.1499938964844,264.2908630371094,262.4687194824219,268.1007995605469,264.2956848144531,290.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777020247905057e-08,0.0010505543323233,-0.0298982635140419,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.738008499145508,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8382263183594,0.0,0.0,9.87465973594226e-05,292.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001039844210026,291.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,7.680287671973929e-05,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75457763671875,0.0,0.0,0.0001039849885273,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611572265625,0.0,0.0,0.0004932573065161,291.117431640625,294.1499938964844,264.286376953125,262.4649658203125,268.0299072265625,264.292724609375,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.0010521489894017,-0.0303863305598497,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.760662078857425,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8382263183594,0.0,0.0,9.87465973594226e-05,292.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001039844210026,291.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,7.680287671973929e-05,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75457763671875,0.0,0.0,0.0001039849885273,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611572265625,0.0,0.0,0.0004932573065161,291.117431640625,294.1499938964844,264.286376953125,262.4649658203125,268.0299072265625,264.292724609375,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.0010521489894017,-0.0303863305598497,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.760662078857425,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8261413574219,0.0,0.0,9.88878746284172e-05,292.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.000104133192508,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1809997558594,0.0,0.0,7.691275823162869e-05,291.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435913085937,0.0,0.0,0.0001041337527567,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461730957031,0.0,0.0,0.000493963016197,291.1136779785156,294.1499938964844,264.2815246582031,262.4609069824219,267.9601135253906,264.2890319824219,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.782188415527344,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8261413574219,0.0,0.0,9.88878746284172e-05,292.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.000104133192508,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1809997558594,0.0,0.0,7.691275823162869e-05,291.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435913085937,0.0,0.0,0.0001041337527567,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461730957031,0.0,0.0,0.000493963016197,291.1136779785156,294.1499938964844,264.2815246582031,262.4609069824219,267.9601135253906,264.2890319824219,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.782188415527344,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8141174316406,0.0,0.0,9.901918383548036e-05,292.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0001042714720824,291.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.164306640625,0.0,0.0,7.701488357270136e-05,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7326354980469,0.0,0.0,0.0001042720250552,292.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312805175781,0.0,0.0,0.0004946189583279,291.1098327636719,294.1499938964844,264.2763671875,262.4566345214844,267.89141845703125,264.28472900390625,290.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.80221176147461,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8141174316406,0.0,0.0,9.901918383548036e-05,292.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0001042714720824,291.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.164306640625,0.0,0.0,7.701488357270136e-05,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7326354980469,0.0,0.0,0.0001042720250552,292.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312805175781,0.0,0.0,0.0004946189583279,291.1098327636719,294.1499938964844,264.2763671875,262.4566345214844,267.89141845703125,264.28472900390625,290.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.80221176147461,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8021240234375,0.0,0.0,9.91389897535555e-05,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0001043976444634,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477355957031,0.0,0.0,7.710807403782383e-05,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217102050781,0.0,0.0,0.0001043981901602,292.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,0.000495217507705,291.1058959960937,294.1499938964844,264.27105712890625,262.4522705078125,267.8238525390625,264.2799987792969,290.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.82034683227539,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8021240234375,0.0,0.0,9.91389897535555e-05,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0001043976444634,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477355957031,0.0,0.0,7.710807403782383e-05,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217102050781,0.0,0.0,0.0001043981901602,292.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,0.000495217507705,291.1058959960937,294.1499938964844,264.27105712890625,262.4522705078125,267.8238525390625,264.2799987792969,290.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.82034683227539,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7961120605469,0.0,0.0,9.919410513248296e-05,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0001044556920533,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13946533203125,0.0,0.0,7.71509439800866e-05,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162475585937,0.0,0.0,0.0001044562377501,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.009033203125,0.0,0.0,0.0004954928299412,291.1039123535156,294.1499938964844,264.26837158203125,262.4500732421875,267.7904663085937,264.27752685546875,290.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096115678114e-08,0.0010569156147539,-0.0318449921905994,0.0,0.0,0.0,-0.0110199879854917,60.0,-18.828563690185547,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7901611328125,0.0,0.0,9.924578625941648e-05,292.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001045101162162,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312255859375,0.0,0.0,7.719113636994734e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107849121094,0.0,0.0,0.0001045106546371,292.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00164794921875,0.0,0.0,0.0004957509809173,291.10186767578125,294.1499938964844,264.2657165527344,262.4479064941406,267.75738525390625,264.27496337890625,290.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585334552284166e-08,0.0010574660263955,-0.0320134274661541,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.83617782592773,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7781982421875,0.0,0.0,9.933813998941332e-05,292.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0001046073739416,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.11480712890625,0.0,0.0,7.726296462351456e-05,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999206542969,0.0,0.0,0.0001046079050865,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,0.0004962123348377,291.0977783203125,294.1499938964844,264.2605285644531,262.4436950683594,267.69195556640625,264.2698059082031,290.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.84942626953125,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7781982421875,0.0,0.0,9.933813998941332e-05,292.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0001046073739416,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.11480712890625,0.0,0.0,7.726296462351456e-05,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999206542969,0.0,0.0,0.0001046079050865,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,0.0004962123348377,291.0977783203125,294.1499938964844,264.2605285644531,262.4436950683594,267.69195556640625,264.2698059082031,290.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.84942626953125,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7663269042969,0.0,0.0,9.94147194433026e-05,292.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0001046880206558,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,7.732252561254427e-05,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68902587890625,0.0,0.0,0.0001046885445248,292.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722900390625,0.0,0.0,0.0004965948755852,291.09356689453125,294.1499938964844,264.255615234375,262.439697265625,267.62762451171875,264.2646789550781,290.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.8596420288086,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7663269042969,0.0,0.0,9.94147194433026e-05,292.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0001046880206558,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,7.732252561254427e-05,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68902587890625,0.0,0.0,0.0001046885445248,292.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722900390625,0.0,0.0,0.0004965948755852,291.09356689453125,294.1499938964844,264.255615234375,262.439697265625,267.62762451171875,264.2646789550781,290.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.8596420288086,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.75445556640625,0.0,0.0,9.947437501978128e-05,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0001047508485498,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0822448730469,0.0,0.0,7.736893167020753e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781921386719,0.0,0.0,0.0001047513651428,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95770263671875,0.0,0.0,0.0004968928988091,291.0892639160156,294.1499938964844,264.2510681152344,262.4360656738281,267.5643615722656,264.2596740722656,290.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599005036056,-0.0327582843601703,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.86651992797852,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.75445556640625,0.0,0.0,9.947437501978128e-05,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0001047508485498,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0822448730469,0.0,0.0,7.736893167020753e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781921386719,0.0,0.0,0.0001047513651428,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95770263671875,0.0,0.0,0.0004968928988091,291.0892639160156,294.1499938964844,264.2510681152344,262.4360656738281,267.5643615722656,264.2596740722656,290.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599005036056,-0.0327582843601703,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.86651992797852,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7426147460937,0.0,0.0,9.951545507647096e-05,292.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001047941113938,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.06610107421875,0.0,0.0,7.740088040009141e-05,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,0.0001047946279868,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,0.0004970981390215,291.0848999023437,294.1499938964844,264.2470397949219,262.432861328125,267.5023498535156,264.2550354003906,290.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603506816551,1.2921165470913822e-08,0.0010603377595543,-0.0328920893371105,0.0,0.0,0.0,-0.0112183867022395,60.0,-18.86937713623047,-0.0,-7.665821044611222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7426147460937,0.0,0.0,9.951545507647096e-05,292.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001047941113938,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.06610107421875,0.0,0.0,7.740088040009141e-05,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,0.0001047946279868,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,0.0004970981390215,291.0848999023437,294.1499938964844,264.2470397949219,262.432861328125,267.5023498535156,264.2550354003906,290.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603506816551,1.2921165470913822e-08,0.0010603377595543,-0.0328920893371105,0.0,0.0,0.0,-0.0112183867022395,60.0,-18.86937713623047,-0.0,-7.665821044611222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7367248535156,0.0,0.0,9.953031985787676e-05,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001048097692546,291.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580444335937,0.0,0.0,7.741244189674035e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619567871094,0.0,0.0,0.0001048102785716,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359741210937,0.0,0.0,0.0004971724119968,291.0826721191406,294.1499938964844,264.2452697753906,262.4314880371094,267.4716491699219,264.2528381347656,290.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605090064927,1.2939667115574592e-08,0.001060496084392,-0.0329404957592487,0.0,0.0,0.0,-0.0112275592982769,60.0,-18.86981201171875,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7308349609375,0.0,0.0,9.95397931546904e-05,292.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0001048197445925,291.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.050048828125,0.0,0.0,7.74198051658459e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65655517578125,0.0,0.0,0.0001048202539095,292.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92877197265625,0.0,0.0,0.0004972197348251,291.0804138183594,294.1499938964844,264.2436828613281,262.4302673339844,267.4411926269531,264.250732421875,290.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951447025955076e-08,0.0010605967836454,-0.0329713150858879,0.0,0.0,0.0,-0.0112333986908197,60.0,-18.8691463470459,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71905517578125,0.0,0.0,9.954451525118202e-05,292.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0001048247213475,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340576171875,0.0,0.0,7.742347952444106e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457824707031,0.0,0.0,0.0001048252233886,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9143981933594,0.0,0.0,0.0004972433671355,291.0758972167969,294.1499938964844,264.2411193847656,262.4283447265625,267.3811340332031,264.2470397949219,290.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957291239956705e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.86457252502441,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71905517578125,0.0,0.0,9.954451525118202e-05,292.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0001048247213475,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340576171875,0.0,0.0,7.742347952444106e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457824707031,0.0,0.0,0.0001048252233886,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9143981933594,0.0,0.0,0.0004972433671355,291.0758972167969,294.1499938964844,264.2411193847656,262.4283447265625,267.3811340332031,264.2470397949219,290.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957291239956705e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.86457252502441,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.70733642578125,0.0,0.0,9.952941036317496e-05,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0001048088233801,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,7.741173612885177e-05,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,0.0001048093181452,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90008544921875,0.0,0.0,0.0004971679300069,291.0712585449219,294.1499938964844,264.239501953125,262.4272155761719,267.3221740722656,264.2440490722656,290.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938435212106473e-08,0.0010604856070131,-0.0329372733831405,0.0,0.0,0.0,-0.0112269483506679,60.0,-18.85563850402832,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.70733642578125,0.0,0.0,9.952941036317496e-05,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0001048088233801,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,7.741173612885177e-05,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,0.0001048093181452,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90008544921875,0.0,0.0,0.0004971679300069,291.0712585449219,294.1499938964844,264.239501953125,262.4272155761719,267.3221740722656,264.2440490722656,290.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938435212106473e-08,0.0010604856070131,-0.0329372733831405,0.0,0.0,0.0,-0.0112269483506679,60.0,-18.85563850402832,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6956481933594,0.0,0.0,9.949369268724696e-05,292.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0001047712139552,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,7.738395652268082e-05,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,0.0001047717014444,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858642578125,0.0,0.0,0.0004969895235262,291.0665588378906,294.1499938964844,264.2389221191406,262.4269714355469,267.2643127441406,264.2419128417969,290.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893886847109572e-08,0.0010601048124954,-0.0328207239508628,0.0,0.0,0.0,-0.0112048648297786,60.0,-18.842153549194336,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6956481933594,0.0,0.0,9.949369268724696e-05,292.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0001047712139552,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,7.738395652268082e-05,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,0.0001047717014444,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858642578125,0.0,0.0,0.0004969895235262,291.0665588378906,294.1499938964844,264.2389221191406,262.4269714355469,267.2643127441406,264.2419128417969,290.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893886847109572e-08,0.0010601048124954,-0.0328207239508628,0.0,0.0,0.0,-0.0112048648297786,60.0,-18.842153549194336,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
