time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683580,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6839904785156,0.0,0.0,9.943692566594108e-05,292.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0001047114419634,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867248535156,0.0,0.0,7.733979873592034e-05,291.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61358642578125,0.0,0.0,0.0001047119221766,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717041015625,0.0,0.0,0.0004967059940099,291.061767578125,294.1499938964844,264.23956298828125,262.4277648925781,267.20758056640625,264.2407531738281,290.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.82391929626465,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6839904785156,0.0,0.0,9.943692566594108e-05,292.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0001047114419634,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867248535156,0.0,0.0,7.733979873592034e-05,291.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61358642578125,0.0,0.0,0.0001047119221766,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717041015625,0.0,0.0,0.0004967059940099,291.061767578125,294.1499938964844,264.23956298828125,262.4277648925781,267.20758056640625,264.2407531738281,290.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.82391929626465,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6781921386719,0.0,0.0,9.940063318936154e-05,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.000104673228634,291.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789123535156,0.0,0.0,7.731157529633492e-05,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60821533203125,0.0,0.0,0.0001046737088472,291.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646545410156,0.0,0.0,0.0004965247353538,291.059326171875,294.1499938964844,264.2403564453125,262.4285888671875,267.1796569824219,264.2405700683594,290.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591257596388,1.2777881863712537e-08,0.0010591129539534,-0.0325172133743763,0.0,0.0,0.0,-0.0111473565921187,60.0,-18.81291580200196,-0.0,-7.648115030178816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6723937988281,0.0,0.0,9.935914567904548e-05,292.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0001046295437845,291.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9711303710937,0.0,0.0,7.727930642431602e-05,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029052734375,0.0,0.0,0.0001046300239977,291.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8576354980469,0.0,0.0,0.000496317516081,291.056884765625,294.1499938964844,264.24151611328125,262.4296875,267.1520080566406,264.2406921386719,290.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586836142465,1.2726170339760756e-08,0.0010586708085611,-0.0323819145560264,0.0,0.0,0.0,-0.0111217210069298,60.0,-18.800710678100582,-0.0,-7.64172938261254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.66082763671875,0.0,0.0,9.92610221146606e-05,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001045262251864,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9556579589844,0.0,0.0,7.720298890490085e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,0.0001045266908477,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436279296875,0.0,0.0,0.0004958274075761,291.05194091796875,294.1499938964844,264.2449645996094,262.432861328125,267.0975646972656,264.2418518066406,290.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603872612260147e-08,0.0010576251661404,-0.03206193074584,0.0,0.0,0.0,-0.0110610937699675,60.0,-18.7727279663086,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.66082763671875,0.0,0.0,9.92610221146606e-05,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001045262251864,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9556579589844,0.0,0.0,7.720298890490085e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,0.0001045266908477,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436279296875,0.0,0.0,0.0004958274075761,291.05194091796875,294.1499938964844,264.2449645996094,262.432861328125,267.0975646972656,264.2418518066406,290.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603872612260147e-08,0.0010576251661404,-0.03206193074584,0.0,0.0,0.0,-0.0110610937699675,60.0,-18.7727279663086,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493225097656,0.0,0.0,9.914397378452122e-05,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001044029777403,291.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94024658203125,0.0,0.0,7.711195212323219e-05,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,0.0001044034361257,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297119140625,0.0,0.0,0.0004952427698299,291.0469055175781,294.1499938964844,264.25,262.4373779296875,267.0442810058594,264.24432373046875,290.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563903488218,1.245799730043018e-08,0.0010563778923824,-0.0316802412271499,0.0,0.0,0.0,-0.0109887775033712,60.0,-18.73986053466797,-0.0,-7.608658592062056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493225097656,0.0,0.0,9.914397378452122e-05,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001044029777403,291.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94024658203125,0.0,0.0,7.711195212323219e-05,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,0.0001044034361257,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297119140625,0.0,0.0,0.0004952427698299,291.0469055175781,294.1499938964844,264.25,262.4373779296875,267.0442810058594,264.24432373046875,290.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563903488218,1.245799730043018e-08,0.0010563778923824,-0.0316802412271499,0.0,0.0,0.0,-0.0109887775033712,60.0,-18.73986053466797,-0.0,-7.608658592062056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6378173828125,0.0,0.0,9.902154124574736e-05,292.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0001042740477714,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249572753906,0.0,0.0,7.701672438997775e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710144042969,0.0,0.0,0.0001042745061567,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158874511719,0.0,0.0,0.0004946311819367,291.04180908203125,294.1499938964844,264.2574462890625,262.44403076171875,266.9922180175781,264.2484130859375,290.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305408247925698e-08,0.0010550732258707,-0.0312809720635414,0.0,0.0,0.0,-0.0109131326898932,60.0,-18.703155517578125,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6378173828125,0.0,0.0,9.902154124574736e-05,292.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0001042740477714,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249572753906,0.0,0.0,7.701672438997775e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710144042969,0.0,0.0,0.0001042745061567,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158874511719,0.0,0.0,0.0004946311819367,291.04180908203125,294.1499938964844,264.2574462890625,262.44403076171875,266.9922180175781,264.2484130859375,290.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305408247925698e-08,0.0010550732258707,-0.0312809720635414,0.0,0.0,0.0,-0.0109131326898932,60.0,-18.703155517578125,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6264038085937,0.0,0.0,9.890734509099276e-05,292.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0001041538052959,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097595214844,0.0,0.0,7.692791405133903e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,0.0001041542491293,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020935058594,0.0,0.0,0.0004940608050674,291.03662109375,294.1499938964844,264.26788330078125,262.45330810546875,266.9413757324219,264.2546081542969,290.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538684437051,1.2163090090666628e-08,0.0010538562200963,-0.030908565968275,0.0,0.0,0.0,-0.0108425803482532,60.0,-18.664871215820312,-0.0,-7.572374016717731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6264038085937,0.0,0.0,9.890734509099276e-05,292.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0001041538052959,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097595214844,0.0,0.0,7.692791405133903e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,0.0001041542491293,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020935058594,0.0,0.0,0.0004940608050674,291.03662109375,294.1499938964844,264.26788330078125,262.45330810546875,266.9413757324219,264.2546081542969,290.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538684437051,1.2163090090666628e-08,0.0010538562200963,-0.030908565968275,0.0,0.0,0.0,-0.0108425803482532,60.0,-18.664871215820312,-0.0,-7.572374016717731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6206970214844,0.0,0.0,9.885389590635896e-05,292.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0001040975184878,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9021911621094,0.0,0.0,7.688633922953159e-05,291.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,0.0001040979623212,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952575683594,0.0,0.0,0.0004937938065268,291.03399658203125,294.1499938964844,264.274169921875,262.4588928222656,266.9164428710937,264.2586364746094,290.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532987071201,1.2096474044653862e-08,0.0010532865999266,-0.0307342447340488,0.0,0.0,0.0,-0.0108095556497573,60.0,-18.64550399780273,-0.0,-7.56418927494451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.614990234375,0.0,0.0,9.880262950900942e-05,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,0.0001040435308823,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946533203125,0.0,0.0,7.684645970584825e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,0.0001040439747157,291.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884216308594,0.0,0.0,0.0004935377510264,291.0313720703125,294.1499938964844,264.2810974121094,262.4650573730469,266.8918151855469,264.2632141113281,290.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527522535994,1.2032573160070116e-08,0.0010527402628213,-0.0305670276284217,0.0,0.0,0.0,-0.0107778767123818,60.0,-18.6260929107666,-0.0,-7.556342751513513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6036376953125,0.0,0.0,9.870868234429508e-05,292.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0001039446142385,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.879638671875,0.0,0.0,7.677339453948662e-05,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,0.00010394504352,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747802734375,0.0,0.0,0.0004930684808641,291.0260314941406,294.1499938964844,264.2968139648437,262.47906494140625,266.8434753417969,264.2741394042969,290.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915489039893146e-08,0.0010517390910536,-0.0302606299519538,0.0,0.0,0.0,-0.0107198329642415,60.0,-18.587345123291016,-0.0,-7.541976287939178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6036376953125,0.0,0.0,9.870868234429508e-05,292.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0001039446142385,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.879638671875,0.0,0.0,7.677339453948662e-05,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,0.00010394504352,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747802734375,0.0,0.0,0.0004930684808641,291.0260314941406,294.1499938964844,264.2968139648437,262.47906494140625,266.8434753417969,264.2741394042969,290.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915489039893146e-08,0.0010517390910536,-0.0302606299519538,0.0,0.0,0.0,-0.0107198329642415,60.0,-18.587345123291016,-0.0,-7.541976287939178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5923156738281,0.0,0.0,9.86275845207274e-05,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.000103859216324,291.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8647155761719,0.0,0.0,7.671031926292926e-05,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,0.0001038596456055,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,0.0004926634137518,291.0206298828125,294.1499938964844,264.3148803710937,262.4951171875,266.79644775390625,264.2875366210937,290.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508865816518,1.1814409894839173e-08,0.001050874707289,-0.0299961101263761,0.0,0.0,0.0,-0.0106697240844368,60.0,-18.54910469055176,-0.0,-7.529584422627522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5923156738281,0.0,0.0,9.86275845207274e-05,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.000103859216324,291.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8647155761719,0.0,0.0,7.671031926292926e-05,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,0.0001038596456055,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,0.0004926634137518,291.0206298828125,294.1499938964844,264.3148803710937,262.4951171875,266.79644775390625,264.2875366210937,290.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508865816518,1.1814409894839173e-08,0.001050874707289,-0.0299961101263761,0.0,0.0,0.0,-0.0106697240844368,60.0,-18.54910469055176,-0.0,-7.529584422627522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809936523437,0.0,0.0,9.856001270236447e-05,292.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0001037880647345,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.849853515625,0.0,0.0,7.665776502108201e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184631347656,0.0,0.0,0.00010378848674,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477111816406,0.0,0.0,0.0004923258675262,291.0151672363281,294.1499938964844,264.3349914550781,262.5130310058594,266.7505187988281,264.3029479980469,290.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501662036404,1.1730181270763753e-08,0.0010501544456928,-0.029775682836771,0.0,0.0,0.0,-0.010627968236804,60.0,-18.51167869567871,-0.0,-7.519265921018814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809936523437,0.0,0.0,9.856001270236447e-05,292.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0001037880647345,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.849853515625,0.0,0.0,7.665776502108201e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184631347656,0.0,0.0,0.00010378848674,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477111816406,0.0,0.0,0.0004923258675262,291.0151672363281,294.1499938964844,264.3349914550781,262.5130310058594,266.7505187988281,264.3029479980469,290.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501662036404,1.1730181270763753e-08,0.0010501544456928,-0.029775682836771,0.0,0.0,0.0,-0.010627968236804,60.0,-18.51167869567871,-0.0,-7.519265921018814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5697326660156,0.0,0.0,9.850789501797408e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001037331894622,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350830078125,0.0,0.0,7.661722338525578e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50799560546875,0.0,0.0,0.0001037336041918,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342834472656,0.0,0.0,0.0004920655628666,291.0096130371094,294.1499938964844,264.3569641113281,262.5325622558594,266.7059326171875,264.3206481933594,290.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.4757137298584,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5697326660156,0.0,0.0,9.850789501797408e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001037331894622,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350830078125,0.0,0.0,7.661722338525578e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50799560546875,0.0,0.0,0.0001037336041918,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342834472656,0.0,0.0,0.0004920655628666,291.0096130371094,294.1499938964844,264.3569641113281,262.5325622558594,266.7059326171875,264.3206481933594,290.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.4757137298584,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5640869140625,0.0,0.0,9.8488264484331e-05,292.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0001037125184666,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277282714844,0.0,0.0,7.660195842618123e-05,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027770996094,0.0,0.0,0.0001037129331962,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275695800781,0.0,0.0,0.0004919675411656,291.0068054199219,294.1499938964844,264.3685607910156,262.5429077148437,266.68414306640625,264.33026123046875,290.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.164073548665101e-08,0.0010493895970284,-0.0295416004955768,0.0,0.0,0.0,-0.0105836261063814,60.0,-18.458391189575195,-0.0,-7.508316457460752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5584716796875,0.0,0.0,9.847269393503666e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001036961184581,291.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82037353515625,0.0,0.0,7.658984395675361e-05,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49755859375,0.0,0.0,0.0001036965331877,291.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,0.0004918897757306,291.0039978027344,294.1499938964844,264.38055419921875,262.5535583496094,266.66265869140625,264.3403625488281,290.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621314577325847e-08,0.0010492234723642,-0.0294907726347446,0.0,0.0,0.0,-0.010573998093605,60.0,-18.441545486450195,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5472412109375,0.0,0.0,9.845433669397607e-05,292.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0001036768007907,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057556152344,0.0,0.0,7.657556852791458e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,0.0001036772082443,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7075500488281,0.0,0.0,0.0004917980986647,290.998291015625,294.1499938964844,264.4055480957031,262.5757751464844,266.62060546875,264.36181640625,290.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.409366607666016,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5472412109375,0.0,0.0,9.845433669397607e-05,292.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0001036768007907,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057556152344,0.0,0.0,7.657556852791458e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,0.0001036772082443,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7075500488281,0.0,0.0,0.0004917980986647,290.998291015625,294.1499938964844,264.4055480957031,262.5757751464844,266.62060546875,264.36181640625,290.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.409366607666016,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5360412597656,0.0,0.0,9.845301974564792e-05,292.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0001036754110828,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911682128906,0.0,0.0,7.657454261789098e-05,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766845703125,0.0,0.0,0.0001036758112604,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942443847656,0.0,0.0,0.000491791521199,290.99249267578125,294.1499938964844,264.43170166015625,262.5990600585937,266.5798034667969,264.3848876953125,290.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596737792274324e-08,0.001049013226293,-0.0294264517724514,0.0,0.0,0.0,-0.0105618136003613,60.0,-18.379472732543945,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5360412597656,0.0,0.0,9.845301974564792e-05,292.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0001036754110828,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911682128906,0.0,0.0,7.657454261789098e-05,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766845703125,0.0,0.0,0.0001036758112604,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942443847656,0.0,0.0,0.000491791521199,290.99249267578125,294.1499938964844,264.43170166015625,262.5990600585937,266.5798034667969,264.3848876953125,290.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596737792274324e-08,0.001049013226293,-0.0294264517724514,0.0,0.0,0.0,-0.0105618136003613,60.0,-18.379472732543945,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5248413085937,0.0,0.0,9.846710599958897e-05,292.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001036902467603,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77667236328125,0.0,0.0,7.658550021005794e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662780761719,0.0,0.0,0.000103690646938,291.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809997558594,0.0,0.0,0.000491861894261,290.9866638183594,294.1499938964844,264.45880126953125,262.6231384277344,266.54022216796875,264.4093933105469,290.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.161425711160291e-08,0.0010491630528122,-0.0294723007827997,0.0,0.0,0.0,-0.0105704981833696,60.0,-18.35186004638672,-0.0,-7.505076382585686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5248413085937,0.0,0.0,9.846710599958897e-05,292.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001036902467603,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77667236328125,0.0,0.0,7.658550021005794e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662780761719,0.0,0.0,0.000103690646938,291.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809997558594,0.0,0.0,0.000491861894261,290.9866638183594,294.1499938964844,264.45880126953125,262.6231384277344,266.54022216796875,264.4093933105469,290.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.161425711160291e-08,0.0010491630528122,-0.0294723007827997,0.0,0.0,0.0,-0.0105704981833696,60.0,-18.35186004638672,-0.0,-7.505076382585686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.513671875,0.0,0.0,9.849352500168608e-05,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.0001037180845742,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76220703125,0.0,0.0,7.660605479031801e-05,291.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45587158203125,0.0,0.0,0.0001037184701999,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66778564453125,0.0,0.0,0.000491993909236,290.980712890625,294.1499938964844,264.4866027832031,262.6478881835937,266.5018615722656,264.4351501464844,290.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647149911198085e-08,0.0010494441958144,-0.0295583866536617,0.0,0.0,0.0,-0.0105868047103285,60.0,-18.326261520385746,-0.0,-7.509101607183767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.513671875,0.0,0.0,9.849352500168608e-05,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.0001037180845742,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76220703125,0.0,0.0,7.660605479031801e-05,291.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45587158203125,0.0,0.0,0.0001037184701999,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66778564453125,0.0,0.0,0.000491993909236,290.980712890625,294.1499938964844,264.4866027832031,262.6478881835937,266.5018615722656,264.4351501464844,290.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647149911198085e-08,0.0010494441958144,-0.0295583866536617,0.0,0.0,0.0,-0.0105868047103285,60.0,-18.326261520385746,-0.0,-7.509101607183767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5080871582031,0.0,0.0,9.850985952652992e-05,291.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.000103735284938,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549743652344,0.0,0.0,7.661875861231238e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,0.0001037356705637,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66119384765625,0.0,0.0,0.0004920755163766,290.97772216796875,294.1499938964844,264.5007019042969,262.6604309082031,266.483154296875,264.4483947753906,290.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.166748475611712e-08,0.0010496181203052,-0.0296116024255752,0.0,0.0,0.0,-0.0105968853458762,60.0,-18.31406593322754,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50250244140625,0.0,0.0,9.852717630565166e-05,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001037535184877,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.747802734375,0.0,0.0,7.663222640985623e-05,291.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454345703125,0.0,0.0,0.0001037539041135,291.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,0.0004921620129607,290.9747009277344,294.1499938964844,264.5149230957031,262.67303466796875,266.4647521972656,264.4618835449219,290.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.30210876464844,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4913635253906,0.0,0.0,9.856303950073196e-05,291.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0001037912879837,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334289550781,0.0,0.0,7.66601151553914e-05,290.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350280761719,0.0,0.0,0.0001037916663335,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6414794921875,0.0,0.0,0.000492341176141,290.9686279296875,294.1499938964844,264.54345703125,262.69842529296875,266.4288330078125,264.4893798828125,289.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.278533935546875,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4913635253906,0.0,0.0,9.856303950073196e-05,291.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0001037912879837,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334289550781,0.0,0.0,7.66601151553914e-05,290.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350280761719,0.0,0.0,0.0001037916663335,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6414794921875,0.0,0.0,0.000492341176141,290.9686279296875,294.1499938964844,264.54345703125,262.69842529296875,266.4288330078125,264.4893798828125,289.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.278533935546875,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4801940917969,0.0,0.0,9.860020509222522e-05,291.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0001038304326357,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191162109375,0.0,0.0,7.668902981095016e-05,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42462158203125,0.0,0.0,0.0001038308109855,291.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283569335937,0.0,0.0,0.0004925268585793,290.96246337890625,294.1499938964844,264.5720520019531,262.7238464355469,266.3940734863281,264.51739501953125,289.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.255210876464844,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4801940917969,0.0,0.0,9.860020509222522e-05,291.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0001038304326357,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191162109375,0.0,0.0,7.668902981095016e-05,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42462158203125,0.0,0.0,0.0001038308109855,291.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283569335937,0.0,0.0,0.0004925268585793,290.96246337890625,294.1499938964844,264.5720520019531,262.7238464355469,266.3940734863281,264.51739501953125,289.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.255210876464844,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46905517578125,0.0,0.0,9.863841842161492e-05,291.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0001038706759572,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048645019531,0.0,0.0,7.671874482184649e-05,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142150878906,0.0,0.0,0.0001038710470311,291.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61529541015625,0.0,0.0,0.0004927177797071,290.95623779296875,294.1499938964844,264.6004638671875,262.74908447265625,266.3604736328125,264.5456848144531,289.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.23215675354004,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
