time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685920,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46905517578125,0.0,0.0,9.863841842161492e-05,291.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0001038706759572,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048645019531,0.0,0.0,7.671874482184649e-05,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142150878906,0.0,0.0,0.0001038710470311,291.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61529541015625,0.0,0.0,0.0004927177797071,290.95623779296875,294.1499938964844,264.6004638671875,262.74908447265625,266.3604736328125,264.5456848144531,289.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.23215675354004,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579467773437,0.0,0.0,9.867740300251172e-05,291.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0001039117341861,291.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.690673828125,0.0,0.0,7.67490710131824e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40380859375,0.0,0.0,0.0001039120979839,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60223388671875,0.0,0.0,0.0004929125425405,290.9499206542969,294.1499938964844,264.62841796875,262.77392578125,266.3280029296875,264.57403564453125,289.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.2094783782959,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579467773437,0.0,0.0,9.867740300251172e-05,291.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0001039117341861,291.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.690673828125,0.0,0.0,7.67490710131824e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40380859375,0.0,0.0,0.0001039120979839,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60223388671875,0.0,0.0,0.0004929125425405,290.9499206542969,294.1499938964844,264.62841796875,262.77392578125,266.3280029296875,264.57403564453125,289.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.2094783782959,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523620605469,0.0,0.0,9.869711357168852e-05,291.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0001039324924931,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835632324219,0.0,0.0,7.676440145587549e-05,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,0.000103932856291,291.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957336425781,0.0,0.0,0.0004930109716951,290.9467163085937,294.1499938964844,264.6421813964844,262.7861328125,266.3122253417969,264.588134765625,289.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516117326915,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.198326110839844,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4468078613281,0.0,0.0,9.871691872831434e-05,291.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,0.0001039533526636,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.676513671875,0.0,0.0,7.677980465814471e-05,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,0.0001039537164615,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892333984375,0.0,0.0,0.0004931099247187,290.9435119628906,294.1499938964844,264.6557312011719,262.7981872558594,266.2967224121094,264.6021728515625,289.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518346680328,1.1925314957750288e-08,0.0010518226772546,-0.0302863456308841,0.0,0.0,0.0,-0.0107247028499841,60.0,-18.187305450439453,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356994628906,0.0,0.0,9.875673276837917e-05,291.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0001039952767314,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623840332031,0.0,0.0,7.681077113375068e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,0.0001039956332533,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762634277344,0.0,0.0,0.000493308820296,290.93707275390625,294.1499938964844,264.68218994140625,262.8216857910156,266.2664489746094,264.6298828125,289.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.16568946838379,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356994628906,0.0,0.0,9.875673276837917e-05,291.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0001039952767314,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623840332031,0.0,0.0,7.681077113375068e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,0.0001039956332533,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762634277344,0.0,0.0,0.000493308820296,290.93707275390625,294.1499938964844,264.68218994140625,262.8216857910156,266.2664489746094,264.6298828125,289.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.16568946838379,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245910644531,0.0,0.0,9.879660501610488e-05,291.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,0.0001040372662828,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483154296875,0.0,0.0,7.684178126510233e-05,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,0.0001040376228047,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,0.0004935080069117,290.9305114746094,294.1499938964844,264.70751953125,262.8441772460937,266.2371826171875,264.6569519042969,289.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.14481735229492,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245910644531,0.0,0.0,9.879660501610488e-05,291.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,0.0001040372662828,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483154296875,0.0,0.0,7.684178126510233e-05,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,0.0001040376228047,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,0.0004935080069117,290.9305114746094,294.1499938964844,264.70751953125,262.8441772460937,266.2371826171875,264.6569519042969,289.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.14481735229492,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4134826660156,0.0,0.0,9.883631719276308e-05,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0001040790884871,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,7.687266770517454e-05,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,0.0001040794377331,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,0.0004937063786201,290.92388916015625,294.1499938964844,264.73150634765625,262.8655090332031,266.2088928222656,264.6830749511719,289.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.124799728393555,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4134826660156,0.0,0.0,9.883631719276308e-05,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0001040790884871,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,7.687266770517454e-05,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,0.0001040794377331,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,0.0004937063786201,290.92388916015625,294.1499938964844,264.73150634765625,262.8655090332031,266.2088928222656,264.6830749511719,289.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.124799728393555,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4023742675781,0.0,0.0,9.887565101962537e-05,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,0.0001041205177898,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202697753906,0.0,0.0,7.690326310694218e-05,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,0.0001041208597598,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,0.0004939028876833,290.9172058105469,294.1499938964844,264.75396728515625,262.88543701171875,266.1815795898437,264.7080993652344,289.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.105751037597656,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4023742675781,0.0,0.0,9.887565101962537e-05,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,0.0001041205177898,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202697753906,0.0,0.0,7.690326310694218e-05,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,0.0001041208597598,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,0.0004939028876833,290.9172058105469,294.1499938964844,264.75396728515625,262.88543701171875,266.1815795898437,264.7080993652344,289.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.105751037597656,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3968200683594,0.0,0.0,9.889510693028568e-05,291.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0001041410068864,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61328125,0.0,0.0,7.691839709877968e-05,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,0.0001041413488565,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310363769531,0.0,0.0,0.000494000094477,290.9138488769531,294.1499938964844,264.7645263671875,262.8948059082031,266.16827392578125,264.7200927734375,289.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.09663963317871,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912658691406,0.0,0.0,9.891438821796328e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,0.0001041613140841,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063232421875,0.0,0.0,7.693339284742251e-05,290.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,0.0001041616487782,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,0.0004940964281558,290.9104309082031,294.1499938964844,264.77459716796875,262.9037780761719,266.1551818847656,264.731689453125,289.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.087833404541016,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3801574707031,0.0,0.0,9.895232506096364e-05,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,0.0001042012663674,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924072265625,0.0,0.0,7.696289685554802e-05,290.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,0.0001042016010615,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51177978515625,0.0,0.0,0.0004942859522998,290.9035949707031,294.1499938964844,264.7932434082031,262.9203186035156,266.129638671875,264.753662109375,289.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.071102142333984,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3801574707031,0.0,0.0,9.895232506096364e-05,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,0.0001042012663674,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924072265625,0.0,0.0,7.696289685554802e-05,290.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,0.0001042016010615,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51177978515625,0.0,0.0,0.0004942859522998,290.9035949707031,294.1499938964844,264.7932434082031,262.9203186035156,266.129638671875,264.753662109375,289.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.071102142333984,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690795898437,0.0,0.0,9.89892505458556e-05,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0001042401490849,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,7.69916150602512e-05,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203430175781,0.0,0.0,0.0001042404837789,291.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989624023437,0.0,0.0,0.0004944704123772,290.8966979980469,294.1499938964844,264.80963134765625,262.93487548828125,266.1048889160156,264.7738342285156,289.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.05573272705078,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690795898437,0.0,0.0,9.89892505458556e-05,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0001042401490849,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,7.69916150602512e-05,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203430175781,0.0,0.0,0.0001042404837789,291.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989624023437,0.0,0.0,0.0004944704123772,290.8966979980469,294.1499938964844,264.80963134765625,262.93487548828125,266.1048889160156,264.7738342285156,289.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.05573272705078,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,9.90249463939108e-05,291.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0001042777512338,290.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.564697265625,0.0,0.0,7.701938011450693e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,0.000104278071376,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,0.0004946487606503,290.88970947265625,294.1499938964844,264.8235778808594,262.9472351074219,266.08087158203125,264.7919006347656,289.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.04184913635254,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35797119140625,0.0,0.0,9.90249463939108e-05,291.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0001042777512338,290.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.564697265625,0.0,0.0,7.701938011450693e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,0.000104278071376,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,0.0004946487606503,290.88970947265625,294.1499938964844,264.8235778808594,262.9472351074219,266.08087158203125,264.7919006347656,289.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.04184913635254,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468933105469,0.0,0.0,9.90592161542736e-05,291.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,0.0001043138327077,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,7.70460392232053e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,0.0001043141601257,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.000494819949381,290.8826599121094,294.1499938964844,264.83477783203125,262.9571838378906,266.0575256347656,264.8076477050781,289.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.029577255249023,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468933105469,0.0,0.0,9.90592161542736e-05,291.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,0.0001043138327077,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,7.70460392232053e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,0.0001043141601257,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.000494819949381,290.8826599121094,294.1499938964844,264.83477783203125,262.9571838378906,266.0575256347656,264.8076477050781,289.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.029577255249023,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,9.907571802614255e-05,291.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0001043312222464,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54400634765625,0.0,0.0,7.705887401243672e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.294189453125,0.0,0.0,0.0001043315423885,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670104980469,0.0,0.0,0.0004949023714289,290.87908935546875,294.1499938964844,264.8393249511719,262.9612121582031,266.0461120605469,264.81451416015625,289.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.02412223815918,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357849121094,0.0,0.0,9.909181972034276e-05,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0001043481752276,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5371398925781,0.0,0.0,7.707139593549073e-05,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,0.0001043484953697,291.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,0.0004949828144162,290.8755187988281,294.1499938964844,264.84307861328125,262.9645690917969,266.03485107421875,264.8207092285156,289.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-18.019102096557617,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32470703125,0.0,0.0,9.912260429700837e-05,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,0.0001043805968947,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234069824219,0.0,0.0,7.7095341111999e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0001043809170369,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479064941406,0.0,0.0,0.000495136657264,290.8683166503906,294.1499938964844,264.8482360839844,262.9691162109375,266.0126647949219,264.8311462402344,289.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.010393142700195,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32470703125,0.0,0.0,9.912260429700837e-05,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,0.0001043805968947,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234069824219,0.0,0.0,7.7095341111999e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0001043809170369,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479064941406,0.0,0.0,0.000495136657264,290.8683166503906,294.1499938964844,264.8482360839844,262.9691162109375,266.0126647949219,264.8311462402344,289.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.010393142700195,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,9.915123519022018e-05,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0001044107484631,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097045898437,0.0,0.0,7.711761281825602e-05,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679748535156,0.0,0.0,0.0001044110613293,291.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352111816406,0.0,0.0,0.0004952796734869,290.86102294921875,294.1499938964844,264.8500061035156,262.970703125,265.9909973144531,264.8385009765625,289.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.2466139232003572e-08,0.0010564470430836,-0.0317015461623668,0.0,0.0,0.0,-0.0109928110614418,60.0,-18.003734588623047,-0.0,-7.60966187840495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,9.915123519022018e-05,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0001044107484631,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097045898437,0.0,0.0,7.711761281825602e-05,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679748535156,0.0,0.0,0.0001044110613293,291.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352111816406,0.0,0.0,0.0004952796734869,290.86102294921875,294.1499938964844,264.8500061035156,262.970703125,265.9909973144531,264.8385009765625,289.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.2466139232003572e-08,0.0010564470430836,-0.0317015461623668,0.0,0.0,0.0,-0.0109928110614418,60.0,-18.003734588623047,-0.0,-7.60966187840495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,9.917055285768583e-05,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,0.0001044310920406,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960327148437,0.0,0.0,7.71326303947717e-05,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,0.0001044314049067,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225158691406,0.0,0.0,0.0004953761817887,290.85369873046875,294.1499938964844,264.8480529785156,262.9689636230469,265.9696655273437,264.8426818847656,289.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566652053967,1.2490180445468012e-08,0.0010566527489572,-0.0317644514143466,0.0,0.0,0.0,-0.0110047301277518,60.0,-17.998586654663086,-0.0,-7.612624131070336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,9.917055285768583e-05,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,0.0001044310920406,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960327148437,0.0,0.0,7.71326303947717e-05,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,0.0001044314049067,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225158691406,0.0,0.0,0.0004953761817887,290.85369873046875,294.1499938964844,264.8480529785156,262.9689636230469,265.9696655273437,264.8426818847656,289.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566652053967,1.2490180445468012e-08,0.0010566527489572,-0.0317644514143466,0.0,0.0,0.0,-0.0110047301277518,60.0,-17.998586654663086,-0.0,-7.612624131070336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914123535156,0.0,0.0,9.917426359606908e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,0.0001044350065058,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.482421875,0.0,0.0,7.713551894994453e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470092773437,0.0,0.0,0.000104435312096,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,0.0004953946918249,290.8462829589844,294.1499938964844,264.84234619140625,262.9638977050781,265.9486694335937,264.8434143066406,289.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567045537754,1.2494780321503642e-08,0.001056692097336,-0.031776487827301,0.0,0.0,0.0,-0.011007010936737,60.0,-17.993839263916016,-0.0,-7.613190433630734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914123535156,0.0,0.0,9.917426359606908e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,0.0001044350065058,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.482421875,0.0,0.0,7.713551894994453e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470092773437,0.0,0.0,0.000104435312096,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,0.0004953946918249,290.8462829589844,294.1499938964844,264.84234619140625,262.9638977050781,265.9486694335937,264.8434143066406,289.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567045537754,1.2494780321503642e-08,0.001056692097336,-0.031776487827301,0.0,0.0,0.0,-0.011007010936737,60.0,-17.993839263916016,-0.0,-7.613190433630734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,9.917025454342364e-05,291.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,0.0001044307937263,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756164550781,0.0,0.0,7.713240484008566e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417297363281,0.0,0.0,0.0001044310920406,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035339355469,0.0,0.0,0.0004953747265972,290.8425598144531,294.1499938964844,264.83819580078125,262.960205078125,265.9382629394531,264.8423767089844,289.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566618293523,1.2489777212465473e-08,0.0010566493729129,-0.0317633971571922,0.0,0.0,0.0,-0.0110045308247208,60.0,-17.991458892822266,-0.0,-7.61257439307883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,9.9163458799012e-05,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,0.000104423634184,290.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.46881103515625,0.0,0.0,7.712711521890014e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364807128906,0.0,0.0,0.0001044239324983,291.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.397216796875,0.0,0.0,0.0004953407333232,290.8388061523437,294.1499938964844,264.83319091796875,262.9557800292969,265.92791748046875,264.840576171875,289.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565894190222,1.2481295108557331e-08,0.0010565768461674,-0.0317412018775939,0.0,0.0,0.0,-0.0110003259032964,60.0,-17.989059448242188,-0.0,-7.611529184714527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2692565917969,0.0,0.0,9.913942631101236e-05,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,0.0001043983284034,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,7.710842328378931e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.0001043986194417,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38458251953125,0.0,0.0,0.0004952207091264,290.8312683105469,294.1499938964844,264.8208312988281,262.94482421875,265.9073486328125,264.8343505859375,289.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563330724835,1.2451324415962972e-08,0.0010563206160441,-0.031662780791521,0.0,0.0,0.0,-0.0109854685142636,60.0,-17.984209060668945,-0.0,-7.607836494116782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2692565917969,0.0,0.0,9.913942631101236e-05,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,0.0001043983284034,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,7.710842328378931e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.0001043986194417,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38458251953125,0.0,0.0,0.0004952207091264,290.8312683105469,294.1499938964844,264.8208312988281,262.94482421875,265.9073486328125,264.8343505859375,289.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563330724835,1.2451324415962972e-08,0.0010563206160441,-0.031662780791521,0.0,0.0,0.0,-0.0109854685142636,60.0,-17.984209060668945,-0.0,-7.607836494116782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,9.910367225529626e-05,291.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001043606825987,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417419433594,0.0,0.0,7.708062184974551e-05,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,0.000104360973637,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720092773437,0.0,0.0,0.0004950421862304,290.8236694335937,294.1499938964844,264.8055419921875,262.9312438964844,265.88690185546875,264.82501220703125,289.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.24067591755761e-08,0.0010559395886957,-0.0315461717545986,0.0,0.0,0.0,-0.0109633756801486,60.0,-17.97930145263672,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,9.910367225529626e-05,291.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001043606825987,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417419433594,0.0,0.0,7.708062184974551e-05,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,0.000104360973637,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720092773437,0.0,0.0,0.0004950421862304,290.8236694335937,294.1499938964844,264.8055419921875,262.9312438964844,265.88690185546875,264.82501220703125,289.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.24067591755761e-08,0.0010559395886957,-0.0315461717545986,0.0,0.0,0.0,-0.0109633756801486,60.0,-17.97930145263672,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
