time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688260,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,9.905703336698934e-05,291.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,0.0001043115771608,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,7.70443439250812e-05,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0001043118609231,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,0.0004948091809637,290.8160095214844,294.1499938964844,264.78759765625,262.9153137207031,265.8665466308594,264.81268310546875,289.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.9743595123291,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,9.905703336698934e-05,291.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,0.0001043115771608,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,7.70443439250812e-05,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0001043118609231,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,0.0004948091809637,290.8160095214844,294.1499938964844,264.78759765625,262.9153137207031,265.8665466308594,264.81268310546875,289.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.9743595123291,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23602294921875,0.0,0.0,9.900076838675886e-05,291.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,0.0001042523290379,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,7.70005863159895e-05,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0001042526128003,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468933105469,0.0,0.0,0.0004945281543768,290.80828857421875,294.1499938964844,264.7672424316406,262.897216796875,265.84619140625,264.7974853515625,289.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.96939468383789,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23602294921875,0.0,0.0,9.900076838675886e-05,291.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,0.0001042523290379,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,7.70005863159895e-05,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0001042526128003,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468933105469,0.0,0.0,0.0004945281543768,290.80828857421875,294.1499938964844,264.7672424316406,262.897216796875,265.84619140625,264.7974853515625,289.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.96939468383789,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304992675781,0.0,0.0,9.89692925941199e-05,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0001042191797751,290.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,7.697609544266015e-05,290.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0001042194635374,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34063720703125,0.0,0.0,0.0004943709354847,290.80438232421875,294.1499938964844,264.7562561035156,262.887451171875,265.8360290527344,264.78887939453125,289.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.010880340822041,60.0,-17.966907501220703,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,9.893583046505228e-05,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,0.0001041839495883,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40142822265625,0.0,0.0,7.695007661823183e-05,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0001041842260747,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,0.0004942038212902,290.8005065917969,294.1499938964844,264.7447509765625,262.87725830078125,265.8258361816406,264.7796325683594,289.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596701174974,60.0,-17.964418411254883,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21392822265625,0.0,0.0,9.88638203125447e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.000104108119558,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880615234375,0.0,0.0,7.689406629651785e-05,290.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001041083887685,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,0.0004938440979458,290.79266357421875,294.1499938964844,264.72039794921875,262.8556213378906,265.805419921875,264.7596435546875,289.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.959434509277344,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21392822265625,0.0,0.0,9.88638203125447e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.000104108119558,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880615234375,0.0,0.0,7.689406629651785e-05,290.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001041083887685,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,0.0004938440979458,290.79266357421875,294.1499938964844,264.72039794921875,262.8556213378906,265.805419921875,264.7596435546875,289.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.959434509277344,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,9.87852836260572e-05,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001040254210238,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747253417969,0.0,0.0,7.683298463234678e-05,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001040256902342,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094482421875,0.0,0.0,0.0004934518365189,290.7847595214844,294.1499938964844,264.6944580078125,262.83258056640625,265.7849426269531,264.7376708984375,289.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.954444885253906,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,9.87852836260572e-05,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001040254210238,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747253417969,0.0,0.0,7.683298463234678e-05,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001040256902342,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094482421875,0.0,0.0,0.0004934518365189,290.7847595214844,294.1499938964844,264.6944580078125,262.83258056640625,265.7849426269531,264.7376708984375,289.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.954444885253906,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918334960937,0.0,0.0,9.87014573183842e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.000103937149106,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614501953125,0.0,0.0,7.676778477616608e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001039374183164,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969970703125,0.0,0.0,0.0004930330906063,290.7768249511719,294.1499938964844,264.6671447753906,262.808349609375,265.7643737792969,264.7139587402344,289.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.94944190979004,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918334960937,0.0,0.0,9.87014573183842e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.000103937149106,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614501953125,0.0,0.0,7.676778477616608e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001039374183164,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969970703125,0.0,0.0,0.0004930330906063,290.7768249511719,294.1499938964844,264.6671447753906,262.808349609375,265.7643737792969,264.7139587402344,289.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.94944190979004,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,9.86133745755069e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,0.0001038443951983,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34820556640625,0.0,0.0,7.669927435927093e-05,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001038446644088,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846069335937,0.0,0.0,0.0004925930988974,290.7688293457031,294.1499938964844,264.6387939453125,262.7831420898437,265.7436828613281,264.688720703125,289.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.944421768188477,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,9.86133745755069e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,0.0001038443951983,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34820556640625,0.0,0.0,7.669927435927093e-05,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001038446644088,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846069335937,0.0,0.0,0.0004925930988974,290.7688293457031,294.1499938964844,264.6387939453125,262.7831420898437,265.7436828613281,264.688720703125,289.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.944421768188477,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17529296875,0.0,0.0,9.856801625574008e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,0.0001037966358126,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415832519531,0.0,0.0,7.666400051675737e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.000103796897747,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,0.0004923665546812,290.7648010253906,294.1499938964844,264.6242980957031,262.770263671875,265.7332763671875,264.67559814453125,289.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.941904067993164,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,9.852203947957604e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,0.0001037482215906,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349914550781,0.0,0.0,7.662823190912604e-05,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0001037484762491,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.272216796875,0.0,0.0,0.0004921368672512,290.7607727050781,294.1499938964844,264.6096496582031,262.7572326660156,265.72283935546875,264.6622314453125,289.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.93937873840332,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,9.842853614827618e-05,291.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,0.0001036497633322,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32183837890625,0.0,0.0,7.655550871277228e-05,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0001036500179907,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,0.00049166980898,290.752685546875,294.1499938964844,264.5799560546875,262.7308654785156,265.7018737792969,264.63482666015625,289.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.934303283691406,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,9.842853614827618e-05,291.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,0.0001036497633322,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32183837890625,0.0,0.0,7.655550871277228e-05,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0001036500179907,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,0.00049166980898,290.752685546875,294.1499938964844,264.5799560546875,262.7308654785156,265.7018737792969,264.63482666015625,289.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.934303283691406,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,9.833381773205474e-05,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83258056640625,0.0,0.0,0.0001035500245052,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,7.648184691788629e-05,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0001035502718877,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24755859375,0.0,0.0,0.0004911966971121,290.7445373535156,294.1499938964844,264.54998779296875,262.7042236328125,265.6807556152344,264.606689453125,289.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.929189682006836,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,9.833381773205474e-05,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83258056640625,0.0,0.0,0.0001035500245052,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,7.648184691788629e-05,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0001035502718877,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24755859375,0.0,0.0,0.0004911966971121,290.7445373535156,294.1499938964844,264.54998779296875,262.7042236328125,265.6807556152344,264.606689453125,289.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.929189682006836,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,9.823898290051147e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,0.000103450154711,290.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956237792969,0.0,0.0,7.64080832595937e-05,290.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001034504093695,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,0.0004907230031676,290.736328125,294.1499938964844,264.5200500488281,262.6776123046875,265.65948486328125,264.5780944824219,289.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.92402458190918,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,9.823898290051147e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82568359375,0.0,0.0,0.000103450154711,290.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956237792969,0.0,0.0,7.64080832595937e-05,290.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001034504093695,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,0.0004907230031676,290.736328125,294.1499938964844,264.5200500488281,262.6776123046875,265.65948486328125,264.5780944824219,289.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.92402458190918,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,9.814489749260248e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.0001033510852721,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825622558594,0.0,0.0,7.633490895386785e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0001033513326547,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,0.0004902530345134,290.7280578613281,294.1499938964844,264.4903564453125,262.6512145996094,265.6380615234375,264.5492858886719,289.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.918813705444336,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,9.814489749260248e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.0001033510852721,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825622558594,0.0,0.0,7.633490895386785e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0001033513326547,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,0.0004902530345134,290.7280578613281,294.1499938964844,264.4903564453125,262.6512145996094,265.6380615234375,264.5492858886719,289.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.918813705444336,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202697753906,0.0,0.0,9.809856419451536e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,0.0001033022927003,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,7.62988711358048e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0001033025400829,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0004900216008536,290.72393798828125,294.1499938964844,264.4757080078125,262.63818359375,265.6273193359375,264.5348815917969,289.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452404385432,1.1154163814808273e-08,0.0010452292626723,-0.0282681267708539,0.0,0.0,0.0,-0.0103424126282334,60.0,-17.916187286376953,-0.0,-7.448891636840926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,9.805276204133406e-05,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,0.0001032540676533,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26953125,0.0,0.0,7.626324804732576e-05,290.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0001032543077599,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,0.0004897928447462,290.7197570800781,294.1499938964844,264.4612121582031,262.6252746582031,265.6165466308594,264.5205383300781,289.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447523090988,1.10970921340936e-08,0.0010447412496432,-0.0281187482178211,0.0,0.0,0.0,-0.0103141199797391,60.0,-17.913549423217773,-0.0,-7.441936844543309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.0,0.0,9.796352969715372e-05,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,0.0001031601059366,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565612792969,0.0,0.0,7.619384268764406e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0001031603460432,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0004893470904789,290.71142578125,294.1499938964844,264.4328308105469,262.6000671386719,265.59490966796875,264.4920654296875,289.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438014287501,1.0985893084125564e-08,0.0010437903692945,-0.0278276912868022,0.0,0.0,0.0,-0.0102589940652251,60.0,-17.90822982788086,-0.0,-7.428396031627926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.0,0.0,9.796352969715372e-05,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,0.0001031601059366,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565612792969,0.0,0.0,7.619384268764406e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0001031603460432,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0004893470904789,290.71142578125,294.1499938964844,264.4328308105469,262.6000671386719,265.59490966796875,264.4920654296875,289.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438014287501,1.0985893084125564e-08,0.0010437903692945,-0.0278276912868022,0.0,0.0,0.0,-0.0102589940652251,60.0,-17.90822982788086,-0.0,-7.428396031627926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928039550781,0.0,0.0,9.787824819795787e-05,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79754638671875,0.0,0.0,0.0001030702987918,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,7.612751505803317e-05,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0001030705388984,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0004889211268164,290.7030334472656,294.1499938964844,264.4055480957031,262.5758056640625,265.5731506347656,264.464111328125,289.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428925743326,1.0879617207137926e-08,0.0010428816312924,-0.0275495145469903,0.0,0.0,0.0,-0.0102063082158565,60.0,-17.902860641479492,-0.0,-7.415465574922564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928039550781,0.0,0.0,9.787824819795787e-05,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79754638671875,0.0,0.0,0.0001030702987918,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,7.612751505803317e-05,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0001030705388984,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0004889211268164,290.7030334472656,294.1499938964844,264.4055480957031,262.5758056640625,265.5731506347656,264.464111328125,289.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428925743326,1.0879617207137926e-08,0.0010428816312924,-0.0275495145469903,0.0,0.0,0.0,-0.0102063082158565,60.0,-17.902860641479492,-0.0,-7.415465574922564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08184814453125,0.0,0.0,9.779804531717672e-05,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0001029858467518,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,7.606513099744916e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001029860795824,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0004885204834863,290.694580078125,294.1499938964844,264.3796081542969,262.5527038574219,265.5513610839844,264.4369506835937,289.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420377366244,1.0779669601390653e-08,0.0010420270264148,-0.0272878967225551,0.0,0.0,0.0,-0.0101567599922418,60.0,-17.897449493408203,-0.0,-7.403316004683802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08184814453125,0.0,0.0,9.779804531717672e-05,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0001029858467518,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,7.606513099744916e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001029860795824,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0004885204834863,290.694580078125,294.1499938964844,264.3796081542969,262.5527038574219,265.5513610839844,264.4369506835937,289.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420377366244,1.0779669601390653e-08,0.0010420270264148,-0.0272878967225551,0.0,0.0,0.0,-0.0101567599922418,60.0,-17.897449493408203,-0.0,-7.403316004683802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07086181640625,0.0,0.0,9.77239033090882e-05,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,0.0001029077757266,290.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,7.600746903335676e-05,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0001029080012813,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0004881501663476,290.68609619140625,294.1499938964844,264.3552551269531,262.5310363769531,265.5295104980469,264.4107666015625,289.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412476258352,1.0687274176746088e-08,0.0010412369156256,-0.0270460415631532,0.0,0.0,0.0,-0.0101109556853771,60.0,-17.892004013061523,-0.0,-7.392092982172471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07086181640625,0.0,0.0,9.77239033090882e-05,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,0.0001029077757266,290.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,7.600746903335676e-05,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0001029080012813,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0004881501663476,290.68609619140625,294.1499938964844,264.3552551269531,262.5310363769531,265.5295104980469,264.4107666015625,289.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412476258352,1.0687274176746088e-08,0.0010412369156256,-0.0270460415631532,0.0,0.0,0.0,-0.0101109556853771,60.0,-17.892004013061523,-0.0,-7.392092982172471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,9.768957534106448e-05,291.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,0.0001028716214932,290.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,7.59807662689127e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001028718470479,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004879786865785,290.68182373046875,294.1499938964844,264.34375,262.52081298828125,265.5185852050781,264.39813232421875,289.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408817324787,1.0644491510447553e-08,0.0010408711386844,-0.0269340500235557,0.0,0.0,0.0,-0.0100897466763854,60.0,-17.8892765045166,-0.0,-7.386898914774066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,9.76571172941476e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,0.0001028374463203,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,7.59555259719491e-05,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.000102837671875,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004878165782429,290.67755126953125,294.1499938964844,264.332763671875,262.51104736328125,265.5076599121094,264.3858947753906,289.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405358625575,1.0604048306106506e-08,0.0010405252687633,-0.0268281828612089,0.0,0.0,0.0,-0.010069697163999,60.0,-17.886545181274414,-0.0,-7.381990485555434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,9.75986258708872e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,0.0001027758553391,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,7.591002940898761e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0001027760808938,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0004875244048889,290.6689758300781,294.1499938964844,264.3124084472656,262.492919921875,265.48583984375,264.3624267578125,289.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399124585092,1.0531151950488038e-08,0.0010399019811302,-0.0266373623162508,0.0,0.0,0.0,-0.0100335590541362,60.0,-17.881093978881836,-0.0,-7.373148491751635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,9.75986258708872e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,0.0001027758553391,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,7.591002940898761e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0001027760808938,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0004875244048889,290.6689758300781,294.1499938964844,264.3124084472656,262.492919921875,265.48583984375,264.3624267578125,289.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399124585092,1.0531151950488038e-08,0.0010399019811302,-0.0266373623162508,0.0,0.0,0.0,-0.0100335590541362,60.0,-17.881093978881836,-0.0,-7.373148491751635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,9.75498915067874e-05,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.00010272453801,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,7.587212166981772e-05,290.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0001027247562888,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.000487280980451,290.66033935546875,294.1499938964844,264.29443359375,262.4769592285156,265.4640808105469,264.3407897949219,289.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393930133432,1.0470413869256845e-08,0.0010393825359642,-0.0264783669263124,0.0,0.0,0.0,-0.0100034484639763,60.0,-17.87567710876465,-0.0,-7.365784426838219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
