time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690600,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,9.75498915067874e-05,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.00010272453801,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,7.587212166981772e-05,290.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0001027247562888,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.000487280980451,290.66033935546875,294.1499938964844,264.29443359375,262.4769592285156,265.4640808105469,264.3407897949219,289.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393930133432,1.0470413869256845e-08,0.0010393825359642,-0.0264783669263124,0.0,0.0,0.0,-0.0100034484639763,60.0,-17.87567710876465,-0.0,-7.365784426838219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,9.751180914463475e-05,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,0.0001026844402076,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,7.584250124637038e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001026846512104,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004870907578151,290.65167236328125,294.1499938964844,264.2791442871094,262.4633483886719,265.44244384765625,264.3210754394531,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038987073116,1.0422946949972813e-08,0.001038976595737,-0.0263541098684072,0.0,0.0,0.0,-0.0099799167364835,60.0,-17.87032699584961,-0.0,-7.36003258339224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,9.751180914463475e-05,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,0.0001026844402076,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,7.584250124637038e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001026846512104,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004870907578151,290.65167236328125,294.1499938964844,264.2791442871094,262.4633483886719,265.44244384765625,264.3210754394531,289.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038987073116,1.0422946949972813e-08,0.001038976595737,-0.0263541098684072,0.0,0.0,0.0,-0.0099799167364835,60.0,-17.87032699584961,-0.0,-7.36003258339224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160522460937,0.0,0.0,9.74857248365879e-05,291.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0001026569734676,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.582221587654203e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0001026571917464,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.00048696048907,290.6429443359375,294.1499938964844,264.2668151855469,262.45233154296875,265.4209289550781,264.3036499023437,289.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387089569121,1.0390435178919688e-08,0.0010386985959485,-0.0262690018862485,0.0,0.0,0.0,-0.0099637992680072,60.0,-17.86508560180664,-0.0,-7.356094045007924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160522460937,0.0,0.0,9.74857248365879e-05,291.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0001026569734676,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.582221587654203e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0001026571917464,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.00048696048907,290.6429443359375,294.1499938964844,264.2668151855469,262.45233154296875,265.4209289550781,264.3036499023437,289.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387089569121,1.0390435178919688e-08,0.0010386985959485,-0.0262690018862485,0.0,0.0,0.0,-0.0099637992680072,60.0,-17.86508560180664,-0.0,-7.356094045007924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,9.747749572852626e-05,291.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,0.0001026483078021,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,7.581582030979916e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.0001026485188049,291.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0004869193653576,290.6385803222656,294.1499938964844,264.2618103027344,262.4479064941406,265.4102783203125,264.2959289550781,289.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386211797595,1.0380171389101632e-08,0.0010386108187958,-0.0262421332299709,0.0,0.0,0.0,-0.0099587114527821,60.0,-17.86252212524414,-0.0,-7.354850595220341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,9.747293370310216e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73895263671875,0.0,0.0,0.0001026435056701,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,7.581226964248344e-05,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,0.0001026437166729,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0004868965770583,290.6341857910156,294.1499938964844,264.25762939453125,262.4441833496094,265.3996887207031,264.28887939453125,289.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385725181549,1.0374477277252936e-08,0.0010385621571913,-0.0262272264808416,0.0,0.0,0.0,-0.0099558886140584,60.0,-17.860002517700195,-0.0,-7.354161368766654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941101074219,0.0,0.0,9.747521835379304e-05,291.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,0.0001026459140121,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,7.58140449761413e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0001026461250148,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0004869080148637,290.6253662109375,294.1499938964844,264.251953125,262.4391174316406,265.3786926269531,264.27685546875,289.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385966161265,1.0377310566411781e-08,0.0010385862551629,-0.026234645396471,0.0,0.0,0.0,-0.009957293048501,60.0,-17.855125427246094,-0.0,-7.354504560908026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941101074219,0.0,0.0,9.747521835379304e-05,291.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,0.0001026459140121,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,7.58140449761413e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0001026461250148,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0004869080148637,290.6253662109375,294.1499938964844,264.251953125,262.4391174316406,265.3786926269531,264.27685546875,289.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385966161265,1.0377310566411781e-08,0.0010385862551629,-0.026234645396471,0.0,0.0,0.0,-0.009957293048501,60.0,-17.855125427246094,-0.0,-7.354504560908026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831237792969,0.0,0.0,9.749294258654118e-05,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,0.0001026645841193,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,7.582783291582018e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001026647878461,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0004869965778198,290.6164855957031,294.1499938964844,264.25,262.4373779296875,265.3580017089844,264.2679138183594,289.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387853253632,1.0399380911962908e-08,0.0010387749643996,-0.0262924209237098,0.0,0.0,0.0,-0.0099682342261075,60.0,-17.85050392150879,-0.0,-7.357177622679957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9831237792969,0.0,0.0,9.749294258654118e-05,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,0.0001026645841193,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,7.582783291582018e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001026647878461,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0004869965778198,290.6164855957031,294.1499938964844,264.25,262.4373779296875,265.3580017089844,264.2679138183594,289.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387853253632,1.0399380911962908e-08,0.0010387749643996,-0.0262924209237098,0.0,0.0,0.0,-0.0099682342261075,60.0,-17.85050392150879,-0.0,-7.357177622679957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721374511719,0.0,0.0,9.75127550191246e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,0.0001026854442898,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,7.584324339404702e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.0001026856480166,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0004870955599471,290.6075439453125,294.1499938964844,264.25,262.4384460449219,265.33770751953125,264.2617492675781,289.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389963863417,1.0424048291213241e-08,0.0010389859089627,-0.0263569932430982,0.0,0.0,0.0,-0.0099804624915122,60.0,-17.84551429748535,-0.0,-7.360166165426564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721374511719,0.0,0.0,9.75127550191246e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,0.0001026854442898,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,7.584324339404702e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.0001026856480166,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0004870955599471,290.6075439453125,294.1499938964844,264.25,262.4384460449219,265.33770751953125,264.2617492675781,289.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389963863417,1.0424048291213241e-08,0.0010389859089627,-0.0263569932430982,0.0,0.0,0.0,-0.0099804624915122,60.0,-17.84551429748535,-0.0,-7.360166165426564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9611511230469,0.0,0.0,9.751914330990984e-05,291.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084655761719,0.0,0.0,0.0001026921745506,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,7.584821287309751e-05,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0001026923782774,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0004871274577453,290.5986022949219,294.1499938964844,264.25,262.4415283203125,265.3177185058594,264.2575988769531,289.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390642564743,1.0431992158999036e-08,0.0010390538955107,-0.0263777878135442,0.0,0.0,0.0,-0.0099844010546803,60.0,-17.838891983032227,-0.0,-7.361128240290783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9611511230469,0.0,0.0,9.751914330990984e-05,291.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084655761719,0.0,0.0,0.0001026921745506,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,7.584821287309751e-05,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0001026923782774,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0004871274577453,290.5986022949219,294.1499938964844,264.25,262.4415283203125,265.3177185058594,264.2575988769531,289.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390642564743,1.0431992158999036e-08,0.0010390538955107,-0.0263777878135442,0.0,0.0,0.0,-0.0099844010546803,60.0,-17.838891983032227,-0.0,-7.361128240290783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95562744140625,0.0,0.0,9.751758625498042e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70458984375,0.0,0.0,0.0001026905374601,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,7.584699778817594e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,0.0001026907411869,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0004871197161264,290.5940856933594,294.1499938964844,264.25,262.4437866210937,265.3078918457031,264.25616455078125,289.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390477254986,1.0430046160081474e-08,0.0010390372481197,-0.0263726934790611,0.0,0.0,0.0,-0.009983436204493,60.0,-17.834630966186523,-0.0,-7.36089234010251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,9.751228208187968e-05,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007141113281,0.0,0.0,0.0001026849568006,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,7.584287959616631e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0001026851532515,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0004870932316407,290.5895690917969,294.1499938964844,264.25,262.4465026855469,265.2981262207031,264.2549743652344,289.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389911476522,1.0423431007211548e-08,0.0010389806702733,-0.0263553764671087,0.0,0.0,0.0,-0.0099801570177078,60.0,-17.829753875732422,-0.0,-7.360090847896572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391174316406,0.0,0.0,9.749265882419422e-05,291.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,0.000102664293081,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,7.582761463709176e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,0.0001026644895318,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0004869952099397,290.5805053710937,294.1499938964844,264.25,262.4532165527344,265.2789001464844,264.25323486328125,289.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398967908997749e-08,0.0010387715883553,-0.026291336864233,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.81841278076172,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391174316406,0.0,0.0,9.749265882419422e-05,291.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,0.000102664293081,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,7.582761463709176e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,0.0001026644895318,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0004869952099397,290.5805053710937,294.1499938964844,264.25,262.4532165527344,265.2789001464844,264.25323486328125,289.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398967908997749e-08,0.0010387715883553,-0.026291336864233,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.81841278076172,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281005859375,0.0,0.0,9.74610520643182e-05,291.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,0.0001026310128509,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,7.580302917631343e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,0.0001026312093017,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0004868373507633,290.5714111328125,294.1499938964844,264.25,262.4615478515625,265.2600402832031,264.2521057128906,289.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359573643370368e-08,0.0010384347988292,-0.0261882115155458,0.0,0.0,0.0,-0.009948500432074,60.0,-17.804725646972656,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281005859375,0.0,0.0,9.74610520643182e-05,291.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,0.0001026310128509,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,7.580302917631343e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,0.0001026312093017,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0004868373507633,290.5714111328125,294.1499938964844,264.25,262.4615478515625,265.2600402832031,264.2521057128906,289.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359573643370368e-08,0.0010384347988292,-0.0261882115155458,0.0,0.0,0.0,-0.009948500432074,60.0,-17.804725646972656,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,9.741978283273056e-05,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,0.000102587553556,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,7.577092765131965e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.0001025877427309,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0004866311792284,290.562255859375,294.1499938964844,264.25,262.4713439941406,265.2414855957031,264.2513732910156,289.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.78917694091797,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,9.741978283273056e-05,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,0.000102587553556,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,7.577092765131965e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.0001025877427309,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0004866311792284,290.562255859375,294.1499938964844,264.25,262.4713439941406,265.2414855957031,264.2513732910156,289.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.78917694091797,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90606689453125,0.0,0.0,9.737006621435285e-05,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,0.000102535203041,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,7.573226321255788e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0001025353922159,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,0.0004863828362431,290.5530700683594,294.1499938964844,264.25,262.4825134277344,265.22332763671875,264.2509155273437,289.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.771883010864258,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90606689453125,0.0,0.0,9.737006621435285e-05,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,0.000102535203041,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,7.573226321255788e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0001025353922159,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,0.0004863828362431,290.5530700683594,294.1499938964844,264.25,262.4825134277344,265.22332763671875,264.2509155273437,289.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.771883010864258,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005432128906,0.0,0.0,9.734301420394333e-05,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.0001025067176669,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,7.571122114313766e-05,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,0.0001025068995659,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,0.0004862477071583,290.5484619140625,294.1499938964844,264.25,262.488525390625,265.2143859863281,264.250732421875,289.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.762758255004883,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89501953125,0.0,0.0,9.731449972605331e-05,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612548828125,0.0,0.0,0.0001024766897899,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,7.568904402432963e-05,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0001024768789648,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0004861053021159,290.5438232421875,294.1499938964844,264.25,262.4948425292969,265.2055358886719,264.2506103515625,289.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176933962213752e-08,0.0010368730872869,-0.0257100872695446,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.753341674804688,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8840026855469,0.0,0.0,9.725506970426068e-05,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,0.0001024141092784,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,7.564281986560673e-05,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.0001024142911774,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0004858084430452,290.5345764160156,294.1499938964844,264.25,262.5082702636719,265.1880187988281,264.2503967285156,289.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.73394012451172,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8840026855469,0.0,0.0,9.725506970426068e-05,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,0.0001024141092784,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,7.564281986560673e-05,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.0001024142911774,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0004858084430452,290.5345764160156,294.1499938964844,264.25,262.5082702636719,265.1880187988281,264.2503967285156,289.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.73394012451172,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729858398437,0.0,0.0,9.719379158923402e-05,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451721191406,0.0,0.0,0.0001023495860863,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,7.559516234323382e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0001023497679852,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,0.0004855023580603,290.5252685546875,294.1499938964844,264.25,262.52264404296875,265.1708984375,264.2502746582031,289.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.713987350463867,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729858398437,0.0,0.0,9.719379158923402e-05,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451721191406,0.0,0.0,0.0001023495860863,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,7.559516234323382e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0001023497679852,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,0.0004855023580603,290.5252685546875,294.1499938964844,264.25,262.52264404296875,265.1708984375,264.2502746582031,289.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.713987350463867,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619384765625,0.0,0.0,9.713269537314773e-05,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,0.0001022852520691,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,7.554764306405559e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,0.0001022854266921,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,0.0004851972043979,290.51593017578125,294.1499938964844,264.25,262.5378112792969,265.154052734375,264.25018310546875,289.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169651746749,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.693893432617188,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619384765625,0.0,0.0,9.713269537314773e-05,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,0.0001022852520691,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,7.554764306405559e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,0.0001022854266921,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,0.0004851972043979,290.51593017578125,294.1499938964844,264.25,262.5378112792969,265.154052734375,264.25018310546875,289.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169651746749,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.693893432617188,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8509216308594,0.0,0.0,9.707392746349797e-05,291.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289367675781,0.0,0.0,0.0001022233627736,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,7.550193549832329e-05,290.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0001022235373966,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,0.0004849036340601,290.50653076171875,294.1499938964844,264.25,262.5536193847656,265.1375427246094,264.2501220703125,289.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.0249252244830131,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.674039840698242,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8509216308594,0.0,0.0,9.707392746349797e-05,291.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289367675781,0.0,0.0,0.0001022233627736,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,7.550193549832329e-05,290.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0001022235373966,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,0.0004849036340601,290.50653076171875,294.1499938964844,264.25,262.5536193847656,265.1375427246094,264.2501220703125,289.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.0249252244830131,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.674039840698242,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.84539794921875,0.0,0.0,9.704576223157346e-05,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248474121094,0.0,0.0,0.0001021937059704,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,7.548002758994699e-05,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,0.0001021938805934,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0004847629461437,290.5018310546875,294.1499938964844,264.25,262.5617370605469,265.1294250488281,264.2500915527344,289.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.66428565979004,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8398742675781,0.0,0.0,9.701898670755328e-05,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,0.0001021655116346,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,7.545920379925519e-05,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,0.0001021656862576,291.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,0.0004846291849389,290.49713134765625,294.1499938964844,264.25,262.5699768066406,265.1213684082031,264.2500915527344,289.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.65472984313965,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.828857421875,0.0,0.0,9.696937922853976e-05,291.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125183105469,0.0,0.0,0.0001021132775349,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,7.542061939602718e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,0.0001021134448819,291.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,0.0004843814240302,290.4876708984375,294.1499938964844,264.25,262.58673095703125,265.1054382324219,264.25006103515625,289.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.636232376098633,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.828857421875,0.0,0.0,9.696937922853976e-05,291.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125183105469,0.0,0.0,0.0001021132775349,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,7.542061939602718e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,0.0001021134448819,291.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,0.0004843814240302,290.4876708984375,294.1499938964844,264.25,262.58673095703125,265.1054382324219,264.25006103515625,289.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.636232376098633,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
