time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692940,291.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178100585937,0.0,0.0,9.692715684650466e-05,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,0.0001020688141579,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,7.538778299931437e-05,290.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001020689815049,291.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0004841705085709,290.4781799316406,294.1499938964844,264.25,262.6037292480469,265.0898742675781,264.2500305175781,289.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694234748280904e-09,0.0010327455820515,-0.0244463644921779,0.0,0.0,0.0,-0.0096186641603708,60.0,-17.618989944458008,-0.0,-7.2720069965726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8178100585937,0.0,0.0,9.692715684650466e-05,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,0.0001020688141579,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,7.538778299931437e-05,290.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001020689815049,291.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0004841705085709,290.4781799316406,294.1499938964844,264.25,262.6037292480469,265.0898742675781,264.2500305175781,289.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694234748280904e-09,0.0010327455820515,-0.0244463644921779,0.0,0.0,0.0,-0.0096186641603708,60.0,-17.618989944458008,-0.0,-7.2720069965726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067626953125,0.0,0.0,9.689170110505074e-05,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.595947265625,0.0,0.0,0.0001020314812194,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,7.536020711995661e-05,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.0001020316485664,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,0.0004839934117626,290.4686584472656,294.1499938964844,264.25,262.620849609375,265.07452392578125,264.2500305175781,289.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650048760079244e-09,0.0010323678143322,-0.0243306793272495,0.0,0.0,0.0,-0.0095967594534158,60.0,-17.602827072143555,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067626953125,0.0,0.0,9.689170110505074e-05,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.595947265625,0.0,0.0,0.0001020314812194,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,7.536020711995661e-05,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.0001020316485664,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,0.0004839934117626,290.4686584472656,294.1499938964844,264.25,262.620849609375,265.07452392578125,264.2500305175781,289.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650048760079244e-09,0.0010323678143322,-0.0243306793272495,0.0,0.0,0.0,-0.0095967594534158,60.0,-17.602827072143555,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79571533203125,0.0,0.0,9.68658277997747e-05,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58758544921875,0.0,0.0,0.0001020042400341,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,7.534008182119578e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,0.0001020044001052,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,0.0004838641907554,290.4590759277344,294.1499938964844,264.25,262.637939453125,265.0595397949219,264.2500305175781,289.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321015724912,9.617801666195192e-09,0.0010320920264348,-0.0242462493479251,0.0,0.0,0.0,-0.0095807723701,60.0,-17.58843231201172,-0.0,-7.262804757601772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79571533203125,0.0,0.0,9.68658277997747e-05,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58758544921875,0.0,0.0,0.0001020042400341,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,7.534008182119578e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,0.0001020044001052,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,0.0004838641907554,290.4590759277344,294.1499938964844,264.25,262.637939453125,265.0595397949219,264.2500305175781,289.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321015724912,9.617801666195192e-09,0.0010320920264348,-0.0242462493479251,0.0,0.0,0.0,-0.0095807723701,60.0,-17.58843231201172,-0.0,-7.262804757601772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7901916503906,0.0,0.0,9.68554159044288e-05,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834045410156,0.0,0.0,0.00010199326789,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957824707031,0.0,0.0,7.533197640441358e-05,290.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.000101993435237,291.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556823730469,0.0,0.0,0.0004838121531065,290.45428466796875,294.1499938964844,264.25,262.6464538574219,265.0521240234375,264.25,289.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604814721342336e-09,0.0010319809662178,-0.0242122467607259,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.581708908081055,-0.0,-7.261242274125834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78466796875,0.0,0.0,9.684770338935778e-05,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0001019851479213,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,7.53259810153395e-05,290.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0001019853152683,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,0.0004837736487388,290.449462890625,294.1499938964844,264.25,262.6549072265625,265.0447998046875,264.25,289.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520374266276e-09,0.0010318987770006,-0.0241870824247598,0.0,0.0,0.0,-0.0095695694908499,60.0,-17.575403213500977,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735900878906,0.0,0.0,9.683919051894918e-05,291.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,0.0001019761839415,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,7.531935989391059e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,0.0001019763440126,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,0.0004837311280425,290.4398193359375,294.1499938964844,264.25,262.67156982421875,265.03033447265625,264.25,289.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.584582016941567e-09,0.0010318078566342,-0.0241592749953269,0.0,0.0,0.0,-0.009564303793013,60.0,-17.564035415649414,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735900878906,0.0,0.0,9.683919051894918e-05,291.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,0.0001019761839415,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,7.531935989391059e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,0.0001019763440126,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,0.0004837311280425,290.4398193359375,294.1499938964844,264.25,262.67156982421875,265.03033447265625,264.25,289.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.584582016941567e-09,0.0010318078566342,-0.0241592749953269,0.0,0.0,0.0,-0.009564303793013,60.0,-17.564035415649414,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76251220703125,0.0,0.0,9.683953248895703e-05,291.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0001019765550154,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,7.531962910434231e-05,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,0.0001019767078105,291.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,0.0004837328451685,290.4301452636719,294.1499938964844,264.25,262.6878356933594,265.0160827636719,264.25,289.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.585000348977246e-09,0.0010318114655092,-0.0241603683680295,0.0,0.0,0.0,-0.0095645114779472,60.0,-17.554231643676758,-0.0,-7.258857692704623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76251220703125,0.0,0.0,9.683953248895703e-05,291.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0001019765550154,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,7.531962910434231e-05,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,0.0001019767078105,291.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,0.0004837328451685,290.4301452636719,294.1499938964844,264.25,262.6878356933594,265.0160827636719,264.25,289.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.585000348977246e-09,0.0010318114655092,-0.0241603683680295,0.0,0.0,0.0,-0.0095645114779472,60.0,-17.554231643676758,-0.0,-7.258857692704623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514343261719,0.0,0.0,9.68476160778664e-05,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,0.0001019850606098,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,7.532591553172097e-05,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001019852206809,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,0.0004837732412852,290.4204406738281,294.1499938964844,264.25,262.7035522460937,265.00213623046875,264.25,289.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319070424884,9.595056305045093e-09,0.0010318973800167,-0.0241866987198591,0.0,0.0,0.0,-0.0095694959163665,60.0,-17.54601287841797,-0.0,-7.260067746983624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514343261719,0.0,0.0,9.68476160778664e-05,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,0.0001019850606098,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,7.532591553172097e-05,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001019852206809,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,0.0004837732412852,290.4204406738281,294.1499938964844,264.25,262.7035522460937,265.00213623046875,264.25,289.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319070424884,9.595056305045093e-09,0.0010318973800167,-0.0241866987198591,0.0,0.0,0.0,-0.0095694959163665,60.0,-17.54601287841797,-0.0,-7.260067746983624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403564453125,0.0,0.0,9.686394332675265e-05,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451965332031,0.0,0.0,0.0001020022609736,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,7.533861207775772e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,0.0001020024137687,291.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,0.0004838547902181,290.4106750488281,294.1499938964844,264.25,262.71856689453125,264.98846435546875,264.25,289.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615388485428866e-09,0.0010320711880922,-0.0242399331182241,0.0,0.0,0.0,-0.0095795756205916,60.0,-17.539384841918945,-0.0,-7.26251485616558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403564453125,0.0,0.0,9.686394332675265e-05,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451965332031,0.0,0.0,0.0001020022609736,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,7.533861207775772e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,0.0001020024137687,291.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,0.0004838547902181,290.4106750488281,294.1499938964844,264.25,262.71856689453125,264.98846435546875,264.25,289.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615388485428866e-09,0.0010320711880922,-0.0242399331182241,0.0,0.0,0.0,-0.0095795756205916,60.0,-17.539384841918945,-0.0,-7.26251485616558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7348022460937,0.0,0.0,9.687410056358205e-05,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,0.0001020129566313,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,7.534651376772672e-05,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,0.0001020131094264,291.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,0.0004839055472984,290.40576171875,294.1499938964844,264.25,262.72576904296875,264.981689453125,264.25,289.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628042363374334e-09,0.0010321794543415,-0.0242730621248483,0.0,0.0,0.0,-0.0095858490094542,60.0,-17.536479949951172,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.729248046875,0.0,0.0,9.6885982202366e-05,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365905761719,0.0,0.0,0.0001020254712784,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,7.535575423389673e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,0.0001020256240735,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.0004839648900087,290.40087890625,294.1499938964844,264.25,262.7327575683594,264.9750061035156,264.25,289.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.533864974975586,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181091308594,0.0,0.0,9.691367449704558e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279235839844,0.0,0.0,0.0001020546333165,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,7.537729834439233e-05,290.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,0.0001020547861116,291.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783508300781,0.0,0.0,0.0004841032496187,290.3910217285156,294.1499938964844,264.25,262.7460021972656,264.9618225097656,264.25,289.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.0096102841198444,60.0,-17.52943229675293,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181091308594,0.0,0.0,9.691367449704558e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279235839844,0.0,0.0,0.0001020546333165,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,7.537729834439233e-05,290.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,0.0001020547861116,291.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783508300781,0.0,0.0,0.0004841032496187,290.3910217285156,294.1499938964844,264.25,262.7460021972656,264.9618225097656,264.25,289.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.0096102841198444,60.0,-17.52943229675293,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7070007324219,0.0,0.0,9.69448810792528e-05,291.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51922607421875,0.0,0.0,0.0001020874988171,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,7.540157093899325e-05,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0001020876516122,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,0.0004842591588385,290.38116455078125,294.1499938964844,264.25,262.7581481933594,264.9488525390625,264.25,289.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.0245038829743862,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.525775909423828,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7070007324219,0.0,0.0,9.69448810792528e-05,291.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51922607421875,0.0,0.0,0.0001020874988171,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,7.540157093899325e-05,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0001020876516122,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,0.0004842591588385,290.38116455078125,294.1499938964844,264.25,262.7581481933594,264.9488525390625,264.25,289.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.0245038829743862,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.525775909423828,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958312988281,0.0,0.0,9.697845234768464e-05,291.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.510498046875,0.0,0.0,0.0001021228526951,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,7.542767707491294e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,0.0001021229982143,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,0.0004844268551096,290.3712463378906,294.1499938964844,264.25,262.7690734863281,264.93609619140625,264.25,289.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.522695541381836,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958312988281,0.0,0.0,9.697845234768464e-05,291.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.510498046875,0.0,0.0,0.0001021228526951,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,7.542767707491294e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,0.0001021229982143,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,0.0004844268551096,290.3712463378906,294.1499938964844,264.25,262.7690734863281,264.93609619140625,264.25,289.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.522695541381836,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846923828125,0.0,0.0,9.701260569272564e-05,291.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,0.0001021588177536,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77813720703125,0.0,0.0,7.545424159616232e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629333496094,0.0,0.0,0.0001021589632728,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0004845974617637,290.3612670898437,294.1499938964844,264.25,262.7786560058594,264.9236145019531,264.25,289.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.519872665405273,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846923828125,0.0,0.0,9.701260569272564e-05,291.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,0.0001021588177536,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77813720703125,0.0,0.0,7.545424159616232e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629333496094,0.0,0.0,0.0001021589632728,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0004845974617637,290.3612670898437,294.1499938964844,264.25,262.7786560058594,264.9236145019531,264.25,289.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.519872665405273,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791076660156,0.0,0.0,9.7029515018221e-05,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,0.0001021766220219,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,7.546738925157115e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575012207031,0.0,0.0,0.000102176767541,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,0.0004846819210797,290.3562927246094,294.1499938964844,264.25,262.78289794921875,264.9174194335937,264.25,289.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818134188652,60.0,-17.518478393554688,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67352294921875,0.0,0.0,9.70459295785986e-05,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928894042969,0.0,0.0,0.0001021939096972,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,7.548015855718404e-05,290.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520690917969,0.0,0.0,0.0001021940552163,291.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,0.0004847639356739,290.3512878417969,294.1499938964844,264.25,262.7867431640625,264.91131591796875,264.25,289.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919508650898,60.0,-17.51704216003418,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645812988281,0.0,0.0,9.707090794108808e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858093261719,0.0,0.0,0.000102220212284,290.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,7.549958536401391e-05,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,0.0001022203578031,291.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0004848886746913,290.34326171875,294.1499938964844,264.25,262.79205322265625,264.9016418457031,264.25,289.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.51457405090332,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623229980469,0.0,0.0,9.70768669503741e-05,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840087890625,0.0,0.0,0.0001022264914354,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533874511719,0.0,0.0,7.550422014901415e-05,290.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,0.0001022266369545,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,0.0004849184770137,290.3412475585937,294.1499938964844,264.25,262.7931823730469,264.89923095703125,264.25,289.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880604778800262e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.513917922973633,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,9.710458107292652e-05,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47509765625,0.0,0.0,0.0001022556825773,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,7.552577881142497e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302185058594,0.0,0.0,0.0001022558208205,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068786621094,0.0,0.0,0.0004850569239351,290.3311767578125,294.1499938964844,264.25,262.79791259765625,264.88739013671875,264.25,289.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915126497617166e-09,0.0010346341878175,-0.0250246804207563,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.51030921936035,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,9.710458107292652e-05,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47509765625,0.0,0.0,0.0001022556825773,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,7.552577881142497e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302185058594,0.0,0.0,0.0001022558208205,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068786621094,0.0,0.0,0.0004850569239351,290.3311767578125,294.1499938964844,264.25,262.79791259765625,264.88739013671875,264.25,289.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915126497617166e-09,0.0010346341878175,-0.0250246804207563,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.51030921936035,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6399230957031,0.0,0.0,9.713524195831268e-05,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661560058594,0.0,0.0,0.0001022879660013,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286682128906,0.0,0.0,7.554962212452665e-05,290.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192932128906,0.0,0.0,0.0001022881042445,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,0.000485210068291,290.321044921875,294.1499938964844,264.25,262.80096435546875,264.875732421875,264.25,288.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246560364961,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.506671905517578,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6399230957031,0.0,0.0,9.713524195831268e-05,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661560058594,0.0,0.0,0.0001022879660013,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286682128906,0.0,0.0,7.554962212452665e-05,290.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192932128906,0.0,0.0,0.0001022881042445,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,0.000485210068291,290.321044921875,294.1499938964844,264.25,262.80096435546875,264.875732421875,264.25,288.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246560364961,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.506671905517578,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6286926269531,0.0,0.0,9.717499051475896e-05,291.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571838378906,0.0,0.0,0.0001023298245854,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,7.558053766842932e-05,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,0.0001023299555527,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,0.0004854086146224,290.3109130859375,294.1499938964844,264.25,262.8026428222656,264.8642883300781,264.25,288.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.504053115844727,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6286926269531,0.0,0.0,9.717499051475896e-05,291.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571838378906,0.0,0.0,0.0001023298245854,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,7.558053766842932e-05,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,0.0001023299555527,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,0.0004854086146224,290.3109130859375,294.1499938964844,264.25,262.8026428222656,264.8642883300781,264.25,288.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.504053115844727,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6230773925781,0.0,0.0,9.719848458189516e-05,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526672363281,0.0,0.0,0.0001023545628413,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101135253906,0.0,0.0,7.559880759799853e-05,290.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60284423828125,0.0,0.0,0.0001023546938085,291.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0004855259612668,290.3058166503906,294.1499938964844,264.25,262.8030090332031,264.8586730957031,264.25,288.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.503389358520508,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6174621582031,0.0,0.0,9.722374670673162e-05,291.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,0.0001023811710183,290.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,7.561846723547205e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59735107421875,0.0,0.0,0.0001023813019855,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.0004856521845795,290.3007202148437,294.1499938964844,264.25,262.80303955078125,264.85308837890625,264.25,288.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254133008420467,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.503063201904297,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.606201171875,0.0,0.0,9.728065924718976e-05,291.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390563964844,0.0,0.0,0.0001024411030812,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,7.566272688563913e-05,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,0.0001024412340484,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,0.0004859364707954,290.2904968261719,294.1499938964844,264.25,262.8022766113281,264.842041015625,264.25,288.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.503530502319336,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.606201171875,0.0,0.0,9.728065924718976e-05,291.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390563964844,0.0,0.0,0.0001024411030812,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,7.566272688563913e-05,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,0.0001024412340484,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,0.0004859364707954,290.2904968261719,294.1499938964844,264.25,262.8022766113281,264.842041015625,264.25,288.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.503530502319336,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
