time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695340,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5949401855469,0.0,0.0,9.734442573972046e-05,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,0.000102508252894,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,7.57123198127374e-05,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,0.0001025083838612,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,0.0004862550122197,290.2802429199219,294.1499938964844,264.25,262.8004150390625,264.8312072753906,264.25,288.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.50527000427246,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5949401855469,0.0,0.0,9.734442573972046e-05,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,0.000102508252894,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,7.57123198127374e-05,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,0.0001025083838612,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,0.0004862550122197,290.2802429199219,294.1499938964844,264.25,262.8004150390625,264.8312072753906,264.25,288.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.50527000427246,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836486816406,0.0,0.0,9.741522808326408e-05,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207763671875,0.0,0.0,0.0001025828096317,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,7.576739153591916e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,0.0001025829405989,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.0004866086819674,290.2699279785156,294.1499938964844,264.25,262.7975769042969,264.820556640625,264.25,288.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.508377075195312,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836486816406,0.0,0.0,9.741522808326408e-05,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207763671875,0.0,0.0,0.0001025828096317,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,7.576739153591916e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,0.0001025829405989,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.0004866086819674,290.2699279785156,294.1499938964844,264.25,262.7975769042969,264.820556640625,264.25,288.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.508377075195312,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57232666015625,0.0,0.0,9.749160381034017e-05,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,0.0001026632380671,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,7.582679245388135e-05,290.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5532531738281,0.0,0.0,0.0001026633690344,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6232604980469,0.0,0.0,0.0004869902040809,290.25958251953125,294.1499938964844,264.25,262.7938537597656,264.8100891113281,264.25,288.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397257277361405e-08,0.0010387566871941,-0.0262868609279394,0.0,0.0,0.0,-0.0099671799689531,60.0,-17.512447357177734,-0.0,-7.35692040620961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57232666015625,0.0,0.0,9.749160381034017e-05,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,0.0001026632380671,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,7.582679245388135e-05,290.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5532531738281,0.0,0.0,0.0001026633690344,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6232604980469,0.0,0.0,0.0004869902040809,290.25958251953125,294.1499938964844,264.25,262.7938537597656,264.8100891113281,264.25,288.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397257277361405e-08,0.0010387566871941,-0.0262868609279394,0.0,0.0,0.0,-0.0099671799689531,60.0,-17.512447357177734,-0.0,-7.35692040620961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666809082031,0.0,0.0,9.753149060998112e-05,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4069519042969,0.0,0.0,0.0001027052421704,290.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,7.585781713714823e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476989746094,0.0,0.0,0.0001027053731377,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172790527344,0.0,0.0,0.000487189478008,290.25439453125,294.1499938964844,264.25,262.79168701171875,264.804931640625,264.25,288.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391919640824,1.0446951748122046e-08,0.0010391814867034,-0.0264169480651617,0.0,0.0,0.0,-0.0099918153136968,60.0,-17.514911651611328,-0.0,-7.362940834809707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5610046386719,0.0,0.0,9.75728835328482e-05,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023132324219,0.0,0.0,0.0001027488324325,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.0,7.589001324959099e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,0.0001027489561238,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,0.0004873962025158,290.24920654296875,294.1499938964844,264.25,262.7893371582031,264.7998352050781,264.25,288.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396329453215,1.0498513169920898e-08,0.0010396224679425,-0.0265519227832555,0.0,0.0,0.0,-0.0100173763930797,60.0,-17.51761245727539,-0.0,-7.369190768713453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496826171875,0.0,0.0,9.765857976162806e-05,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,0.0001028390761348,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296691894531,0.0,0.0,7.595666102133691e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53106689453125,0.0,0.0,0.0001028391998261,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992736816406,0.0,0.0,0.0004878242907579,290.2388000488281,294.1499938964844,264.25,262.7841491699219,264.78973388671875,264.25,288.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605275768682532e-08,0.0010405352804809,-0.0268313977867364,0.0,0.0,0.0,-0.0100703034549951,60.0,-17.52355194091797,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496826171875,0.0,0.0,9.765857976162806e-05,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,0.0001028390761348,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296691894531,0.0,0.0,7.595666102133691e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53106689453125,0.0,0.0,0.0001028391998261,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992736816406,0.0,0.0,0.0004878242907579,290.2388000488281,294.1499938964844,264.25,262.7841491699219,264.78973388671875,264.25,288.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605275768682532e-08,0.0010405352804809,-0.0268313977867364,0.0,0.0,0.0,-0.0100703034549951,60.0,-17.52355194091797,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5382995605469,0.0,0.0,9.774805221240968e-05,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,0.0001029332925099,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172790527344,0.0,0.0,7.602625555591658e-05,290.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,0.0001029334162012,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872802734375,0.0,0.0,0.0004882712382823,290.22833251953125,294.1499938964844,264.25,262.7783508300781,264.7798156738281,264.25,288.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716744824890156e-08,0.001041488489136,-0.0271231848746538,0.0,0.0,0.0,-0.0101255634799599,60.0,-17.530231475830078,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5382995605469,0.0,0.0,9.774805221240968e-05,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,0.0001029332925099,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172790527344,0.0,0.0,7.602625555591658e-05,290.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,0.0001029334162012,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872802734375,0.0,0.0,0.0004882712382823,290.22833251953125,294.1499938964844,264.25,262.7783508300781,264.7798156738281,264.25,288.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716744824890156e-08,0.001041488489136,-0.0271231848746538,0.0,0.0,0.0,-0.0101255634799599,60.0,-17.530231475830078,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52691650390625,0.0,0.0,9.784015128389e-05,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.374267578125,0.0,0.0,0.0001030302810249,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048583984375,0.0,0.0,7.609788735862821e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087890625,0.0,0.0,0.0001030304047162,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57525634765625,0.0,0.0,0.0004887313116341,290.2178039550781,294.1499938964844,264.25,262.7720642089844,264.77008056640625,264.25,288.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831490371288057e-08,0.0010424696374684,-0.0274235401302576,0.0,0.0,0.0,-0.0101824468001723,60.0,-17.537425994873047,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52691650390625,0.0,0.0,9.784015128389e-05,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.374267578125,0.0,0.0,0.0001030302810249,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048583984375,0.0,0.0,7.609788735862821e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087890625,0.0,0.0,0.0001030304047162,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57525634765625,0.0,0.0,0.0004887313116341,290.2178039550781,294.1499938964844,264.25,262.7720642089844,264.77008056640625,264.25,288.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831490371288057e-08,0.0010424696374684,-0.0274235401302576,0.0,0.0,0.0,-0.0101824468001723,60.0,-17.537425994873047,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155029296875,0.0,0.0,9.793459321372212e-05,291.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648376464844,0.0,0.0,0.0001031297360896,290.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,7.617134542670101e-05,290.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,0.0001031298597808,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.563232421875,0.0,0.0,0.0004892030847258,290.207275390625,294.1499938964844,264.25,262.7654113769531,264.760498046875,264.25,288.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.54509925842285,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155029296875,0.0,0.0,9.793459321372212e-05,291.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648376464844,0.0,0.0,0.0001031297360896,290.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,7.617134542670101e-05,290.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,0.0001031298597808,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.563232421875,0.0,0.0,0.0004892030847258,290.207275390625,294.1499938964844,264.25,262.7654113769531,264.760498046875,264.25,288.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.54509925842285,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5097961425781,0.0,0.0,9.798226528801024e-05,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,0.0001031799401971,290.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58624267578125,0.0,0.0,7.620842370670289e-05,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49200439453125,0.0,0.0,0.0001031800638884,291.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55718994140625,0.0,0.0,0.0004894412122666,290.2019958496094,294.1499938964844,264.25,262.7619323730469,264.7557983398437,264.25,288.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008544298363176e-08,0.0010439835023134,-0.0278869811445474,0.0,0.0,0.0,-0.0102702202275395,60.0,-17.549047470092773,-0.0,-7.431153647985411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50408935546875,0.0,0.0,9.803027933230624e-05,291.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553466796875,0.0,0.0,0.0001032305008266,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800170898437,0.0,0.0,7.624576392117888e-05,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,0.0001032306172419,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,0.0004896810278296,290.1966857910156,294.1499938964844,264.25,262.7584228515625,264.7510986328125,264.25,288.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.10683595622163e-08,0.0010444950312376,-0.0280435439199209,0.0,0.0,0.0,-0.0102998735383152,60.0,-17.553056716918945,-0.0,-7.438437421569688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926147460937,0.0,0.0,9.812662756303324e-05,291.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,0.0001033319640555,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,7.632070628460497e-05,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751892089844,0.0,0.0,0.0001033320804708,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,0.0004901623469777,290.1860656738281,294.1499938964844,264.25,262.7512512207031,264.74188232421875,264.25,288.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.561180114746094,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926147460937,0.0,0.0,9.812662756303324e-05,291.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,0.0001033319640555,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,7.632070628460497e-05,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751892089844,0.0,0.0,0.0001033320804708,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,0.0004901623469777,290.1860656738281,294.1499938964844,264.25,262.7512512207031,264.74188232421875,264.25,288.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.561180114746094,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48114013671875,0.0,0.0,9.822295396588744e-05,291.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362731933594,0.0,0.0,0.0001034333981806,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551452636719,0.0,0.0,7.639562682015821e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.0001034335145959,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.0004906434915028,290.1753845214844,294.1499938964844,264.25,262.7439880371094,264.7328186035156,264.25,288.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.56934928894043,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48114013671875,0.0,0.0,9.822295396588744e-05,291.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362731933594,0.0,0.0,0.0001034333981806,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551452636719,0.0,0.0,7.639562682015821e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.0001034335145959,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.0004906434915028,290.1753845214844,294.1499938964844,264.25,262.7439880371094,264.7328186035156,264.25,288.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.56934928894043,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696655273437,0.0,0.0,9.831838542595506e-05,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,0.0001035338937072,290.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426940917969,0.0,0.0,7.64698488637805e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526672363281,0.0,0.0,0.0001035340101225,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,0.0004911202122457,290.1646728515625,294.1499938964844,264.25,262.7367248535156,264.723876953125,264.25,288.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830043911933,0.0,0.0,0.0,-0.010477814823389,60.0,-17.577425003051758,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696655273437,0.0,0.0,9.831838542595506e-05,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,0.0001035338937072,290.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426940917969,0.0,0.0,7.64698488637805e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526672363281,0.0,0.0,0.0001035340101225,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,0.0004911202122457,290.1646728515625,294.1499938964844,264.25,262.7367248535156,264.723876953125,264.25,288.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830043911933,0.0,0.0,0.0,-0.010477814823389,60.0,-17.577425003051758,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4581604003906,0.0,0.0,9.84123325906694e-05,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,0.0001036328249028,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,7.654292130609974e-05,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,0.0001036329413182,291.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,0.000491589482408,290.1539306640625,294.1499938964844,264.25,262.72955322265625,264.7151184082031,264.25,288.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485649108886,-0.0292893219739198,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.585289001464844,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4581604003906,0.0,0.0,9.84123325906694e-05,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,0.0001036328249028,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,7.654292130609974e-05,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,0.0001036329413182,291.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,0.000491589482408,290.1539306640625,294.1499938964844,264.25,262.72955322265625,264.7151184082031,264.25,288.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485649108886,-0.0292893219739198,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.585289001464844,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.452392578125,0.0,0.0,9.845848398981616e-05,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121643066406,0.0,0.0,0.0001036814282997,290.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240173339844,0.0,0.0,7.657881360501051e-05,290.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43572998046875,0.0,0.0,0.0001036815374391,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,0.0004918200429528,290.1485595703125,294.1499938964844,264.25,262.7260131835937,264.7108154296875,264.25,288.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601838600938665e-08,0.001049056649208,-0.0294398013502359,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.589092254638672,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466247558594,0.0,0.0,9.850393689703196e-05,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.0001037292895489,290.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,7.661416748305783e-05,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,0.0001037294059642,291.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49072265625,0.0,0.0,0.0004920471110381,290.1431579589844,294.1499938964844,264.25,262.7225646972656,264.7065124511719,264.25,288.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658467080621904e-08,0.0010495408205315,-0.0295880045741796,0.0,0.0,0.0,-0.0105924140661954,60.0,-17.592788696289062,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43505859375,0.0,0.0,9.859233978204428e-05,291.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29754638671875,0.0,0.0,0.0001038223854266,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,7.668292528251186e-05,290.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187316894531,0.0,0.0,0.0001038224945659,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,0.0004924886743538,290.1323547363281,294.1499938964844,264.25,262.71588134765625,264.69805908203125,264.25,288.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768603869199978e-08,0.0010504826204851,-0.029876235872507,0.0,0.0,0.0,-0.0106470137834548,60.0,-17.599781036376953,-0.0,-7.523971845557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43505859375,0.0,0.0,9.859233978204428e-05,291.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29754638671875,0.0,0.0,0.0001038223854266,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,7.668292528251186e-05,290.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187316894531,0.0,0.0,0.0001038224945659,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,0.0004924886743538,290.1323547363281,294.1499938964844,264.25,262.71588134765625,264.69805908203125,264.25,288.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768603869199978e-08,0.0010504826204851,-0.029876235872507,0.0,0.0,0.0,-0.0106470137834548,60.0,-17.599781036376953,-0.0,-7.523971845557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234924316406,0.0,0.0,9.86771483439952e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,0.0001039116978063,290.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,7.674888911424205e-05,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,0.0001039118069456,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664611816406,0.0,0.0,0.0004929123679175,290.1214904785156,294.1499938964844,264.25,262.7095947265625,264.68975830078125,264.25,288.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874265126721184e-08,0.0010513860033825,-0.0301527511328458,0.0,0.0,0.0,-0.0106993941590189,60.0,-17.6062068939209,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234924316406,0.0,0.0,9.86771483439952e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,0.0001039116978063,290.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,7.674888911424205e-05,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,0.0001039118069456,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664611816406,0.0,0.0,0.0004929123679175,290.1214904785156,294.1499938964844,264.25,262.7095947265625,264.68975830078125,264.25,288.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874265126721184e-08,0.0010513860033825,-0.0301527511328458,0.0,0.0,0.0,-0.0106993941590189,60.0,-17.6062068939209,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4118957519531,0.0,0.0,9.875720570562407e-05,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779541015625,0.0,0.0,0.0001039959970512,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803161621094,0.0,0.0,7.681115675950423e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,0.0001039961061906,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,0.000493312254548,290.110595703125,294.1499938964844,264.25,262.70379638671875,264.6816101074219,264.25,288.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522508528083,1.1974002234182992e-08,0.0010522388620302,-0.030413756147027,0.0,0.0,0.0,-0.0107488380745053,60.0,-17.611841201782227,-0.0,-7.549154190655828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4118957519531,0.0,0.0,9.875720570562407e-05,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779541015625,0.0,0.0,0.0001039959970512,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803161621094,0.0,0.0,7.681115675950423e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,0.0001039961061906,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,0.000493312254548,290.110595703125,294.1499938964844,264.25,262.70379638671875,264.6816101074219,264.25,288.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522508528083,1.1974002234182992e-08,0.0010522388620302,-0.030413756147027,0.0,0.0,0.0,-0.0107488380745053,60.0,-17.611841201782227,-0.0,-7.549154190655828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002990722656,0.0,0.0,9.883238817565144e-05,291.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680969238281,0.0,0.0,0.000104075166746,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,7.686962635489181e-05,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,0.0001040752758854,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421691894531,0.0,0.0,0.0004936878103762,290.09967041015625,294.1499938964844,264.25,262.6985778808594,264.673583984375,264.25,288.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067662424897208e-08,0.0010530397994443,-0.0306588504463434,0.0,0.0,0.0,-0.0107952700927853,60.0,-17.616600036621094,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002990722656,0.0,0.0,9.883238817565144e-05,291.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680969238281,0.0,0.0,0.000104075166746,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,7.686962635489181e-05,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,0.0001040752758854,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421691894531,0.0,0.0,0.0004936878103762,290.09967041015625,294.1499938964844,264.25,262.6985778808594,264.673583984375,264.25,288.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067662424897208e-08,0.0010530397994443,-0.0306588504463434,0.0,0.0,0.0,-0.0107952700927853,60.0,-17.616600036621094,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944702148437,0.0,0.0,9.886761108646168e-05,291.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631530761719,0.0,0.0,0.0001041122595779,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615478515625,0.0,0.0,7.689702033530921e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788757324219,0.0,0.0,0.0001041123614413,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360656738281,0.0,0.0,0.0004938637139275,290.0942077636719,294.1499938964844,264.25,262.6962280273437,264.6696472167969,264.25,288.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111543767900912e-08,0.0010534150060266,-0.0307736787945032,0.0,0.0,0.0,-0.0108170229941606,60.0,-17.618602752685547,-0.0,-7.566040238771168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.388671875,0.0,0.0,9.890123328659683e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,0.0001041476643877,290.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,7.692317012697458e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,0.000104147773527,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42999267578125,0.0,0.0,0.0004940317012369,290.0887145996094,294.1499938964844,264.25,262.6940612792969,264.6657409667969,264.25,288.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153432926709229e-08,0.0010537730995565,-0.0308832935988903,0.0,0.0,0.0,-0.0108377896249294,60.0,-17.62033462524414,-0.0,-7.571186699806276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37701416015625,0.0,0.0,9.896312258206308e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2482604980469,0.0,0.0,0.000104212842416,290.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,7.697130786255002e-05,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617248535156,0.0,0.0,0.0001042129442794,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41778564453125,0.0,0.0,0.000494340842124,290.0777282714844,294.1499938964844,264.25,262.6903381347656,264.65802001953125,264.25,288.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544446995481,1.2230538359858656e-08,0.0010544324759393,-0.0310850590467453,0.0,0.0,0.0,-0.0108760138973593,60.0,-17.62291145324707,-0.0,-7.58066462935858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37701416015625,0.0,0.0,9.896312258206308e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2482604980469,0.0,0.0,0.000104212842416,290.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,7.697130786255002e-05,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617248535156,0.0,0.0,0.0001042129442794,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41778564453125,0.0,0.0,0.000494340842124,290.0777282714844,294.1499938964844,264.25,262.6903381347656,264.65802001953125,264.25,288.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544446995481,1.2230538359858656e-08,0.0010544324759393,-0.0310850590467453,0.0,0.0,0.0,-0.0108760138973593,60.0,-17.62291145324707,-0.0,-7.58066462935858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
