time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697740,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653564453125,0.0,0.0,9.901794692268596e-05,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23828125,0.0,0.0,0.0001042705771396,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,7.701395225012675e-05,290.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502502441406,0.0,0.0,0.000104270679003,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,0.0004946147091686,290.0666809082031,294.1499938964844,264.25,262.6874694824219,264.6504211425781,264.25,288.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550287552177,1.2298836615798336e-08,0.0010550165316089,-0.0312637761235237,0.0,0.0,0.0,-0.0109098721295595,60.0,-17.624267578125,-0.0,-7.589065376123474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653564453125,0.0,0.0,9.901794692268596e-05,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23828125,0.0,0.0,0.0001042705771396,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,7.701395225012675e-05,290.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502502441406,0.0,0.0,0.000104270679003,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,0.0004946147091686,290.0666809082031,294.1499938964844,264.25,262.6874694824219,264.6504211425781,264.25,288.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550287552177,1.2298836615798336e-08,0.0010550165316089,-0.0312637761235237,0.0,0.0,0.0,-0.0109098721295595,60.0,-17.624267578125,-0.0,-7.589065376123474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536682128906,0.0,0.0,9.906409832183272e-05,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,0.0001043191732605,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.417724609375,0.0,0.0,7.704985182499513e-05,290.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,0.0001043192751239,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,0.0004948452697135,290.0556335449219,294.1499938964844,264.25,262.6856384277344,264.6429748535156,264.25,288.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555204935371,1.2356332845797624e-08,0.001055508153513,-0.0314142256975173,0.0,0.0,0.0,-0.0109383761882781,60.0,-17.624202728271484,-0.0,-7.596140250143436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536682128906,0.0,0.0,9.906409832183272e-05,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,0.0001043191732605,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.417724609375,0.0,0.0,7.704985182499513e-05,290.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,0.0001043192751239,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,0.0004948452697135,290.0556335449219,294.1499938964844,264.25,262.6856384277344,264.6429748535156,264.25,288.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555204935371,1.2356332845797624e-08,0.001055508153513,-0.0314142256975173,0.0,0.0,0.0,-0.0109383761882781,60.0,-17.624202728271484,-0.0,-7.596140250143436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34197998046875,0.0,0.0,9.91015913314186e-05,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182006835937,0.0,0.0,0.0001043586598825,290.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052124023437,0.0,0.0,7.707900658715516e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,0.0001043587617459,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811950683594,0.0,0.0,0.0004950325237587,290.0445556640625,294.1499938964844,264.25,262.6848449707031,264.6356811523437,264.25,288.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559199145063,1.2403038596175976e-08,0.0010559075744822,-0.0315364338457584,0.0,0.0,0.0,-0.0109615297988057,60.0,-17.62262725830078,-0.0,-7.601889961961207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34197998046875,0.0,0.0,9.91015913314186e-05,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182006835937,0.0,0.0,0.0001043586598825,290.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052124023437,0.0,0.0,7.707900658715516e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,0.0001043587617459,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811950683594,0.0,0.0,0.0004950325237587,290.0445556640625,294.1499938964844,264.25,262.6848449707031,264.6356811523437,264.25,288.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559199145063,1.2403038596175976e-08,0.0010559075744822,-0.0315364338457584,0.0,0.0,0.0,-0.0109615297988057,60.0,-17.62262725830078,-0.0,-7.601889961961207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3361511230469,0.0,0.0,9.911673259921372e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131652832031,0.0,0.0,0.0001043746015056,290.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,7.709078636253253e-05,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.321533203125,0.0,0.0,0.0001043747033691,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,0.0004951081937178,290.0390014648437,294.1499938964844,264.25,262.6849060058594,264.6320495605469,264.25,288.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421897288561468e-08,0.0010560688097029,-0.0315857827663421,0.0,0.0,0.0,-0.0109708793461322,60.0,-17.621238708496094,-0.0,-7.604212726164405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302917480469,0.0,0.0,9.912924724631011e-05,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081298828125,0.0,0.0,0.0001043877855408,290.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,7.71005215938203e-05,290.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157653808594,0.0,0.0,0.0001043878874043,291.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,0.0004951707087457,290.033447265625,294.1499938964844,264.25,262.68524169921875,264.62847900390625,264.25,288.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437491925254562e-08,0.0010562021052464,-0.0316265858709812,0.0,0.0,0.0,-0.0109786102548241,60.0,-17.619403839111328,-0.0,-7.606133323179165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185729980469,0.0,0.0,9.914626571116968e-05,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980285644531,0.0,0.0,0.0001044057062244,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3801574707031,0.0,0.0,7.71137565607205e-05,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30426025390625,0.0,0.0,0.0001044058008119,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35675048828125,0.0,0.0,0.0004952556919306,290.0223083496094,294.1499938964844,264.25,262.6869506835937,264.6214294433594,264.25,288.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056395820342,1.2458684750527029e-08,0.0010563833639025,-0.0316820405423641,0.0,0.0,0.0,-0.0109891165047883,60.0,-17.6143856048584,-0.0,-7.608743146647613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185729980469,0.0,0.0,9.914626571116968e-05,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980285644531,0.0,0.0,0.0001044057062244,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3801574707031,0.0,0.0,7.71137565607205e-05,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30426025390625,0.0,0.0,0.0001044058008119,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35675048828125,0.0,0.0,0.0004952556919306,290.0223083496094,294.1499938964844,264.25,262.6869506835937,264.6214294433594,264.25,288.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056395820342,1.2458684750527029e-08,0.0010563833639025,-0.0316820405423641,0.0,0.0,0.0,-0.0109891165047883,60.0,-17.6143856048584,-0.0,-7.608743146647613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3068542480469,0.0,0.0,9.915245027514176e-05,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,0.0001044122254825,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3676147460937,0.0,0.0,7.711856596870348e-05,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.292724609375,0.0,0.0,0.0001044123200699,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,0.0004952866001985,290.0111389160156,294.1499938964844,264.25,262.69000244140625,264.614501953125,264.25,288.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466386145604249e-08,0.0010564492549747,-0.0317021906375885,0.0,0.0,0.0,-0.0109929339960217,60.0,-17.6075496673584,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3068542480469,0.0,0.0,9.915245027514176e-05,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,0.0001044122254825,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3676147460937,0.0,0.0,7.711856596870348e-05,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.292724609375,0.0,0.0,0.0001044123200699,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,0.0004952866001985,290.0111389160156,294.1499938964844,264.25,262.69000244140625,264.614501953125,264.25,288.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466386145604249e-08,0.0010564492549747,-0.0317021906375885,0.0,0.0,0.0,-0.0109929339960217,60.0,-17.6075496673584,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,9.914775000652298e-05,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777038574219,0.0,0.0,0.0001044072705553,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551025390625,0.0,0.0,7.711491343798116e-05,290.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811584472656,0.0,0.0,0.0001044073651428,291.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,0.0004952631425112,289.9999694824219,294.1499938964844,264.251953125,262.6960144042969,264.60772705078125,264.25054931640625,288.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460517950785288e-08,0.001056399079971,-0.0316868349909782,0.0,0.0,0.0,-0.0109900254756212,60.0,-17.597848892211914,-0.0,-7.608969099237586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,9.914775000652298e-05,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777038574219,0.0,0.0,0.0001044072705553,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551025390625,0.0,0.0,7.711491343798116e-05,290.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811584472656,0.0,0.0,0.0001044073651428,291.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,0.0004952631425112,289.9999694824219,294.1499938964844,264.251953125,262.6960144042969,264.60772705078125,264.25054931640625,288.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460517950785288e-08,0.001056399079971,-0.0316868349909782,0.0,0.0,0.0,-0.0109900254756212,60.0,-17.597848892211914,-0.0,-7.608969099237586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28338623046875,0.0,0.0,9.913506073644383e-05,291.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675109863281,0.0,0.0,0.0001043939046212,290.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,7.710503996349871e-05,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,0.0001043939992086,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.320068359375,0.0,0.0,0.0004951997543685,289.98876953125,294.1499938964844,264.25762939453125,262.706298828125,264.60113525390625,264.2525329589844,288.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.58477020263672,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28338623046875,0.0,0.0,9.913506073644383e-05,291.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675109863281,0.0,0.0,0.0001043939046212,290.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,7.710503996349871e-05,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,0.0001043939992086,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.320068359375,0.0,0.0,0.0004951997543685,289.98876953125,294.1499938964844,264.25762939453125,262.706298828125,264.60113525390625,264.2525329589844,288.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.58477020263672,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27752685546875,0.0,0.0,9.912534733302893e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,0.0001043836819007,290.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363037109375,0.0,0.0,7.709748751949519e-05,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638244628906,0.0,0.0,0.0001043837764882,291.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31396484375,0.0,0.0,0.0004951512673869,289.983154296875,294.1499938964844,264.2618103027344,262.7129211425781,264.59796142578125,264.2545166015625,288.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.576507568359375,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716369628906,0.0,0.0,9.911417873809114e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15728759765625,0.0,0.0,0.0001043719239532,290.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300476074219,0.0,0.0,7.708880002610385e-05,290.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.258056640625,0.0,0.0,0.0001043720185407,291.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,0.0004950954462401,289.9775390625,294.1499938964844,264.2668151855469,262.7204895019531,264.5948791503906,264.2570495605469,288.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.567445755004883,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2598876953125,0.0,0.0,9.90857952274382e-05,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,0.0001043420343194,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175354003906,0.0,0.0,7.706672477070242e-05,290.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464904785156,0.0,0.0,0.0001043421216309,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,0.0004949536523781,289.96630859375,294.1499938964844,264.2791442871094,262.73834228515625,264.58892822265625,264.2643737792969,288.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.546409606933594,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2598876953125,0.0,0.0,9.90857952274382e-05,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,0.0001043420343194,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175354003906,0.0,0.0,7.706672477070242e-05,290.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464904785156,0.0,0.0,0.0001043421216309,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,0.0004949536523781,289.96630859375,294.1499938964844,264.2791442871094,262.73834228515625,264.58892822265625,264.2643737792969,288.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.546409606933594,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481384277344,0.0,0.0,9.90512635326013e-05,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,0.0001043056690832,290.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050231933594,0.0,0.0,7.703986193519086e-05,290.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,0.0001043057563947,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.0004947811830788,289.9550476074219,294.1499938964844,264.29443359375,262.7594909667969,264.58331298828125,264.274169921875,288.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.52227020263672,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481384277344,0.0,0.0,9.90512635326013e-05,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,0.0001043056690832,290.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050231933594,0.0,0.0,7.703986193519086e-05,290.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,0.0001043057563947,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.0004947811830788,289.9550476074219,294.1499938964844,264.29443359375,262.7594909667969,264.58331298828125,264.274169921875,288.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.52227020263672,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2363586425781,0.0,0.0,9.901008161250502e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,0.0001042623043758,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925109863281,0.0,0.0,7.700783316977322e-05,290.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232971191406,0.0,0.0,0.0001042623916873,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27117919921875,0.0,0.0,0.0004945754772052,289.9437561035156,294.1499938964844,264.3124084472656,262.7836608886719,264.57818603515625,264.287109375,288.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.494558334350586,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2363586425781,0.0,0.0,9.901008161250502e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,0.0001042623043758,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925109863281,0.0,0.0,7.700783316977322e-05,290.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232971191406,0.0,0.0,0.0001042623916873,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27117919921875,0.0,0.0,0.0004945754772052,289.9437561035156,294.1499938964844,264.3124084472656,262.7836608886719,264.57818603515625,264.287109375,288.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.494558334350586,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.224609375,0.0,0.0,9.896398114506157e-05,290.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,0.0001042137664626,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.280029296875,0.0,0.0,7.697198452660814e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21173095703125,0.0,0.0,0.0001042138537741,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25897216796875,0.0,0.0,0.0004943452076986,289.9324645996094,294.1499938964844,264.332763671875,262.810546875,264.5734558105469,264.3023681640625,288.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.464387893676758,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.224609375,0.0,0.0,9.896398114506157e-05,290.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,0.0001042137664626,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.280029296875,0.0,0.0,7.697198452660814e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21173095703125,0.0,0.0,0.0001042138537741,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25897216796875,0.0,0.0,0.0004943452076986,289.9324645996094,294.1499938964844,264.332763671875,262.810546875,264.5734558105469,264.3023681640625,288.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.464387893676758,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2187194824219,0.0,0.0,9.893875540001318e-05,290.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109313964844,0.0,0.0,0.0001041872019413,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737731933594,0.0,0.0,7.695236126892269e-05,290.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,0.0001041872892528,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,0.0004942192463204,289.92681884765625,294.1499938964844,264.34375,262.8249206542969,264.5713195800781,264.31109619140625,288.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.44813346862793,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128295898437,0.0,0.0,9.891272929962724e-05,290.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,0.000104159786133,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675170898437,0.0,0.0,7.693211227888241e-05,290.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001342773437,0.0,0.0,0.0001041598734445,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24676513671875,0.0,0.0,0.0004940892104059,289.921142578125,294.1499938964844,264.3552551269531,262.83984375,264.5692749023437,264.3203125,288.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.4314022064209,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010803222656,0.0,0.0,9.885705367196353e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09539794921875,0.0,0.0,0.0001041011637425,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,7.688882033107802e-05,290.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885070800781,0.0,0.0,0.000104101251054,291.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23455810546875,0.0,0.0,0.0004938110942021,289.9098205566406,294.1499938964844,264.3796081542969,262.8712158203125,264.56561279296875,264.34051513671875,288.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.396207809448242,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010803222656,0.0,0.0,9.885705367196353e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09539794921875,0.0,0.0,0.0001041011637425,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,7.688882033107802e-05,290.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885070800781,0.0,0.0,0.000104101251054,291.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23455810546875,0.0,0.0,0.0004938110942021,289.9098205566406,294.1499938964844,264.3796081542969,262.8712158203125,264.56561279296875,264.34051513671875,288.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.396207809448242,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893005371094,0.0,0.0,9.879814024316148e-05,290.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,0.000104039121652,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,7.68429963500239e-05,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769104003906,0.0,0.0,0.0001040392089635,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22235107421875,0.0,0.0,0.0004935167962685,289.89849853515625,294.1499938964844,264.4055480957031,262.90435791015625,264.5624694824219,264.3624572753906,288.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.359325408935547,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893005371094,0.0,0.0,9.879814024316148e-05,290.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,0.000104039121652,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,7.68429963500239e-05,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769104003906,0.0,0.0,0.0001040392089635,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22235107421875,0.0,0.0,0.0004935167962685,289.89849853515625,294.1499938964844,264.4055480957031,262.90435791015625,264.5624694824219,264.3624572753906,288.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.359325408935547,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17755126953125,0.0,0.0,9.873597446130589e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746154785156,0.0,0.0,0.0001039736671373,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301025390625,0.0,0.0,7.679464761167765e-05,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653137207031,0.0,0.0,0.0001039737471728,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21014404296875,0.0,0.0,0.0004932063166052,289.8871459960937,294.1499938964844,264.4328308105469,262.9389953613281,264.5598449707031,264.38623046875,288.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.320680618286133,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17755126953125,0.0,0.0,9.873597446130589e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746154785156,0.0,0.0,0.0001039736671373,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301025390625,0.0,0.0,7.679464761167765e-05,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653137207031,0.0,0.0,0.0001039737471728,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21014404296875,0.0,0.0,0.0004932063166052,289.8871459960937,294.1499938964844,264.4328308105469,262.9389953613281,264.5598449707031,264.38623046875,288.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.320680618286133,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.165771484375,0.0,0.0,9.86713930615224e-05,290.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001039056587615,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176513671875,0.0,0.0,7.674441440030932e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536865234375,0.0,0.0,0.000103905738797,291.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19793701171875,0.0,0.0,0.0004928836715407,289.87579345703125,294.1499938964844,264.4612121582031,262.9747619628906,264.5578308105469,264.4115295410156,288.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.280704498291016,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.165771484375,0.0,0.0,9.86713930615224e-05,290.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001039056587615,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176513671875,0.0,0.0,7.674441440030932e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536865234375,0.0,0.0,0.000103905738797,291.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19793701171875,0.0,0.0,0.0004928836715407,289.87579345703125,294.1499938964844,264.4612121582031,262.9747619628906,264.5578308105469,264.4115295410156,288.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.280704498291016,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598815917969,0.0,0.0,9.8638360213954e-05,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589599609375,0.0,0.0,0.0001038708724081,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21142578125,0.0,0.0,7.671872299397364e-05,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,0.0001038709524436,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918334960937,0.0,0.0,0.0004927187110297,289.8700866699219,294.1499938964844,264.4757080078125,262.99298095703125,264.5570373535156,264.4246826171875,288.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.260297775268555,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15399169921875,0.0,0.0,9.860495629254729e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537414550781,0.0,0.0,0.000103835700429,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052001953125,0.0,0.0,7.66927405493334e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14208984375,0.0,0.0,0.0001038357804645,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,0.0004925518296658,289.8644104003906,294.1499938964844,264.4903564453125,263.0113830566406,264.556396484375,264.4381408691406,288.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168862402439,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.23967170715332,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422424316406,0.0,0.0,9.853737719822676e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,0.0001037645342876,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927795410156,0.0,0.0,7.664017903152853e-05,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,0.0001037646143231,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,0.0004922142834402,289.85302734375,294.1499938964844,264.5200500488281,263.0485534667969,264.5555725097656,264.4657287597656,288.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.197978973388672,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
