time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700080,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422424316406,0.0,0.0,9.853737719822676e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,0.0001037645342876,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927795410156,0.0,0.0,7.664017903152853e-05,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,0.0001037646143231,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,0.0004922142834402,289.85302734375,294.1499938964844,264.5200500488281,263.0485534667969,264.5555725097656,264.4657287597656,288.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.197978973388672,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304626464844,0.0,0.0,9.84691723715514e-05,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,0.00010369271331,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,7.658713002456352e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188659667969,0.0,0.0,0.0001036927933455,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,0.0004918735940009,289.8416442871094,294.1499938964844,264.54998779296875,263.0859375,264.5552673339844,264.49395751953125,288.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.15589141845703,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304626464844,0.0,0.0,9.84691723715514e-05,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,0.00010369271331,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,7.658713002456352e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188659667969,0.0,0.0,0.0001036927933455,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,0.0004918735940009,289.8416442871094,294.1499938964844,264.54998779296875,263.0859375,264.5552673339844,264.49395751953125,288.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.15589141845703,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186828613281,0.0,0.0,9.84010475804098e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,0.0001036209723679,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679382324219,0.0,0.0,7.653414650121704e-05,290.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,0.0001036210524034,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14923095703125,0.0,0.0,0.0004915333120152,289.8302307128906,294.1499938964844,264.5799560546875,263.12322998046875,264.5556030273437,264.522705078125,288.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.11370277404785,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186828613281,0.0,0.0,9.84010475804098e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,0.0001036209723679,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679382324219,0.0,0.0,7.653414650121704e-05,290.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,0.0001036210524034,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14923095703125,0.0,0.0,0.0004915333120152,289.8302307128906,294.1499938964844,264.5799560546875,263.12322998046875,264.5556030273437,264.522705078125,288.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.11370277404785,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10693359375,0.0,0.0,9.833340300247072e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,0.0001035497407428,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.155517578125,0.0,0.0,7.648153405170888e-05,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956115722656,0.0,0.0,0.0001035498207784,291.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,0.0004911954165436,289.8188171386719,294.1499938964844,264.6096496582031,263.1600952148437,264.5564270019531,264.5516662597656,288.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.071653366088867,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10693359375,0.0,0.0,9.833340300247072e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,0.0001035497407428,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.155517578125,0.0,0.0,7.648153405170888e-05,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956115722656,0.0,0.0,0.0001035498207784,291.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,0.0004911954165436,289.8188171386719,294.1499938964844,264.6096496582031,263.1600952148437,264.5564270019531,264.5516662597656,288.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.071653366088867,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1010437011719,0.0,0.0,9.830007184064016e-05,290.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,0.0001035146415233,290.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,7.645560981472954e-05,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898132324219,0.0,0.0,0.0001035147142829,291.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,0.0004910288844257,289.8131103515625,294.1499938964844,264.6242980957031,263.1782531738281,264.5570373535156,264.5661315917969,288.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404234889766942e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663828387856,60.0,-17.050809860229492,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,9.82670608209446e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0012512207031,0.0,0.0,0.0001034798769978,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14312744140625,0.0,0.0,7.642992568435147e-05,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.083984375,0.0,0.0,0.0001034799497574,291.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,0.0004908639821223,289.8074035644531,294.1499938964844,264.6387939453125,263.1962280273437,264.55780029296875,264.58056640625,288.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.030109405517578,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833740234375,0.0,0.0,9.820261766435578e-05,290.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906921386719,0.0,0.0,0.0001034120141412,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,7.637980888830498e-05,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723571777344,0.0,0.0,0.0001034120941767,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,0.0004905420937575,289.79595947265625,294.1499938964844,264.6671447753906,263.2313232421875,264.5596618652344,264.60919189453125,288.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.989362716674805,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833740234375,0.0,0.0,9.820261766435578e-05,290.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906921386719,0.0,0.0,0.0001034120141412,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,7.637980888830498e-05,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723571777344,0.0,0.0,0.0001034120941767,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,0.0004905420937575,289.79595947265625,294.1499938964844,264.6671447753906,263.2313232421875,264.5596618652344,264.60919189453125,288.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.989362716674805,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716247558594,0.0,0.0,9.81404009507969e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,0.0001033465014188,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11834716796875,0.0,0.0,7.633141649421304e-05,290.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,0.0001033465741784,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005859375,0.0,0.0,0.0004902313230559,289.7845153808594,294.1499938964844,264.6944580078125,263.2650451660156,264.5619812011719,264.6373291015625,288.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.9495792388916,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716247558594,0.0,0.0,9.81404009507969e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,0.0001033465014188,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11834716796875,0.0,0.0,7.633141649421304e-05,290.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,0.0001033465741784,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005859375,0.0,0.0,0.0004902313230559,289.7845153808594,294.1499938964844,264.6944580078125,263.2650451660156,264.5619812011719,264.6373291015625,288.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.9495792388916,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0598449707031,0.0,0.0,9.80815675575286e-05,290.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,0.0001032845539157,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,7.628565799677745e-05,290.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,0.0001032846266753,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.0004899374325759,289.7730712890625,294.1499938964844,264.72039794921875,263.2970886230469,264.5647888183594,264.6645812988281,288.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.911333084106445,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0598449707031,0.0,0.0,9.80815675575286e-05,290.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,0.0001032845539157,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,7.628565799677745e-05,290.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,0.0001032846266753,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.0004899374325759,289.7730712890625,294.1499938964844,264.72039794921875,263.2970886230469,264.5647888183594,264.6645812988281,288.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.911333084106445,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.048095703125,0.0,0.0,9.802601562114432e-05,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,0.0001032260479405,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935974121094,0.0,0.0,7.624245336046442e-05,290.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374755859375,0.0,0.0,0.0001032261207001,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,0.0004896599566563,289.7615966796875,294.1499938964844,264.7447509765625,263.3271179199219,264.5679626464844,264.69097900390625,288.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062748050960636e-08,0.0010444474173709,-0.028028855100274,0.0,0.0,0.0,-0.01029709354043,60.0,-16.874473571777344,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.048095703125,0.0,0.0,9.802601562114432e-05,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,0.0001032260479405,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935974121094,0.0,0.0,7.624245336046442e-05,290.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374755859375,0.0,0.0,0.0001032261207001,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,0.0004896599566563,289.7615966796875,294.1499938964844,264.7447509765625,263.3271179199219,264.5679626464844,264.69097900390625,288.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062748050960636e-08,0.0010444474173709,-0.028028855100274,0.0,0.0,0.0,-0.01029709354043,60.0,-16.874473571777344,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422058105469,0.0,0.0,9.799977851798758e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9536437988281,0.0,0.0,0.0001031984284054,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874328613281,0.0,0.0,7.622205157531425e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.000103198493889,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702514648437,0.0,0.0,0.0004895289312116,289.755859375,294.1499938964844,264.7562561035156,263.3412780761719,264.5697021484375,264.7036437988281,288.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030063085115673e-08,0.0010441680205985,-0.027943305671215,0.0,0.0,0.0,-0.0102808903902769,60.0,-16.85685920715332,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03631591796875,0.0,0.0,9.797480015549807e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483337402344,0.0,0.0,0.0001031721185427,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,7.620261749252677e-05,290.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258483886719,0.0,0.0,0.0001031721913022,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0004894041339866,289.7501220703125,294.1499938964844,264.7672424316406,263.35479736328125,264.5715026855469,264.7159423828125,288.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099893598421886e-08,0.0010439017787575,-0.0278618317097425,0.0,0.0,0.0,-0.0102654593065381,60.0,-16.839763641357422,-0.0,-7.429983384099614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245361328125,0.0,0.0,9.792861965252088e-05,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.000103123486042,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06890869140625,0.0,0.0,7.616669608978555e-05,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01422119140625,0.0,0.0,0.0001031235588015,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,0.0004891733988188,289.7386474609375,294.1499938964844,264.78759765625,263.3798522949219,264.57537841796875,264.7393493652344,288.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434206342324,1.094138735169281e-08,0.0010434096911922,-0.0277111995965242,0.0,0.0,0.0,-0.0102369301021099,60.0,-16.80724334716797,-0.0,-7.422979564353227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245361328125,0.0,0.0,9.792861965252088e-05,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.000103123486042,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06890869140625,0.0,0.0,7.616669608978555e-05,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01422119140625,0.0,0.0,0.0001031235588015,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,0.0004891733988188,289.7386474609375,294.1499938964844,264.78759765625,263.3798522949219,264.57537841796875,264.7393493652344,288.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434206342324,1.094138735169281e-08,0.0010434096911922,-0.0277111995965242,0.0,0.0,0.0,-0.0102369301021099,60.0,-16.80724334716797,-0.0,-7.422979564353227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01275634765625,0.0,0.0,9.788774332264438e-05,290.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270324707031,0.0,0.0,0.0001030804487527,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565490722656,0.0,0.0,7.613490743096918e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025939941406,0.0,0.0,0.0001030805215123,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399169921875,0.0,0.0,0.0004889692645519,289.7271423339844,294.1499938964844,264.8055419921875,263.40191650390625,264.5795288085937,264.76104736328125,288.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429851245135,1.0890460089285623e-08,0.0010429741814732,-0.0275778956711292,0.0,0.0,0.0,-0.0102116828784346,60.0,-16.77715301513672,-0.0,-7.416784342240136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01275634765625,0.0,0.0,9.788774332264438e-05,290.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270324707031,0.0,0.0,0.0001030804487527,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565490722656,0.0,0.0,7.613490743096918e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025939941406,0.0,0.0,0.0001030805215123,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399169921875,0.0,0.0,0.0004889692645519,289.7271423339844,294.1499938964844,264.8055419921875,263.40191650390625,264.5795288085937,264.76104736328125,288.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429851245135,1.0890460089285623e-08,0.0010429741814732,-0.0275778956711292,0.0,0.0,0.0,-0.0102116828784346,60.0,-16.77715301513672,-0.0,-7.416784342240136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009765625,0.0,0.0,9.78530224529095e-05,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,0.0001030438797897,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,7.610789907630533e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909362792969,0.0,0.0,0.0001030439525493,291.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,0.0004887958057224,289.71563720703125,294.1499938964844,264.8208312988281,263.42071533203125,264.5838928222656,264.7806701660156,288.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426150402054,1.0847187148499417e-08,0.0010426042135804,-0.0274646282196044,0.0,0.0,0.0,-0.0101902307942509,60.0,-16.749923706054688,-0.0,-7.411522062739095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009765625,0.0,0.0,9.78530224529095e-05,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,0.0001030438797897,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,7.610789907630533e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909362792969,0.0,0.0,0.0001030439525493,291.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,0.0004887958057224,289.71563720703125,294.1499938964844,264.8208312988281,263.42071533203125,264.5838928222656,264.7806701660156,288.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426150402054,1.0847187148499417e-08,0.0010426042135804,-0.0274646282196044,0.0,0.0,0.0,-0.0101902307942509,60.0,-16.749923706054688,-0.0,-7.411522062739095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892272949219,0.0,0.0,9.782479173736648e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,0.0001030141575029,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,7.608594751218334e-05,290.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.0001030142229865,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0156555175781,0.0,0.0,0.0004886548267677,289.7041320800781,294.1499938964844,264.83319091796875,263.4358825683594,264.5884094238281,264.7980041503906,288.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423142230138,1.0812010842187192e-08,0.0010423033963888,-0.0273725520819425,0.0,0.0,0.0,-0.0101727917790412,60.0,-16.725744247436523,-0.0,-7.407246016555291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892272949219,0.0,0.0,9.782479173736648e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,0.0001030141575029,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,7.608594751218334e-05,290.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.0001030142229865,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0156555175781,0.0,0.0,0.0004886548267677,289.7041320800781,294.1499938964844,264.83319091796875,263.4358825683594,264.5884094238281,264.7980041503906,288.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423142230138,1.0812010842187192e-08,0.0010423033963888,-0.0273725520819425,0.0,0.0,0.0,-0.0101727917790412,60.0,-16.725744247436523,-0.0,-7.407246016555291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833068847656,0.0,0.0,9.781334665603936e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003295898437,0.0,0.0,0.0001030021085171,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02569580078125,0.0,0.0,7.607704174006358e-05,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97344970703125,0.0,0.0,0.0001030021740007,291.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,0.0004885976668447,289.6983642578125,294.1499938964844,264.83819580078125,263.4420166015625,264.5906982421875,264.8056640625,288.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421922197565,1.0797752025837326e-08,0.0010421815095469,-0.0273352283984422,0.0,0.0,0.0,-0.0101657230406999,60.0,-16.71495246887207,-0.0,-7.405513002822772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774169921875,0.0,0.0,9.7803924290929e-05,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949890136719,0.0,0.0,0.0001029921841109,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01953125,0.0,0.0,7.60697148507461e-05,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,0.0001029922495945,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035400390625,0.0,0.0,0.000488550576847,289.6925964355469,294.1499938964844,264.84234619140625,263.4471130371094,264.593017578125,264.8126525878906,288.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786005866236792e-08,0.0010420810431241,-0.027304483577609,0.0,0.0,0.0,-0.0101599004119634,60.0,-16.705034255981445,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96563720703125,0.0,0.0,9.779113315744326e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,0.0001029787163133,290.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,7.60597686166875e-05,290.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559631347656,0.0,0.0,0.0001029787817969,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914245605469,0.0,0.0,0.000488486723043,289.6810607910156,294.1499938964844,264.8480529785156,263.4540710449219,264.5976867675781,264.8244934082031,288.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770068392673693e-08,0.0010419447207823,-0.0272627659142017,0.0,0.0,0.0,-0.0101519990712404,60.0,-16.68796157836914,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96563720703125,0.0,0.0,9.779113315744326e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,0.0001029787163133,290.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,7.60597686166875e-05,290.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559631347656,0.0,0.0,0.0001029787817969,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914245605469,0.0,0.0,0.000488486723043,289.6810607910156,294.1499938964844,264.8480529785156,263.4540710449219,264.5976867675781,264.8244934082031,288.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770068392673693e-08,0.0010419447207823,-0.0272627659142017,0.0,0.0,0.0,-0.0101519990712404,60.0,-16.68796157836914,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,9.778660023584962e-05,290.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,0.0001029739432851,290.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.994873046875,0.0,0.0,7.605623977724463e-05,290.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,0.0001029740087687,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.0004884640220552,289.6695251464844,294.1499938964844,264.8500061035156,263.4564819335937,264.6023254394531,264.8334655761719,288.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764412472497042e-08,0.0010418962920084,-0.0272479616105556,0.0,0.0,0.0,-0.0101491957902908,60.0,-16.674564361572266,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,9.778660023584962e-05,290.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,0.0001029739432851,290.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.994873046875,0.0,0.0,7.605623977724463e-05,290.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,0.0001029740087687,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.0004884640220552,289.6695251464844,294.1499938964844,264.8500061035156,263.4564819335937,264.6023254394531,264.8334655761719,288.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764412472497042e-08,0.0010418962920084,-0.0272479616105556,0.0,0.0,0.0,-0.0101491957902908,60.0,-16.674564361572266,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420471191406,0.0,0.0,9.778409003047273e-05,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,0.0001029712948366,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825439453125,0.0,0.0,7.605428254464641e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,0.0001029713603202,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671630859375,0.0,0.0,0.0004884515074081,289.657958984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6068725585937,264.83935546875,288.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.07612772026755e-08,0.0010418695164844,-0.0272397510707378,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.664365768432617,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420471191406,0.0,0.0,9.778409003047273e-05,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,0.0001029712948366,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825439453125,0.0,0.0,7.605428254464641e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,0.0001029713603202,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671630859375,0.0,0.0,0.0004884515074081,289.657958984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6068725585937,264.83935546875,288.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.07612772026755e-08,0.0010418695164844,-0.0272397510707378,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.664365768432617,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93023681640625,0.0,0.0,9.777751984074712e-05,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519592285156,0.0,0.0,0.0001029643826768,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97021484375,0.0,0.0,7.604917482240126e-05,290.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,0.0001029644408845,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550170898437,0.0,0.0,0.0004884186782874,289.6463623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.611328125,264.8431091308594,288.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089974002704e-08,0.001041799550876,-0.0272183213382959,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.65462303161621,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93023681640625,0.0,0.0,9.777751984074712e-05,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519592285156,0.0,0.0,0.0001029643826768,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97021484375,0.0,0.0,7.604917482240126e-05,290.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,0.0001029644408845,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550170898437,0.0,0.0,0.0004884186782874,289.6463623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.611328125,264.8431091308594,288.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089974002704e-08,0.001041799550876,-0.0272183213382959,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.65462303161621,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9243469238281,0.0,0.0,9.777291415957734e-05,290.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465881347656,0.0,0.0,0.0001029595296131,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96405029296875,0.0,0.0,7.604559505125508e-05,290.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91510009765625,0.0,0.0,0.0001029595950967,291.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.948974609375,0.0,0.0,0.0004883956862613,289.6405944824219,294.1499938964844,264.8500061035156,263.4564819335937,264.6135559082031,264.84442138671875,288.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.0747347900519344e-08,0.0010417504236102,-0.0272032916545867,0.0,0.0,0.0,-0.010140735656023,60.0,-16.64961051940918,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184265136719,0.0,0.0,9.776743536349386e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8411865234375,0.0,0.0,0.0001029537670547,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,7.604133861605078e-05,290.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,0.0001029538252623,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429016113281,0.0,0.0,0.0004883683286607,289.6347961425781,294.1499938964844,264.8500061035156,263.4564819335937,264.61572265625,264.8454895019531,288.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854232996702,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.644466400146484,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
