time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702420,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066162109375,0.0,0.0,9.775452053872868e-05,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,0.0001029401682899,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,7.603129051858559e-05,290.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,0.0001029402264975,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9307556152344,0.0,0.0,0.0004883038345724,289.6231689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6200256347656,264.8470764160156,288.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.633819580078125,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066162109375,0.0,0.0,9.775452053872868e-05,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,0.0001029401682899,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,7.603129051858559e-05,290.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,0.0001029402264975,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9307556152344,0.0,0.0,0.0004883038345724,289.6231689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6200256347656,264.8470764160156,288.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.633819580078125,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948059082031,0.0,0.0,9.77398012764752e-05,290.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81951904296875,0.0,0.0,0.0001029246632242,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332275390625,0.0,0.0,7.601984543725848e-05,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,0.0001029247287078,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91864013671875,0.0,0.0,0.0004882303182967,289.611572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.624267578125,264.8480834960937,288.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.622800827026367,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948059082031,0.0,0.0,9.77398012764752e-05,290.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81951904296875,0.0,0.0,0.0001029246632242,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332275390625,0.0,0.0,7.601984543725848e-05,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,0.0001029247287078,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91864013671875,0.0,0.0,0.0004882303182967,289.611572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.624267578125,264.8480834960937,288.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.622800827026367,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829650878906,0.0,0.0,9.772424527909608e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80865478515625,0.0,0.0,0.0001029082850436,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,7.60077455197461e-05,290.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741455078125,0.0,0.0,0.0001029083432513,291.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,0.0004881526110693,289.5999450683594,294.1499938964844,264.8500061035156,263.4564819335937,264.6283874511719,264.8487548828125,288.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.6115665435791,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829650878906,0.0,0.0,9.772424527909608e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80865478515625,0.0,0.0,0.0001029082850436,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,7.60077455197461e-05,290.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741455078125,0.0,0.0,0.0001029083432513,291.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,0.0004881526110693,289.5999450683594,294.1499938964844,264.8500061035156,263.4564819335937,264.6283874511719,264.8487548828125,288.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.6115665435791,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711242675781,0.0,0.0,9.770886390469968e-05,290.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,0.000102892088762,290.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085998535156,0.0,0.0,7.599577656947076e-05,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,0.0001028921469696,291.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,0.0004880757478531,289.5883178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.6324768066406,264.84918212890625,288.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.60028648376465,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711242675781,0.0,0.0,9.770886390469968e-05,290.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,0.000102892088762,290.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085998535156,0.0,0.0,7.599577656947076e-05,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,0.0001028921469696,291.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,0.0004880757478531,289.5883178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.6324768066406,264.84918212890625,288.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.60028648376465,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,9.770146425580606e-05,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923583984375,0.0,0.0,0.0001028842962114,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024353027344,0.0,0.0,7.599002856295556e-05,290.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565673828125,0.0,0.0,0.000102884354419,291.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883056640625,0.0,0.0,0.0004880388150922,289.5824890136719,294.1499938964844,264.8500061035156,263.4564819335937,264.63446044921875,264.8493347167969,288.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.594669342041016,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593139648437,0.0,0.0,9.769458847586066e-05,290.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868957519531,0.0,0.0,0.0001028770493576,290.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962707519531,0.0,0.0,7.598467345815152e-05,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507080078125,0.0,0.0,0.0001028771075652,291.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,0.0004880044434685,289.57666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6364440917969,264.8494567871094,288.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.589111328125,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84747314453125,0.0,0.0,9.768264135345817e-05,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,0.0001028644765028,290.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88397216796875,0.0,0.0,7.597538933623582e-05,290.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389587402344,0.0,0.0,0.0001028645347105,291.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700866699219,0.0,0.0,0.000487944780616,289.56500244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.640380859375,264.8496398925781,288.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.5782527923584,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84747314453125,0.0,0.0,9.768264135345817e-05,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,0.0001028644765028,290.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88397216796875,0.0,0.0,7.597538933623582e-05,290.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389587402344,0.0,0.0,0.0001028645347105,291.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700866699219,0.0,0.0,0.000487944780616,289.56500244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.640380859375,264.8496398925781,288.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.5782527923584,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83563232421875,0.0,0.0,9.767345181899144e-05,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650756835937,0.0,0.0,0.0001028547994792,290.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,7.596823706990108e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,0.0001028548504109,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,0.0004878988838754,289.5533447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.64422607421875,264.8497619628906,288.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.567771911621094,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83563232421875,0.0,0.0,9.767345181899144e-05,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650756835937,0.0,0.0,0.0001028547994792,290.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,7.596823706990108e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,0.0001028548504109,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,0.0004878988838754,289.5533447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.64422607421875,264.8497619628906,288.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.567771911621094,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,9.766811854206026e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.754150390625,0.0,0.0,0.0001028491824399,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,7.5964089774061e-05,290.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81549072265625,0.0,0.0,0.0001028492406476,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458251953125,0.0,0.0,0.0004878722538705,289.5416564941406,294.1499938964844,264.8500061035156,263.4564819335937,264.64801025390625,264.849853515625,288.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616744816616121e-08,0.0010406336514279,-0.0268614199012517,0.0,0.0,0.0,-0.0100759901106357,60.0,-16.557920455932617,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,9.766811854206026e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.754150390625,0.0,0.0,0.0001028491824399,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,7.5964089774061e-05,290.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81549072265625,0.0,0.0,0.0001028492406476,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458251953125,0.0,0.0,0.0004878722538705,289.5416564941406,294.1499938964844,264.8500061035156,263.4564819335937,264.64801025390625,264.849853515625,288.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616744816616121e-08,0.0010406336514279,-0.0268614199012517,0.0,0.0,0.0,-0.0100759901106357,60.0,-16.557920455932617,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119201660156,0.0,0.0,9.766719449544324e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,0.0001028482147376,290.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470153808594,0.0,0.0,7.596336945425719e-05,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80377197265625,0.0,0.0,0.0001028482656693,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83367919921875,0.0,0.0,0.0004878676263615,289.52996826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6517028808594,264.84991455078125,288.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754182785749,60.0,-16.548755645751953,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119201660156,0.0,0.0,9.766719449544324e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,0.0001028482147376,290.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470153808594,0.0,0.0,7.596336945425719e-05,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80377197265625,0.0,0.0,0.0001028482656693,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83367919921875,0.0,0.0,0.0004878676263615,289.52996826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6517028808594,264.84991455078125,288.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754182785749,60.0,-16.548755645751953,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8059997558594,0.0,0.0,9.766843868419528e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377014160156,0.0,0.0,0.000102849517134,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,7.596433715661988e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978820800781,0.0,0.0,0.0001028495680657,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82763671875,0.0,0.0,0.0004878738254774,289.5241394042969,294.1499938964844,264.8500061035156,263.4564819335937,264.6535339355469,264.84991455078125,288.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.544458389282227,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000793457031,0.0,0.0,9.76710725808516e-05,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322082519531,0.0,0.0,0.0001028522892738,290.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.834716796875,0.0,0.0,7.596638170070946e-05,290.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,0.0001028523474815,291.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,0.0004878869804088,289.5182800292969,294.1499938964844,264.8500061035156,263.4564819335937,264.65533447265625,264.8499450683594,288.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.540372848510742,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882080078125,0.0,0.0,9.768059680936858e-05,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,0.0001028623228194,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,7.597379590151832e-05,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802429199219,0.0,0.0,0.000102862381027,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094177246094,0.0,0.0,0.0004879345651715,289.5065612792969,294.1499938964844,264.8500061035156,263.4564819335937,264.6589050292969,264.8499450683594,288.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632277280819837e-08,0.0010407664813101,-0.0269020795822143,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.53291130065918,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882080078125,0.0,0.0,9.768059680936858e-05,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,0.0001028623228194,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,7.597379590151832e-05,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802429199219,0.0,0.0,0.000102862381027,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094177246094,0.0,0.0,0.0004879345651715,289.5065612792969,294.1499938964844,264.8500061035156,263.4564819335937,264.6589050292969,264.8499450683594,288.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632277280819837e-08,0.0010407664813101,-0.0269020795822143,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.53291130065918,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,9.76949158939533e-05,290.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.710205078125,0.0,0.0,0.0001028774058795,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,7.598492811666802e-05,290.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684631347656,0.0,0.0,0.0001028774568112,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,0.0004880061023868,289.4948425292969,294.1499938964844,264.8500061035156,263.4564819335937,264.66241455078125,264.8499755859375,288.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.526256561279297,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,9.76949158939533e-05,290.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.710205078125,0.0,0.0,0.0001028774058795,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,7.598492811666802e-05,290.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684631347656,0.0,0.0,0.0001028774568112,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,0.0004880061023868,289.4948425292969,294.1499938964844,264.8500061035156,263.4564819335937,264.66241455078125,264.8499755859375,288.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.526256561279297,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76446533203125,0.0,0.0,9.771496115718036e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,0.0001028985134325,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,7.600052049383521e-05,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566833496094,0.0,0.0,0.0001028985643642,291.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851257324219,0.0,0.0,0.0004881062486674,289.4831237792969,294.1499938964844,264.8500061035156,263.4564819335937,264.6658630371094,264.8499755859375,288.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675084816114122e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.520557403564453,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76446533203125,0.0,0.0,9.771496115718036e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,0.0001028985134325,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,7.600052049383521e-05,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566833496094,0.0,0.0,0.0001028985643642,291.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851257324219,0.0,0.0,0.0004881062486674,289.4831237792969,294.1499938964844,264.8500061035156,263.4564819335937,264.6658630371094,264.8499755859375,288.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675084816114122e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.520557403564453,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7525634765625,0.0,0.0,9.774024510988966e-05,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881408691406,0.0,0.0,0.0001029251434374,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,7.602018740726635e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,0.0001029251943691,291.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77294921875,0.0,0.0,0.0004882325592916,289.47137451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.66925048828125,264.8499755859375,288.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706585840125626e-08,0.0010414017597213,-0.0270965918898582,0.0,0.0,0.0,-0.010120527818799,60.0,-16.515750885009766,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7525634765625,0.0,0.0,9.774024510988966e-05,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881408691406,0.0,0.0,0.0001029251434374,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,7.602018740726635e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,0.0001029251943691,291.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77294921875,0.0,0.0,0.0004882325592916,289.47137451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.66925048828125,264.8499755859375,288.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706585840125626e-08,0.0010414017597213,-0.0270965918898582,0.0,0.0,0.0,-0.010120527818799,60.0,-16.515750885009766,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466125488281,0.0,0.0,9.775465150596574e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,0.000102940313809,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.779296875,0.0,0.0,7.603139238199219e-05,290.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.739013671875,0.0,0.0,0.0001029403647407,291.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,0.0004883045330643,289.4654846191406,294.1499938964844,264.8500061035156,263.4564819335937,264.6708984375,264.8499755859375,288.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724533261452509e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.513690948486328,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406616210937,0.0,0.0,9.777036757441238e-05,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,0.0001029568593367,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77313232421875,0.0,0.0,7.604361599078402e-05,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331237792969,0.0,0.0,0.0001029569102684,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,0.0004883829969912,289.4595947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.67254638671875,264.8500061035156,288.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744113154714796e-08,0.0010417227167636,-0.0271948240697383,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.5118465423584,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.728759765625,0.0,0.0,9.780498658074066e-05,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.666015625,0.0,0.0,0.0001029933191603,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608337402344,0.0,0.0,7.607054430991411e-05,290.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,0.000102993370092,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486267089844,0.0,0.0,0.0004885559319518,289.4478454589844,294.1499938964844,264.8500061035156,263.4564819335937,264.6758117675781,264.8500061035156,288.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787243098775434e-08,0.0010420914040878,-0.0273077208548784,0.0,0.0,0.0,-0.0101605132222175,60.0,-16.508697509765625,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.728759765625,0.0,0.0,9.780498658074066e-05,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.666015625,0.0,0.0,0.0001029933191603,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608337402344,0.0,0.0,7.607054430991411e-05,290.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,0.000102993370092,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486267089844,0.0,0.0,0.0004885559319518,289.4478454589844,294.1499938964844,264.8500061035156,263.4564819335937,264.6758117675781,264.8500061035156,288.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787243098775434e-08,0.0010420914040878,-0.0273077208548784,0.0,0.0,0.0,-0.0101605132222175,60.0,-16.508697509765625,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71685791015625,0.0,0.0,9.784330177353696e-05,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549072265625,0.0,0.0,0.0001030336643452,290.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,7.610034663230181e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095031738281,0.0,0.0,0.0001030337152769,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364807128906,0.0,0.0,0.0004887473769485,289.43603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.67901611328125,264.8500061035156,288.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834979136120635e-08,0.0010424995562061,-0.0274326726794242,0.0,0.0,0.0,-0.0101841771975159,60.0,-16.506250381469727,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71685791015625,0.0,0.0,9.784330177353696e-05,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549072265625,0.0,0.0,0.0001030336643452,290.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,7.610034663230181e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095031738281,0.0,0.0,0.0001030337152769,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364807128906,0.0,0.0,0.0004887473769485,289.43603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.67901611328125,264.8500061035156,288.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834979136120635e-08,0.0010424995562061,-0.0274326726794242,0.0,0.0,0.0,-0.0101841771975159,60.0,-16.506250381469727,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049255371094,0.0,0.0,9.78846728685312e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,0.0001030772327794,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,7.613252091687173e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0001030772837111,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72430419921875,0.0,0.0,0.0004889540141448,289.4242553710937,294.1499938964844,264.8500061035156,263.4564819335937,264.6821594238281,264.8500061035156,288.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521017994257e-08,0.0010429403046146,-0.0275675859302282,0.0,0.0,0.0,-0.0102097289636731,60.0,-16.504396438598633,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049255371094,0.0,0.0,9.78846728685312e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,0.0001030772327794,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,7.613252091687173e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0001030772837111,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72430419921875,0.0,0.0,0.0004889540141448,289.4242553710937,294.1499938964844,264.8500061035156,263.4564819335937,264.6821594238281,264.8500061035156,288.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521017994257e-08,0.0010429403046146,-0.0275675859302282,0.0,0.0,0.0,-0.0102097289636731,60.0,-16.504396438598633,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929931640625,0.0,0.0,9.792809578357264e-05,290.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,0.0001031229548971,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,7.616629591211677e-05,290.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858215332031,0.0,0.0,0.0001031230058288,291.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,0.0004891708958894,289.41241455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.68524169921875,264.8500061035156,287.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.502958297729492,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929931640625,0.0,0.0,9.792809578357264e-05,290.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,0.0001031229548971,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,7.616629591211677e-05,290.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858215332031,0.0,0.0,0.0001031230058288,291.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,0.0004891708958894,289.41241455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.68524169921875,264.8500061035156,287.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.502958297729492,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68701171875,0.0,0.0,9.795030928216876e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270446777344,0.0,0.0,0.0001031463471008,290.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176513671875,0.0,0.0,7.618356903549284e-05,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799011230469,0.0,0.0,0.0001031463980325,291.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,0.0004892818978987,289.4065246582031,294.1499938964844,264.8500061035156,263.4564819335937,264.6867370605469,264.8500061035156,287.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968291164203949e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.502363204956055,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
