time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704760,290.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810607910156,0.0,0.0,9.797257371246816e-05,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214599609375,0.0,0.0,0.0001031697902362,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71148681640625,0.0,0.0,7.62008858146146e-05,290.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739807128906,0.0,0.0,0.0001031698411679,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999206542969,0.0,0.0,0.0004893930745311,289.4006042480469,294.1499938964844,264.8500061035156,263.4564819335937,264.688232421875,264.8500061035156,287.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.501798629760742,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690979003906,0.0,0.0,9.801679698284715e-05,290.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102905273437,0.0,0.0,0.0001032163709169,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991271972656,0.0,0.0,7.623528654221445e-05,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.662109375,0.0,0.0,0.0001032164145726,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877136230469,0.0,0.0,0.0004896140308119,289.3887634277344,294.1499938964844,264.8500061035156,263.4564819335937,264.69122314453125,264.8500061035156,287.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.105112890087412e-08,0.0010443477658554,-0.0279984436929225,0.0,0.0,0.0,-0.0102913323789834,60.0,-16.50067901611328,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690979003906,0.0,0.0,9.801679698284715e-05,290.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102905273437,0.0,0.0,0.0001032163709169,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991271972656,0.0,0.0,7.623528654221445e-05,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.662109375,0.0,0.0,0.0001032164145726,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877136230469,0.0,0.0,0.0004896140308119,289.3887634277344,294.1499938964844,264.8500061035156,263.4564819335937,264.69122314453125,264.8500061035156,287.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.105112890087412e-08,0.0010443477658554,-0.0279984436929225,0.0,0.0,0.0,-0.0102913323789834,60.0,-16.50067901611328,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,9.805971785681322e-05,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,0.0001032615691656,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867980957031,0.0,0.0,7.626866863574833e-05,290.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502380371094,0.0,0.0,0.0001032616128213,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,0.000489828409627,289.3768920898437,294.1499938964844,264.8500061035156,263.4564819335937,264.6941223144531,264.8500061035156,287.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.499446868896484,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,9.805971785681322e-05,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,0.0001032615691656,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867980957031,0.0,0.0,7.626866863574833e-05,290.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502380371094,0.0,0.0,0.0001032616128213,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,0.000489828409627,289.3768920898437,294.1499938964844,264.8500061035156,263.4564819335937,264.6941223144531,264.8500061035156,287.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.499446868896484,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451721191406,0.0,0.0,9.810004848986864e-05,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,0.0001033040316542,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744384765625,0.0,0.0,7.630003528902307e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0001033040825859,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632995605469,0.0,0.0,0.0004900298663415,289.3650207519531,294.1499938964844,264.8500061035156,263.4564819335937,264.6969909667969,264.8500061035156,287.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484415947776e-08,0.0010452346177771,-0.0282699093222618,0.0,0.0,0.0,-0.0103427479043602,60.0,-16.497900009155273,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451721191406,0.0,0.0,9.810004848986864e-05,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,0.0001033040316542,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744384765625,0.0,0.0,7.630003528902307e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0001033040825859,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632995605469,0.0,0.0,0.0004900298663415,289.3650207519531,294.1499938964844,264.8500061035156,263.4564819335937,264.6969909667969,264.8500061035156,287.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484415947776e-08,0.0010452346177771,-0.0282699093222618,0.0,0.0,0.0,-0.0103427479043602,60.0,-16.497900009155273,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331787109375,0.0,0.0,9.813652286538854e-05,290.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766296386719,0.0,0.0,0.0001033424414345,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620788574219,0.0,0.0,7.632840424776077e-05,290.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,0.0001033424850902,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,0.0004902120563201,289.3531494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6997985839844,264.8500061035156,287.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200284255608041e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-16.49582862854004,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6331787109375,0.0,0.0,9.813652286538854e-05,290.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766296386719,0.0,0.0,0.0001033424414345,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620788574219,0.0,0.0,7.632840424776077e-05,290.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,0.0001033424850902,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,0.0004902120563201,289.3531494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6997985839844,264.8500061035156,287.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200284255608041e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-16.49582862854004,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.627197265625,0.0,0.0,9.81529738055542e-05,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57098388671875,0.0,0.0,0.0001033597654895,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558837890625,0.0,0.0,7.634119538124651e-05,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,0.0001033598091453,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449890136719,0.0,0.0,0.0004902942455373,289.3471984863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7012023925781,264.8500061035156,287.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.12207780844642e-08,0.0010457984171807,-0.0284424796700477,0.0,0.0,0.0,-0.0103754345327615,60.0,-16.494531631469727,-0.0,-7.457013140310664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211853027344,0.0,0.0,9.816783858696e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,0.0001033754233503,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64971923828125,0.0,0.0,7.635276415385306e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61456298828125,0.0,0.0,0.0001033754670061,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,0.0004903685185126,289.3412780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7025756835937,264.8500061035156,287.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239304598120723e-08,0.0010459568584337,-0.0284909717738628,0.0,0.0,0.0,-0.0103846192359924,60.0,-16.493005752563477,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092224121094,0.0,0.0,9.819275874178857e-05,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541076660156,0.0,0.0,0.0001034016604535,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373596191406,0.0,0.0,7.637214002897963e-05,290.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026611328125,0.0,0.0,0.0001034017041092,291.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62664794921875,0.0,0.0,0.0004904929664917,289.3293762207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7052917480469,264.8500061035156,287.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270342881175566e-08,0.0010462222853675,-0.0285722073167562,0.0,0.0,0.0,-0.0104000065475702,60.0,-16.4892635345459,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092224121094,0.0,0.0,9.819275874178857e-05,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541076660156,0.0,0.0,0.0001034016604535,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373596191406,0.0,0.0,7.637214002897963e-05,290.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026611328125,0.0,0.0,0.0001034017041092,291.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62664794921875,0.0,0.0,0.0004904929664917,289.3293762207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7052917480469,264.8500061035156,287.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270342881175566e-08,0.0010462222853675,-0.0285722073167562,0.0,0.0,0.0,-0.0104000065475702,60.0,-16.4892635345459,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,9.820920968195423e-05,290.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,0.0001034189845086,290.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.625,0.0,0.0,7.638493843842298e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907592773437,0.0,0.0,0.0001034190281643,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61444091796875,0.0,0.0,0.0004905751557089,289.31744384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7079467773437,264.8500061035156,287.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464088991284,1.1290837598210146e-08,0.0010463976068422,-0.0286258496344089,0.0,0.0,0.0,-0.0104101663455367,60.0,-16.484272003173828,-0.0,-7.465560258879125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,9.820920968195423e-05,290.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,0.0001034189845086,290.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.625,0.0,0.0,7.638493843842298e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907592773437,0.0,0.0,0.0001034190281643,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61444091796875,0.0,0.0,0.0004905751557089,289.31744384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7079467773437,264.8500061035156,287.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464088991284,1.1290837598210146e-08,0.0010463976068422,-0.0286258496344089,0.0,0.0,0.0,-0.0104101663455367,60.0,-16.484272003173828,-0.0,-7.465560258879125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.585205078125,0.0,0.0,9.821179264690728e-05,290.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315246582031,0.0,0.0,0.0001034217129927,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126403808594,0.0,0.0,7.638694660272449e-05,290.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,0.0001034217566484,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022033691406,0.0,0.0,0.0004905880778096,289.3055419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7105712890625,264.8500061035156,287.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464364895597,1.1294056356803141e-08,0.0010464251972734,-0.0286342725157737,0.0,0.0,0.0,-0.0104117626324296,60.0,-16.477527618408203,-0.0,-7.465952478469262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.585205078125,0.0,0.0,9.821179264690728e-05,290.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315246582031,0.0,0.0,0.0001034217129927,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126403808594,0.0,0.0,7.638694660272449e-05,290.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,0.0001034217566484,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022033691406,0.0,0.0,0.0004905880778096,289.3055419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7105712890625,264.8500061035156,287.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464364895597,1.1294056356803141e-08,0.0010464251972734,-0.0286342725157737,0.0,0.0,0.0,-0.0104117626324296,60.0,-16.477527618408203,-0.0,-7.465952478469262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732116699219,0.0,0.0,9.819160186452792e-05,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52020263671875,0.0,0.0,0.0001034004453686,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,7.637124508619308e-05,290.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56689453125,0.0,0.0,0.0001034004890243,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899963378906,0.0,0.0,0.0004904872039332,289.2936096191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7131652832031,264.8500061035156,287.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462213540449,1.1268893373994617e-08,0.0010462100617587,-0.0285684149712324,0.0,0.0,0.0,-0.0103992884978652,60.0,-16.46767234802246,-0.0,-7.462882223308044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732116699219,0.0,0.0,9.819160186452792e-05,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52020263671875,0.0,0.0,0.0001034004453686,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,7.637124508619308e-05,290.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56689453125,0.0,0.0,0.0001034004890243,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899963378906,0.0,0.0,0.0004904872039332,289.2936096191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7131652832031,264.8500061035156,287.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462213540449,1.1268893373994617e-08,0.0010462100617587,-0.0285684149712324,0.0,0.0,0.0,-0.0103992884978652,60.0,-16.46767234802246,-0.0,-7.462882223308044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56719970703125,0.0,0.0,9.817406680667772e-05,290.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145568847656,0.0,0.0,0.0001033819789881,290.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,7.635760266566649e-05,290.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,0.0001033820226439,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,0.0004903996014036,289.28765869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7144470214844,264.8500061035156,287.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460345074534,1.1247042408513153e-08,0.0010460232151672,-0.0285112224519252,0.0,0.0,0.0,-0.0103884562849998,60.0,-16.461463928222656,-0.0,-7.460216977506209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611877441406,0.0,0.0,9.815218072617428e-05,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,0.0001033589360304,290.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879211425781,0.0,0.0,7.63405769248493e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55499267578125,0.0,0.0,0.0001033589724102,291.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777587890625,0.0,0.0,0.0004902902874164,289.2817077636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7156982421875,264.8500061035156,287.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458013275638,1.121977089013626e-08,0.0010457901516929,-0.0284398458898067,0.0,0.0,0.0,-0.0103749362751841,60.0,-16.45441246032715,-0.0,-7.456890926960116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491943359375,0.0,0.0,9.80973054538481e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,0.000103301150375,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755615234375,0.0,0.0,7.629790343344212e-05,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430603027344,0.0,0.0,0.0001033011867548,291.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,0.0004900161875411,289.269775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7181701660156,264.8500061035156,287.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151397139030904e-08,0.0010452055139467,-0.0282608866691589,0.0,0.0,0.0,-0.010341040790081,60.0,-16.43819236755371,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491943359375,0.0,0.0,9.80973054538481e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,0.000103301150375,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755615234375,0.0,0.0,7.629790343344212e-05,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430603027344,0.0,0.0,0.0001033011867548,291.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,0.0004900161875411,289.269775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7181701660156,264.8500061035156,287.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151397139030904e-08,0.0010452055139467,-0.0282608866691589,0.0,0.0,0.0,-0.010341040790081,60.0,-16.43819236755371,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372009277344,0.0,0.0,9.80313852778636e-05,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862365722656,0.0,0.0,0.0001032317304634,290.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,7.624662976013497e-05,290.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311584472656,0.0,0.0,0.0001032317741191,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533447265625,0.0,0.0,0.0004896869068033,289.25787353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7206115722656,264.8500061035156,287.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044514356181,1.1069264616025976e-08,0.0010445032967254,-0.0280459113419055,0.0,0.0,0.0,-0.0103003242984414,60.0,-16.41968536376953,-0.0,-7.438547555693732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372009277344,0.0,0.0,9.80313852778636e-05,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862365722656,0.0,0.0,0.0001032317304634,290.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,7.624662976013497e-05,290.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311584472656,0.0,0.0,0.0001032317741191,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533447265625,0.0,0.0,0.0004896869068033,289.25787353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7206115722656,264.8500061035156,287.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044514356181,1.1069264616025976e-08,0.0010445032967254,-0.0280459113419055,0.0,0.0,0.0,-0.0103003242984414,60.0,-16.41968536376953,-0.0,-7.438547555693732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52520751953125,0.0,0.0,9.79592150542885e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47491455078125,0.0,0.0,0.0001031557330861,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509033203125,0.0,0.0,7.619049574714154e-05,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51922607421875,0.0,0.0,0.0001031557767419,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0004893263685517,289.2459411621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7229919433594,264.8500061035156,287.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745316565,1.0979340991923436e-08,0.0010437343735247,-0.0278105419129133,0.0,0.0,0.0,-0.0102557456120848,60.0,-16.399702072143555,-0.0,-7.427598092135669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52520751953125,0.0,0.0,9.79592150542885e-05,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47491455078125,0.0,0.0,0.0001031557330861,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509033203125,0.0,0.0,7.619049574714154e-05,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51922607421875,0.0,0.0,0.0001031557767419,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0004893263685517,289.2459411621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7229919433594,264.8500061035156,287.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745316565,1.0979340991923436e-08,0.0010437343735247,-0.0278105419129133,0.0,0.0,0.0,-0.0102557456120848,60.0,-16.399702072143555,-0.0,-7.427598092135669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51324462890625,0.0,0.0,9.788585884962232e-05,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635925292969,0.0,0.0,0.0001030784915201,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,7.613344496348873e-05,290.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50732421875,0.0,0.0,0.0001030785278999,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,0.0004889599513262,289.2340393066406,294.1499938964844,264.8500061035156,263.4564819335937,264.725341796875,264.8500061035156,287.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429637040942,1.0887941215287356e-08,0.001042952761054,-0.0275713019073009,0.0,0.0,0.0,-0.0102104349061846,60.0,-16.379077911376953,-0.0,-7.416478098321022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51324462890625,0.0,0.0,9.788585884962232e-05,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635925292969,0.0,0.0,0.0001030784915201,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,7.613344496348873e-05,290.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50732421875,0.0,0.0,0.0001030785278999,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,0.0004889599513262,289.2340393066406,294.1499938964844,264.8500061035156,263.4564819335937,264.725341796875,264.8500061035156,287.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429637040942,1.0887941215287356e-08,0.001042952761054,-0.0275713019073009,0.0,0.0,0.0,-0.0102104349061846,60.0,-16.379077911376953,-0.0,-7.416478098321022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,9.785034490050748e-05,290.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579162597656,0.0,0.0,0.0001030410930979,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5324401855469,0.0,0.0,7.610582542838529e-05,290.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013732910156,0.0,0.0,0.0001030411294777,291.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228576660156,0.0,0.0,0.0004887825925834,289.22808837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7265014648437,264.8500061035156,287.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042585237883,1.0843693054596317e-08,0.0010425744112581,-0.0274554826319217,0.0,0.0,0.0,-0.0101884994655847,60.0,-16.368797302246094,-0.0,-7.411097868725848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5012512207031,0.0,0.0,9.781636617844924e-05,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522399902344,0.0,0.0,0.0001030053099384,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262756347656,0.0,0.0,7.607939187437296e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49542236328125,0.0,0.0,0.0001030053463182,291.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51678466796875,0.0,0.0,0.0004886128008365,289.2221069335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7276306152344,264.8500061035156,287.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422231862321,1.0801350924793953e-08,0.0010422123596072,-0.0273446477949619,0.0,0.0,0.0,-0.0101675083860754,60.0,-16.35867691040039,-0.0,-7.405950697148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892883300781,0.0,0.0,9.775535727385432e-05,290.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44091796875,0.0,0.0,0.0001029410632327,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,7.603193807881325e-05,290.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,0.0001029410996125,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046081542969,0.0,0.0,0.0004883080837316,289.210205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7298889160156,264.8500061035156,287.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041573123075,1.0725335286565496e-08,0.0010415624128654,-0.0271456707268953,0.0,0.0,0.0,-0.0101298242807388,60.0,-16.339263916015625,-0.0,-7.396715062668592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892883300781,0.0,0.0,9.775535727385432e-05,290.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44091796875,0.0,0.0,0.0001029410632327,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,7.603193807881325e-05,290.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,0.0001029410996125,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046081542969,0.0,0.0,0.0004883080837316,289.210205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7298889160156,264.8500061035156,287.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041573123075,1.0725335286565496e-08,0.0010415624128654,-0.0271456707268953,0.0,0.0,0.0,-0.0101298242807388,60.0,-16.339263916015625,-0.0,-7.396715062668592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820861816406,0.0,0.0,9.7725132945925e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,0.0001029092381941,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,7.600843673571944e-05,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,0.0001029092745739,291.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972839355469,0.0,0.0,0.0004881571221631,289.2030639648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7312316894531,264.8500061035156,287.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412510018795,1.0687679186105472e-08,0.0010412402916699,-0.0270471014082431,0.0,0.0,0.0,-0.0101111559197306,60.0,-16.328502655029297,-0.0,-7.39214200962124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,9.770752512849867e-05,290.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295654296875,0.0,0.0,0.0001028906917781,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016784667969,0.0,0.0,7.599473610753193e-05,290.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716491699219,0.0,0.0,0.0001028907354339,291.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,0.0004880691412836,289.19830322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.73211669921875,264.8500061035156,287.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410633403807,1.0665737626425198e-08,0.0010410527465865,-0.0269896667450666,0.0,0.0,0.0,-0.0101002790033817,60.0,-16.321678161621094,-0.0,-7.389478184904874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46533203125,0.0,0.0,9.767719166120514e-05,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.418212890625,0.0,0.0,0.0001028587503242,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,7.597114745294675e-05,290.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4597473144531,0.0,0.0,0.000102858786704,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4802551269531,0.0,0.0,0.0004879176267422,289.1864013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7342834472656,264.8500061035156,287.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740055032,1.062794208195328e-08,0.0010407294612377,-0.0268907286226749,0.0,0.0,0.0,-0.010081541724503,60.0,-16.30665397644043,-0.0,-7.384890210460071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46533203125,0.0,0.0,9.767719166120514e-05,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.418212890625,0.0,0.0,0.0001028587503242,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,7.597114745294675e-05,290.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4597473144531,0.0,0.0,0.000102858786704,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4802551269531,0.0,0.0,0.0004879176267422,289.1864013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7342834472656,264.8500061035156,287.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740055032,1.062794208195328e-08,0.0010407294612377,-0.0268907286226749,0.0,0.0,0.0,-0.010081541724503,60.0,-16.30665397644043,-0.0,-7.384890210460071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,9.766700532054529e-05,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,0.0001028480255627,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,7.59632239351049e-05,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478454589844,0.0,0.0,0.0001028480619424,291.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,0.0004878667532466,289.17449951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.73638916015625,264.8500061035156,287.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406314395368,1.0615248235978925e-08,0.0010406208457425,-0.0268575027585029,0.0,0.0,0.0,-0.0100752487778663,60.0,-16.29459571838379,-0.0,-7.383349753808943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,9.766700532054529e-05,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,0.0001028480255627,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,7.59632239351049e-05,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478454589844,0.0,0.0,0.0001028480619424,291.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,0.0004878667532466,289.17449951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.73638916015625,264.8500061035156,287.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406314395368,1.0615248235978925e-08,0.0010406208457425,-0.0268575027585029,0.0,0.0,0.0,-0.0100752487778663,60.0,-16.29459571838379,-0.0,-7.383349753808943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
