time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707100,290.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4473876953125,0.0,0.0,9.767139999894424e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,0.0001028526530717,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47100830078125,0.0,0.0,7.596664363518357e-05,290.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,0.0001028526894515,291.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620361328125,0.0,0.0,0.0004878887266386,289.1685485839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7374572753906,264.8500061035156,287.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406782384961,1.0620723855936376e-08,0.0010406676447018,-0.0268718358129262,0.0,0.0,0.0,-0.0100779626518487,60.0,-16.290122985839844,-0.0,-7.38401411126688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44140625,0.0,0.0,9.76806113612838e-05,290.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955078125,0.0,0.0,0.0001028623591992,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648742675781,0.0,0.0,7.597381045343354e-05,290.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359436035156,0.0,0.0,0.0001028623955789,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559631347656,0.0,0.0,0.0004879347397945,289.16259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7384948730469,264.8500061035156,287.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407762601971,1.0632200897475741e-08,0.0010407656664028,-0.0269018802791833,0.0,0.0,0.0,-0.0100836521014571,60.0,-16.286405563354492,-0.0,-7.385407485571704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.429443359375,0.0,0.0,9.772126213647424e-05,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841247558594,0.0,0.0,0.0001029051636578,290.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525756835937,0.0,0.0,7.600542448926717e-05,290.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,0.0001029052000376,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,0.0004881377972196,289.1506652832031,294.1499938964844,264.8500061035156,263.4564819335937,264.74053955078125,264.8500061035156,287.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412094416096,1.0682845719145462e-08,0.0010411987314,-0.0270344484597444,0.0,0.0,0.0,-0.0101087586954236,60.0,-16.282442092895508,-0.0,-7.391555101321502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.429443359375,0.0,0.0,9.772126213647424e-05,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841247558594,0.0,0.0,0.0001029051636578,290.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525756835937,0.0,0.0,7.600542448926717e-05,290.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,0.0001029052000376,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,0.0004881377972196,289.1506652832031,294.1499938964844,264.8500061035156,263.4564819335937,264.74053955078125,264.8500061035156,287.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412094416096,1.0682845719145462e-08,0.0010411987314,-0.0270344484597444,0.0,0.0,0.0,-0.0101087586954236,60.0,-16.282442092895508,-0.0,-7.391555101321502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,9.778733510756864e-05,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,0.0001029747436405,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403076171875,0.0,0.0,7.605681457789615e-05,290.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4121398925781,0.0,0.0,0.0001029747800203,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316101074219,0.0,0.0,0.0004884678637608,289.13873291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7425537109375,264.8500061035156,287.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419132886454,1.0765164759618528e-08,0.0010419024620205,-0.0272499304264783,0.0,0.0,0.0,-0.0101495673879981,60.0,-16.282543182373047,-0.0,-7.401553148156381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,9.778733510756864e-05,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,0.0001029747436405,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403076171875,0.0,0.0,7.605681457789615e-05,290.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4121398925781,0.0,0.0,0.0001029747800203,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316101074219,0.0,0.0,0.0004884678637608,289.13873291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7425537109375,264.8500061035156,287.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419132886454,1.0765164759618528e-08,0.0010419024620205,-0.0272499304264783,0.0,0.0,0.0,-0.0101495673879981,60.0,-16.282543182373047,-0.0,-7.401553148156381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40545654296875,0.0,0.0,9.788096213014796e-05,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612976074219,0.0,0.0,0.0001030733328661,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,7.61296323616989e-05,290.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40020751953125,0.0,0.0,0.0001030733692459,291.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41943359375,0.0,0.0,0.0004889355041086,289.1268005371094,294.1499938964844,264.8500061035156,263.4564819335937,264.7445373535156,264.8500061035156,287.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429107351228,1.0881812784191425e-08,0.0010428999084979,-0.0275552608072757,0.0,0.0,0.0,-0.0102073941379785,60.0,-16.287187576293945,-0.0,-7.41573273899121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40545654296875,0.0,0.0,9.788096213014796e-05,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612976074219,0.0,0.0,0.0001030733328661,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,7.61296323616989e-05,290.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40020751953125,0.0,0.0,0.0001030733692459,291.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41943359375,0.0,0.0,0.0004889355041086,289.1268005371094,294.1499938964844,264.8500061035156,263.4564819335937,264.7445373535156,264.8500061035156,287.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429107351228,1.0881812784191425e-08,0.0010428999084979,-0.0275552608072757,0.0,0.0,0.0,-0.0102073941379785,60.0,-16.287187576293945,-0.0,-7.41573273899121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934326171875,0.0,0.0,9.800167026696728e-05,290.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.349853515625,0.0,0.0,0.0001032004438457,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41571044921875,0.0,0.0,7.622352131875232e-05,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.0001032004802254,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072570800781,0.0,0.0,0.000489538477268,289.1148376464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7464599609375,264.8500061035156,287.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044196775183,1.1032204483285568e-08,0.0010441857157275,-0.027948910370469,0.0,0.0,0.0,-0.0102819493040442,60.0,-16.296358108520508,-0.0,-7.434034188236184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934326171875,0.0,0.0,9.800167026696728e-05,290.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.349853515625,0.0,0.0,0.0001032004438457,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41571044921875,0.0,0.0,7.622352131875232e-05,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.0001032004802254,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072570800781,0.0,0.0,0.000489538477268,289.1148376464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7464599609375,264.8500061035156,287.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044196775183,1.1032204483285568e-08,0.0010441857157275,-0.027948910370469,0.0,0.0,0.0,-0.0102819493040442,60.0,-16.296358108520508,-0.0,-7.434034188236184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,9.807176684262232e-05,290.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441162109375,0.0,0.0,0.0001032742584357,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095458984375,0.0,0.0,7.62780400691554e-05,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822937011719,0.0,0.0,0.0001032742948154,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4011535644531,0.0,0.0,0.0004898886545561,289.1088256835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7474365234375,264.8500061035156,287.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449435794726,1.11195399554731e-08,0.0010449324036017,-0.0281775053590536,0.0,0.0,0.0,-0.0103252446278929,60.0,-16.302608489990234,-0.0,-7.444672434075984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38140869140625,0.0,0.0,9.814860095502807e-05,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33837890625,0.0,0.0,0.0001033551743603,290.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40338134765625,0.0,0.0,7.633779750904068e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763122558594,0.0,0.0,0.0001033552107401,291.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,0.0004902724758721,289.10284423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7483825683594,264.8500061035156,287.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457622120156,1.121527404279732e-08,0.0010457510361447,-0.0284280758351087,0.0,0.0,0.0,-0.0103727038949728,60.0,-16.31000518798828,-0.0,-7.456342387968108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3693542480469,0.0,0.0,9.831974603002892e-05,290.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.326904296875,0.0,0.0,0.0001035353925544,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910522460937,0.0,0.0,7.647091115359217e-05,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36431884765625,0.0,0.0,0.0001035354289342,291.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828125,0.0,0.0,0.0004911273135803,289.0908508300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7502746582031,264.8500061035156,287.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475856252014,1.1428502588728406e-08,0.0010475742164999,-0.0289861522614955,0.0,0.0,0.0,-0.0104784099385142,60.0,-16.327590942382812,-0.0,-7.482367436750792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3693542480469,0.0,0.0,9.831974603002892e-05,290.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.326904296875,0.0,0.0,0.0001035353925544,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910522460937,0.0,0.0,7.647091115359217e-05,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36431884765625,0.0,0.0,0.0001035354289342,291.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828125,0.0,0.0,0.0004911273135803,289.0908508300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7502746582031,264.8500061035156,287.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475856252014,1.1428502588728406e-08,0.0010475742164999,-0.0289861522614955,0.0,0.0,0.0,-0.0104784099385142,60.0,-16.327590942382812,-0.0,-7.482367436750792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572692871094,0.0,0.0,9.85109363682568e-05,290.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153686523437,0.0,0.0,0.0001037367328535,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3786926269531,0.0,0.0,7.661961717531085e-05,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.352294921875,0.0,0.0,0.0001037367619574,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,0.0004920823848806,289.07879638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7521057128906,264.8500061035156,287.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496226605027,1.1666717369962498e-08,0.0010496110189706,-0.0296095944941043,0.0,0.0,0.0,-0.010596502572298,60.0,-16.34914207458496,-0.0,-7.511496136203277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572692871094,0.0,0.0,9.85109363682568e-05,290.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153686523437,0.0,0.0,0.0001037367328535,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3786926269531,0.0,0.0,7.661961717531085e-05,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.352294921875,0.0,0.0,0.0001037367619574,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,0.0004920823848806,289.07879638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7521057128906,264.8500061035156,287.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496226605027,1.1666717369962498e-08,0.0010496110189706,-0.0296095944941043,0.0,0.0,0.0,-0.010596502572298,60.0,-16.34914207458496,-0.0,-7.511496136203277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,9.871933434624224e-05,290.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038024902344,0.0,0.0,0.0001039561830111,290.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,7.678170368308201e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402709960937,0.0,0.0,0.000103956212115,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582763671875,0.0,0.0,0.0004931233706884,289.0667419433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7539367675781,264.8500061035156,287.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518430499359,1.1926361231928697e-08,0.0010518310591578,-0.0302890837192535,0.0,0.0,0.0,-0.0107252188026905,60.0,-16.373628616333008,-0.0,-7.5433099766542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,9.871933434624224e-05,290.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038024902344,0.0,0.0,0.0001039561830111,290.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,7.678170368308201e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402709960937,0.0,0.0,0.000103956212115,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582763671875,0.0,0.0,0.0004931233706884,289.0667419433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7539367675781,264.8500061035156,287.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518430499359,1.1926361231928697e-08,0.0010518310591578,-0.0302890837192535,0.0,0.0,0.0,-0.0107252188026905,60.0,-16.373628616333008,-0.0,-7.5433099766542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,9.89405598375015e-05,290.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.292236328125,0.0,0.0,0.000104189144622,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539123535156,0.0,0.0,7.695376552874222e-05,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,0.0001041891737258,291.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459777832031,0.0,0.0,0.0004942284431308,289.0546569824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7557067871094,264.8500061035156,287.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054200110957,1.2201996746341592e-08,0.0010541878873482,-0.0310103744268417,0.0,0.0,0.0,-0.0108618615195155,60.0,-16.40067481994629,-0.0,-7.577155969329399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,9.89405598375015e-05,290.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.292236328125,0.0,0.0,0.000104189144622,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539123535156,0.0,0.0,7.695376552874222e-05,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,0.0001041891737258,291.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459777832031,0.0,0.0,0.0004942284431308,289.0546569824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7557067871094,264.8500061035156,287.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054200110957,1.2201996746341592e-08,0.0010541878873482,-0.0310103744268417,0.0,0.0,0.0,-0.0108618615195155,60.0,-16.40067481994629,-0.0,-7.577155969329399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32696533203125,0.0,0.0,9.905847400659697e-05,290.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,0.0001043133161147,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3476867675781,0.0,0.0,7.7045478974469e-05,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221435546875,0.0,0.0,0.0001043133524945,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398132324219,0.0,0.0,0.0004948174464516,289.0486145019531,294.1499938964844,264.8500061035156,263.4564819335937,264.756591796875,264.8500061035156,287.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554564651101,1.2348916555993128e-08,0.001055444125086,-0.0313948206603527,0.0,0.0,0.0,-0.0109346965327858,60.0,-16.41520881652832,-0.0,-7.595227913270719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,9.91822817013599e-05,290.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806091308594,0.0,0.0,0.0001044436867232,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414611816406,0.0,0.0,7.714176899753511e-05,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31610107421875,0.0,0.0,0.000104443723103,291.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,0.0004954359028488,289.04254150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7574768066406,264.8500061035156,287.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503169166677708e-08,0.001056762994267,-0.0317984372377395,0.0,0.0,0.0,-0.0110111655667424,60.0,-16.43056869506836,-0.0,-7.614224273311265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,9.94448346318677e-05,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689208984375,0.0,0.0,0.0001047201731125,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290100097656,0.0,0.0,7.73459832998924e-05,290.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.303955078125,0.0,0.0,0.0001047202022164,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212890625,0.0,0.0,0.0004967474378645,289.0303955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7591857910156,264.8500061035156,287.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.2830298601329561e-08,0.0010595601052045,-0.0326543562114238,0.0,0.0,0.0,-0.0111733358353376,60.0,-16.463645935058594,-0.0,-7.654590206129799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,9.94448346318677e-05,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689208984375,0.0,0.0,0.0001047201731125,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290100097656,0.0,0.0,7.73459832998924e-05,290.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.303955078125,0.0,0.0,0.0001047202022164,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212890625,0.0,0.0,0.0004967474378645,289.0303955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7591857910156,264.8500061035156,287.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.2830298601329561e-08,0.0010595601052045,-0.0326543562114238,0.0,0.0,0.0,-0.0111733358353376,60.0,-16.463645935058594,-0.0,-7.654590206129799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,9.971565305022524e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572326660156,0.0,0.0,0.0001050053542712,290.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,7.755661499686539e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29180908203125,0.0,0.0,0.0001050053833751,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30889892578125,0.0,0.0,0.0004981001839041,289.0181884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7608947753906,264.8500061035156,287.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624583810567,1.3167722912044157e-08,0.0010624452261254,-0.03353713452816,0.0,0.0,0.0,-0.0113406116142869,60.0,-16.499143600463867,-0.0,-7.696337434026645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,9.971565305022524e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572326660156,0.0,0.0,0.0001050053542712,290.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,7.755661499686539e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29180908203125,0.0,0.0,0.0001050053833751,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30889892578125,0.0,0.0,0.0004981001839041,289.0181884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7608947753906,264.8500061035156,287.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624583810567,1.3167722912044157e-08,0.0010624452261254,-0.03353713452816,0.0,0.0,0.0,-0.0113406116142869,60.0,-16.499143600463867,-0.0,-7.696337434026645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,9.997622692026198e-05,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454833984375,0.0,0.0,0.0001052797597367,290.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3039855957031,0.0,0.0,7.775928679620847e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,0.0001052797888405,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29644775390625,0.0,0.0,0.0004994018236175,289.0059814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7625732421875,264.8500061035156,287.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492391204295018e-08,0.001065221382305,-0.0343864671885967,0.0,0.0,0.0,-0.0115015637129545,60.0,-16.53444480895996,-0.0,-7.736613838460471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,9.997622692026198e-05,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454833984375,0.0,0.0,0.0001052797597367,290.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3039855957031,0.0,0.0,7.775928679620847e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,0.0001052797888405,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29644775390625,0.0,0.0,0.0004994018236175,289.0059814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7625732421875,264.8500061035156,287.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492391204295018e-08,0.001065221382305,-0.0343864671885967,0.0,0.0,0.0,-0.0115015637129545,60.0,-16.53444480895996,-0.0,-7.736613838460471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,0.0001002010685624,290.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23370361328125,0.0,0.0,0.0001055165266734,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914123535156,0.0,0.0,7.793416443746537e-05,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673645019531,0.0,0.0,0.0001055165557772,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28399658203125,0.0,0.0,0.0005005249404348,288.99371337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.76422119140625,264.8500061035156,287.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676305973902,1.3772530671474216e-08,0.0010676168603822,-0.0351192578673362,0.0,0.0,0.0,-0.011640440672636,60.0,-16.565914154052734,-0.0,-7.771451038252054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,0.0001002010685624,290.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23370361328125,0.0,0.0,0.0001055165266734,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914123535156,0.0,0.0,7.793416443746537e-05,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673645019531,0.0,0.0,0.0001055165557772,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28399658203125,0.0,0.0,0.0005005249404348,288.99371337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.76422119140625,264.8500061035156,287.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676305973902,1.3772530671474216e-08,0.0010676168603822,-0.0351192578673362,0.0,0.0,0.0,-0.011640440672636,60.0,-16.565914154052734,-0.0,-7.771451038252054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657470703125,0.0,0.0,0.0001002933568088,290.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.227783203125,0.0,0.0,0.0001056137043633,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851257324219,0.0,0.0,7.800594175932929e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26123046875,0.0,0.0,0.0001056137407431,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777709960937,0.0,0.0,0.0005009859451092,288.9875793457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7650146484375,264.8500061035156,287.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068614074029,1.3887518690580693e-08,0.0010686002206057,-0.0354200229048728,0.0,0.0,0.0,-0.011697445064783,60.0,-16.579139709472656,-0.0,-7.785772737634036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,0.0001003689321805,290.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218933105469,0.0,0.0,0.0001056932960636,290.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2788391113281,0.0,0.0,7.806472422089428e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.255126953125,0.0,0.0,0.0001056933251675,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.27154541015625,0.0,0.0,0.0005013634799979,288.9814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7658386230469,264.8500061035156,287.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694194352254,1.398168247845888e-08,0.0010694054653868,-0.0356663167476654,0.0,0.0,0.0,-0.0117441266775131,60.0,-16.590253829956055,-0.0,-7.79751090362879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24725341796875,0.0,0.0,0.0001004556397674,290.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100524902344,0.0,0.0,0.0001057845947798,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662658691406,0.0,0.0,7.813215779606253e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,0.0001057846238836,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.259033203125,0.0,0.0,0.0005017966032028,288.9691467285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7674255371094,264.8500061035156,287.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703434236347,1.4089708955111746e-08,0.0010703293373808,-0.0359488613903522,0.0,0.0,0.0,-0.0117976814508438,60.0,-16.603158950805664,-0.0,-7.810987767697952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24725341796875,0.0,0.0,0.0001004556397674,290.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100524902344,0.0,0.0,0.0001057845947798,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662658691406,0.0,0.0,7.813215779606253e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,0.0001057846238836,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.259033203125,0.0,0.0,0.0005017966032028,288.9691467285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7674255371094,264.8500061035156,287.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703434236347,1.4089708955111746e-08,0.0010703293373808,-0.0359488613903522,0.0,0.0,0.0,-0.0117976814508438,60.0,-16.603158950805664,-0.0,-7.810987767697952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,0.0001004493969958,290.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982116699219,0.0,0.0,0.000105778031866,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.253662109375,0.0,0.0,7.812731200829148e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2305603027344,0.0,0.0,0.0001057780609698,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465515136719,0.0,0.0,0.0005017654038965,288.95684814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7689819335937,264.8500061035156,287.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702772997319,1.408193561758253e-08,0.001070263213478,-0.0359285287559032,0.0,0.0,0.0,-0.0117938285693526,60.0,-16.60251235961914,-0.0,-7.81001787686364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,0.0001004493969958,290.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982116699219,0.0,0.0,0.000105778031866,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.253662109375,0.0,0.0,7.812731200829148e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2305603027344,0.0,0.0,0.0001057780609698,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465515136719,0.0,0.0,0.0005017654038965,288.95684814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7689819335937,264.8500061035156,287.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702772997319,1.408193561758253e-08,0.001070263213478,-0.0359285287559032,0.0,0.0,0.0,-0.0117938285693526,60.0,-16.60251235961914,-0.0,-7.81001787686364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,0.0001003778088488,290.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863708496094,0.0,0.0,0.0001057026383932,290.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410888671875,0.0,0.0,7.807162182871252e-05,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182922363281,0.0,0.0,0.000105702667497,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23406982421875,0.0,0.0,0.0005014077760279,288.9445495605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7705078125,264.8500061035156,287.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992727865286273e-08,0.0010695005767047,-0.0356952063739299,0.0,0.0,0.0,-0.0117496056482195,60.0,-16.58779525756836,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,0.0001003778088488,290.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863708496094,0.0,0.0,0.0001057026383932,290.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410888671875,0.0,0.0,7.807162182871252e-05,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182922363281,0.0,0.0,0.000105702667497,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23406982421875,0.0,0.0,0.0005014077760279,288.9445495605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7705078125,264.8500061035156,287.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992727865286273e-08,0.0010695005767047,-0.0356952063739299,0.0,0.0,0.0,-0.0117496056482195,60.0,-16.58779525756836,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,0.0001002775170491,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.174560546875,0.0,0.0,0.0001055970278684,290.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2285461425781,0.0,0.0,7.799362356308848e-05,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060546875,0.0,0.0,0.0001055970569723,291.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216186523437,0.0,0.0,0.000500906840898,288.9322814941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7720031738281,264.8500061035156,287.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.386776382616972e-08,0.001068432116881,-0.0353683531284332,0.0,0.0,0.0,-0.0116876559332013,60.0,-16.565486907958984,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
