time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709440,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,0.0001002775170491,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.174560546875,0.0,0.0,0.0001055970278684,290.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2285461425781,0.0,0.0,7.799362356308848e-05,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060546875,0.0,0.0,0.0001055970569723,291.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216186523437,0.0,0.0,0.000500906840898,288.9322814941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7720031738281,264.8500061035156,287.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.386776382616972e-08,0.001068432116881,-0.0353683531284332,0.0,0.0,0.0,-0.0116876559332013,60.0,-16.565486907958984,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0001002185017568,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16864013671875,0.0,0.0,0.0001055348839145,290.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2222595214844,0.0,0.0,7.79477195465006e-05,290.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1999206542969,0.0,0.0,0.0001055349130183,291.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2153625488281,0.0,0.0,0.0005006120190955,288.9261474609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7727355957031,264.8500061035156,287.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678173275664,1.3794233311159589e-08,0.0010678034741431,-0.0351760201156139,0.0,0.0,0.0,-0.0116512048989534,60.0,-16.552593231201172,-0.0,-7.77415323227615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0001001544660539,290.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,0.0001054674576153,290.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21600341796875,0.0,0.0,7.789791561663151e-05,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937866210937,0.0,0.0,0.0001054674794431,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20916748046875,0.0,0.0,0.0005002921679988,288.9200134277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7734680175781,264.8500061035156,287.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671350173652,1.3714450908253184e-08,0.0010671212803572,-0.0349673330783844,0.0,0.0,0.0,-0.0116116534918546,60.0,-16.538742065429688,-0.0,-7.76422197645843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0001000141346594,290.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509094238281,0.0,0.0,0.0001053196756402,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034606933594,0.0,0.0,7.778876897646114e-05,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815795898437,0.0,0.0,0.000105319704744,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967163085937,0.0,0.0,0.0004995912313461,288.9077453613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7749328613281,264.8500061035156,287.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539596999123661e-08,0.0010656262747943,-0.0345099493861198,0.0,0.0,0.0,-0.0115249715745449,60.0,-16.508699417114258,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0001000141346594,290.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509094238281,0.0,0.0,0.0001053196756402,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034606933594,0.0,0.0,7.778876897646114e-05,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815795898437,0.0,0.0,0.000105319704744,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967163085937,0.0,0.0,0.0004995912313461,288.9077453613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7749328613281,264.8500061035156,287.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539596999123661e-08,0.0010656262747943,-0.0345099493861198,0.0,0.0,0.0,-0.0115249715745449,60.0,-16.508699417114258,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.986165969166903e-05,290.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390991210937,0.0,0.0,0.0001051591098075,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19097900390625,0.0,0.0,7.767017814330757e-05,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693420410156,0.0,0.0,0.0001051591389114,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842956542969,0.0,0.0,0.0004988295258954,288.8955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7763366699219,264.8500061035156,287.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349609417900863e-08,0.0010640018153935,-0.034012958407402,0.0,0.0,0.0,-0.011430786922574,60.0,-16.476055145263672,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.986165969166903e-05,290.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390991210937,0.0,0.0,0.0001051591098075,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19097900390625,0.0,0.0,7.767017814330757e-05,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693420410156,0.0,0.0,0.0001051591389114,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842956542969,0.0,0.0,0.0004988295258954,288.8955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7763366699219,264.8500061035156,287.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349609417900863e-08,0.0010640018153935,-0.034012958407402,0.0,0.0,0.0,-0.011430786922574,60.0,-16.476055145263672,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.970335668185726e-05,290.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,0.0001049924103426,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784973144531,0.0,0.0,7.754705438856035e-05,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571655273437,0.0,0.0,0.0001049924394465,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719055175781,0.0,0.0,0.0004980387748219,288.88330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7777099609375,264.8500061035156,287.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152370748059642e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.442033767700195,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.970335668185726e-05,290.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,0.0001049924103426,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784973144531,0.0,0.0,7.754705438856035e-05,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571655273437,0.0,0.0,0.0001049924394465,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719055175781,0.0,0.0,0.0004980387748219,288.88330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7777099609375,264.8500061035156,287.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152370748059642e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.442033767700195,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.954387496691196e-05,290.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155090332031,0.0,0.0,0.0001048244739649,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1660461425781,0.0,0.0,7.742301386315376e-05,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449890136719,0.0,0.0,0.0001048244957928,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595458984375,0.0,0.0,0.0004972421447746,288.87109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7790832519531,264.8500061035156,287.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953660366576969e-08,0.0010606162250041,-0.0329771041870117,0.0,0.0,0.0,-0.0112344985827803,60.0,-16.407346725463867,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.954387496691196e-05,290.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155090332031,0.0,0.0,0.0001048244739649,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1660461425781,0.0,0.0,7.742301386315376e-05,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449890136719,0.0,0.0,0.0001048244957928,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595458984375,0.0,0.0,0.0004972421447746,288.87109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7790832519531,264.8500061035156,287.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953660366576969e-08,0.0010606162250041,-0.0329771041870117,0.0,0.0,0.0,-0.0112344985827803,60.0,-16.407346725463867,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.946480713551864e-05,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.109619140625,0.0,0.0,0.000104741207906,290.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598205566406,0.0,0.0,7.736151746939868e-05,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.138916015625,0.0,0.0,0.0001047412370098,291.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15338134765625,0.0,0.0,0.0004968472057953,288.8650207519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7797241210937,264.8500061035156,287.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855142728085413e-08,0.0010597738437354,-0.0327193550765514,0.0,0.0,0.0,-0.0111856590956449,60.0,-16.38999366760254,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.938738367054611e-05,290.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.103759765625,0.0,0.0,0.000104659673525,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535949707031,0.0,0.0,7.730129436822608e-05,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,0.0001046597026288,291.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.147216796875,0.0,0.0,0.0004964604158885,288.8589172363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7803955078125,264.8500061035156,287.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758672340851264e-08,0.0010589489247649,-0.0324669554829597,0.0,0.0,0.0,-0.0111378347501158,60.0,-16.372793197631836,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.92371715256013e-05,290.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920104980469,0.0,0.0,0.0001045015014824,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412048339844,0.0,0.0,7.718446431681514e-05,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1206970214844,0.0,0.0,0.0001045015233103,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348876953125,0.0,0.0,0.0004957101191394,288.8467712402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7817077636719,264.8500061035156,287.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.338964462280273,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.92371715256013e-05,290.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920104980469,0.0,0.0,0.0001045015014824,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412048339844,0.0,0.0,7.718446431681514e-05,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1206970214844,0.0,0.0,0.0001045015233103,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348876953125,0.0,0.0,0.0004957101191394,288.8467712402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7817077636719,264.8500061035156,287.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.338964462280273,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.909640357363968e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08026123046875,0.0,0.0,0.000104353261122,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288146972656,0.0,0.0,7.70749757066369e-05,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10858154296875,0.0,0.0,0.0001043532829498,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225891113281,0.0,0.0,0.0004950069123879,288.8346252441406,294.1499938964844,264.8500061035156,263.4564819335937,264.782958984375,264.8500061035156,287.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.306543350219727,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.909640357363968e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08026123046875,0.0,0.0,0.000104353261122,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288146972656,0.0,0.0,7.70749757066369e-05,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10858154296875,0.0,0.0,0.0001043532829498,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225891113281,0.0,0.0,0.0004950069123879,288.8346252441406,294.1499938964844,264.8500061035156,263.4564819335937,264.782958984375,264.8500061035156,287.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.306543350219727,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.896409756038338e-05,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,0.0001042139338096,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,7.697207183809951e-05,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964660644531,0.0,0.0,0.0001042139629134,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102905273437,0.0,0.0,0.0004943460226058,288.822509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7842102050781,264.8500061035156,287.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.27536964416504,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.896409756038338e-05,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,0.0001042139338096,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,7.697207183809951e-05,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964660644531,0.0,0.0,0.0001042139629134,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102905273437,0.0,0.0,0.0004943460226058,288.822509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7842102050781,264.8500061035156,287.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.27536964416504,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.884159226203336e-05,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0567932128906,0.0,0.0,0.0001040849310811,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040954589844,0.0,0.0,7.687679317314178e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843811035156,0.0,0.0,0.000104084952909,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980224609375,0.0,0.0,0.0004937340854667,288.8103942871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7854309082031,264.8500061035156,287.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.24597930908203,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.884159226203336e-05,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0567932128906,0.0,0.0,0.0001040849310811,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040954589844,0.0,0.0,7.687679317314178e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843811035156,0.0,0.0,0.000104084952909,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980224609375,0.0,0.0,0.0004937340854667,288.8103942871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7854309082031,264.8500061035156,287.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.24597930908203,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,9.878264972940089e-05,290.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509338378906,0.0,0.0,0.0001040228671627,290.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,7.683094736421481e-05,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783386230469,0.0,0.0,0.0001040228889905,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918884277344,0.0,0.0,0.0004934396711178,288.8043518066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7860412597656,264.8500061035156,287.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953809827566,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.23172378540039,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.872562804957852e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450744628906,0.0,0.0,0.0001039628186845,290.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917663574219,0.0,0.0,7.678659312659875e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07232666015625,0.0,0.0,0.0001039628405123,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857849121094,0.0,0.0,0.0004931548610329,288.7983093261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7866516113281,264.8500061035156,287.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.21779441833496,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.86156883300282e-05,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.03338623046875,0.0,0.0,0.0001038470436469,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794677734375,0.0,0.0,7.670108607271686e-05,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,0.0001038470727507,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07354736328125,0.0,0.0,0.0004926056717522,288.7862243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7878112792969,264.8500061035156,287.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.190698623657227,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.86156883300282e-05,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.03338623046875,0.0,0.0,0.0001038470436469,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794677734375,0.0,0.0,7.670108607271686e-05,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,0.0001038470727507,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07354736328125,0.0,0.0,0.0004926056717522,288.7862243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7878112792969,264.8500061035156,287.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.190698623657227,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,9.85121150733903e-05,290.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,0.0001037379770423,290.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671691894531,0.0,0.0,7.662053394597024e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482177734375,0.0,0.0,0.0001037379988702,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613098144531,0.0,0.0,0.000492088322062,288.774169921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7889709472656,264.8500061035156,287.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132434159517,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.164628982543945,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,9.85121150733903e-05,290.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,0.0001037379770423,290.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671691894531,0.0,0.0,7.662053394597024e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482177734375,0.0,0.0,0.0001037379988702,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613098144531,0.0,0.0,0.000492088322062,288.774169921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7889709472656,264.8500061035156,287.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132434159517,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.164628982543945,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,9.8415112006478e-05,290.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.010009765625,0.0,0.0,0.0001036358371493,290.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,7.654508954146877e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03619384765625,0.0,0.0,0.0001036358589772,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491027832031,0.0,0.0,0.0004916038014926,288.7621154785156,294.1499938964844,264.8500061035156,263.4564819335937,264.79010009765625,264.8500061035156,287.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.13970947265625,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,9.8415112006478e-05,290.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.010009765625,0.0,0.0,0.0001036358371493,290.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,7.654508954146877e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03619384765625,0.0,0.0,0.0001036358589772,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491027832031,0.0,0.0,0.0004916038014926,288.7621154785156,294.1499938964844,264.8500061035156,263.4564819335937,264.79010009765625,264.8500061035156,287.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.13970947265625,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,9.832579962676392e-05,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983215332031,0.0,0.0,0.0001035417808452,290.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,7.647561869816855e-05,290.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.024169921875,0.0,0.0,0.0001035418026731,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03692626953125,0.0,0.0,0.0004911576397716,288.75006103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.79119873046875,264.8500061035156,287.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435970392881243e-08,0.0010476388270035,-0.0290056969970464,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.11595344543457,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,9.832579962676392e-05,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983215332031,0.0,0.0,0.0001035417808452,290.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,7.647561869816855e-05,290.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.024169921875,0.0,0.0,0.0001035418026731,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03692626953125,0.0,0.0,0.0004911576397716,288.75006103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.79119873046875,264.8500061035156,287.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435970392881243e-08,0.0010476388270035,-0.0290056969970464,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.11595344543457,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.828350448515266e-05,290.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99249267578125,0.0,0.0,0.0001034972447087,290.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364990234375,0.0,0.0,7.644272409379482e-05,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181579589844,0.0,0.0,0.0001034972665365,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308532714844,0.0,0.0,0.0004909464041702,288.7440490722656,294.1499938964844,264.8500061035156,263.4564819335937,264.791748046875,264.8500061035156,287.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383277431775696e-08,0.001047188299708,-0.0288677886128425,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.104524612426758,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,9.824360313359648e-05,290.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98663330078125,0.0,0.0,0.0001034552260534,290.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,7.641169213457033e-05,290.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121459960937,0.0,0.0,0.0001034552478813,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247497558594,0.0,0.0,0.0004907470429316,288.738037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.79229736328125,264.8500061035156,287.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333558092019302e-08,0.0010467631509527,-0.0287376586347818,0.0,0.0,0.0,-0.010431345552206,60.0,-16.093456268310547,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,9.816915553528816e-05,290.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9749755859375,0.0,0.0,0.0001033768276101,290.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01812744140625,0.0,0.0,7.635378278791904e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001525878906,0.0,0.0,0.000103376849438,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126037597656,0.0,0.0,0.000490375154186,288.7260131835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7933349609375,264.8500061035156,287.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.1240795849687402e-08,0.0010459700133651,-0.0284948740154504,0.0,0.0,0.0,-0.0103853596374392,60.0,-16.072179794311523,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,9.816915553528816e-05,290.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9749755859375,0.0,0.0,0.0001033768276101,290.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01812744140625,0.0,0.0,7.635378278791904e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001525878906,0.0,0.0,0.000103376849438,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126037597656,0.0,0.0,0.000490375154186,288.7260131835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7933349609375,264.8500061035156,287.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.1240795849687402e-08,0.0010459700133651,-0.0284948740154504,0.0,0.0,0.0,-0.0103853596374392,60.0,-16.072179794311523,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,9.81023840722628e-05,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633178710937,0.0,0.0,0.0001033065127558,290.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,7.6301847002469e-05,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881591796875,0.0,0.0,0.0001033065345836,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004272460937,0.0,0.0,0.000490041624289,288.7140197753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7944030761719,264.8500061035156,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157599288935673e-08,0.0010452585993334,-0.0282771196216344,0.0,0.0,0.0,-0.0103441160172224,60.0,-16.05217933654785,-0.0,-7.449310857055026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,9.81023840722628e-05,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633178710937,0.0,0.0,0.0001033065127558,290.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,7.6301847002469e-05,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881591796875,0.0,0.0,0.0001033065345836,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004272460937,0.0,0.0,0.000490041624289,288.7140197753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7944030761719,264.8500061035156,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157599288935673e-08,0.0010452585993334,-0.0282771196216344,0.0,0.0,0.0,-0.0103441160172224,60.0,-16.05217933654785,-0.0,-7.449310857055026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.80428740149364e-05,290.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516296386719,0.0,0.0,0.0001032438522088,290.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936828613281,0.0,0.0,7.62555719120428e-05,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761657714844,0.0,0.0,0.0001032438740367,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98828125,0.0,0.0,0.0004897443577647,288.7019958496094,294.1499938964844,264.8500061035156,263.4564819335937,264.79541015625,264.8500061035156,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083459483529625e-08,0.0010446246014907,-0.0280830673873424,0.0,0.0,0.0,-0.0103073613718152,60.0,-16.03338623046875,-0.0,-7.440276306169835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.80428740149364e-05,290.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516296386719,0.0,0.0,0.0001032438522088,290.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936828613281,0.0,0.0,7.62555719120428e-05,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761657714844,0.0,0.0,0.0001032438740367,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98828125,0.0,0.0,0.0004897443577647,288.7019958496094,294.1499938964844,264.8500061035156,263.4564819335937,264.79541015625,264.8500061035156,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083459483529625e-08,0.0010446246014907,-0.0280830673873424,0.0,0.0,0.0,-0.0103073613718152,60.0,-16.03338623046875,-0.0,-7.440276306169835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
