time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711780,290.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,9.79908581939526e-05,290.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,0.0001031890715239,290.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98150634765625,0.0,0.0,7.621511031175032e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642028808594,0.0,0.0,0.0001031890933518,291.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761657714844,0.0,0.0,0.0004894845187664,288.69000244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7964172363281,264.8500061035156,287.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018641998816749e-08,0.0010440703481435,-0.0279134102165699,0.0,0.0,0.0,-0.0102752279490232,60.0,-16.015871047973633,-0.0,-7.432382886918276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,9.79908581939526e-05,290.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,0.0001031890715239,290.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98150634765625,0.0,0.0,7.621511031175032e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642028808594,0.0,0.0,0.0001031890933518,291.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761657714844,0.0,0.0,0.0004894845187664,288.69000244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7964172363281,264.8500061035156,287.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018641998816749e-08,0.0010440703481435,-0.0279134102165699,0.0,0.0,0.0,-0.0102752279490232,60.0,-16.015871047973633,-0.0,-7.432382886918276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,9.796703670872375e-05,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,0.0001031639840221,290.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97540283203125,0.0,0.0,7.6196578447707e-05,290.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582214355469,0.0,0.0,0.0001031640058499,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700927734375,0.0,0.0,0.0004893655423074,288.6840209960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7969055175781,264.8500061035156,287.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988961740565628e-08,0.0010438164463266,-0.0278357230126857,0.0,0.0,0.0,-0.0102605139836668,60.0,-16.007484436035156,-0.0,-7.428769777106936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,9.79456672212109e-05,290.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283142089844,0.0,0.0,0.0001031414794852,290.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96929931640625,0.0,0.0,7.61799601605162e-05,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522399902344,0.0,0.0,0.000103141501313,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96405029296875,0.0,0.0,0.0004892587894573,288.67803955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7973937988281,264.8500061035156,287.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.0962335927899858e-08,0.0010435888543725,-0.0277660321444273,0.0,0.0,0.0,-0.0102473152801394,60.0,-15.999519348144531,-0.0,-7.425528991689134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,9.79068281594664e-05,290.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,0.0001031005886034,290.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571228027344,0.0,0.0,7.614975766045973e-05,290.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94024658203125,0.0,0.0,0.0001031006104312,291.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.951904296875,0.0,0.0,0.0004890647833235,288.6660461425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7983703613281,264.8500061035156,287.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.984245300292969,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,9.79068281594664e-05,290.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,0.0001031005886034,290.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571228027344,0.0,0.0,7.614975766045973e-05,290.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94024658203125,0.0,0.0,0.0001031006104312,291.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.951904296875,0.0,0.0,0.0004890647833235,288.6660461425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7983703613281,264.8500061035156,287.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.984245300292969,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,9.787402814254163e-05,290.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.905029296875,0.0,0.0,0.0001030660496326,290.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449462890625,0.0,0.0,7.612424087710679e-05,290.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283142089844,0.0,0.0,0.0001030660714604,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,0.000488900928758,288.6540832519531,294.1499938964844,264.8500061035156,263.4564819335937,264.79931640625,264.8500061035156,287.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873079325790512e-08,0.0010428256355226,-0.0275324005633592,0.0,0.0,0.0,-0.0102030662819743,60.0,-15.969990730285645,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,9.787402814254163e-05,290.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.905029296875,0.0,0.0,0.0001030660496326,290.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449462890625,0.0,0.0,7.612424087710679e-05,290.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283142089844,0.0,0.0,0.0001030660714604,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,0.000488900928758,288.6540832519531,294.1499938964844,264.8500061035156,263.4564819335937,264.79931640625,264.8500061035156,287.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873079325790512e-08,0.0010428256355226,-0.0275324005633592,0.0,0.0,0.0,-0.0102030662819743,60.0,-15.969990730285645,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,9.784669236978516e-05,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,0.0001030372586683,290.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,7.610298052895814e-05,290.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,0.0001030372804962,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277038574219,0.0,0.0,0.0004887644317932,288.64208984375,294.1499938964844,264.8500061035156,263.4564819335937,264.8002319335937,264.8500061035156,287.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839020347930273e-08,0.0010425343643873,-0.0274432506412267,0.0,0.0,0.0,-0.0101861823350191,60.0,-15.956652641296388,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,9.784669236978516e-05,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,0.0001030372586683,290.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,7.610298052895814e-05,290.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,0.0001030372804962,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277038574219,0.0,0.0,0.0004887644317932,288.64208984375,294.1499938964844,264.8500061035156,263.4564819335937,264.8002319335937,264.8500061035156,287.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839020347930273e-08,0.0010425343643873,-0.0274432506412267,0.0,0.0,0.0,-0.0101861823350191,60.0,-15.956652641296388,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,9.78249663603492e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817138671875,0.0,0.0,0.0001030143830575,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92059326171875,0.0,0.0,7.608608575537801e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043884277344,0.0,0.0,0.0001030144048854,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,0.0004886558745056,288.630126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8011474609375,264.8500061035156,287.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811951334233072e-08,0.0010423028143122,-0.02737239561975,0.0,0.0,0.0,-0.0101727629080414,60.0,-15.94430923461914,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,9.78249663603492e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817138671875,0.0,0.0,0.0001030143830575,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92059326171875,0.0,0.0,7.608608575537801e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043884277344,0.0,0.0,0.0001030144048854,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,0.0004886558745056,288.630126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8011474609375,264.8500061035156,287.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811951334233072e-08,0.0010423028143122,-0.02737239561975,0.0,0.0,0.0,-0.0101727629080414,60.0,-15.94430923461914,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,9.781575499800964e-05,290.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758850097656,0.0,0.0,0.0001030046769301,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145202636719,0.0,0.0,7.607891893712804e-05,290.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984069824219,0.0,0.0,0.000103004698758,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095458984375,0.0,0.0,0.0004886098322458,288.6241455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.8016052246094,264.8500061035156,287.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800465410909512e-08,0.0010422046761959,-0.0273423325270414,0.0,0.0,0.0,-0.0101670688018202,60.0,-15.938436508178713,-0.0,-7.405842694652166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,9.780780965229496e-05,290.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700561523437,0.0,0.0,0.0001029963168548,290.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.908447265625,0.0,0.0,7.60727416491136e-05,290.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924255371094,0.0,0.0,0.0001029963386827,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90350341796875,0.0,0.0,0.0004885701928287,288.6181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.80206298828125,264.8500061035156,287.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790569326957213e-08,0.001042120042257,-0.0273164268583059,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.93277359008789,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.779534593690188e-05,290.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583984375,0.0,0.0,0.0001029831910273,290.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8962707519531,0.0,0.0,7.606304279761389e-05,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,0.0001029832055792,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89141845703125,0.0,0.0,0.0004885079106315,288.606201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.80291748046875,264.8500061035156,287.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775035974575076e-08,0.0010419872123748,-0.0272757671773433,0.0,0.0,0.0,-0.0101544624194502,60.0,-15.922001838684082,-0.0,-7.402752544294344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.779534593690188e-05,290.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583984375,0.0,0.0,0.0001029831910273,290.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8962707519531,0.0,0.0,7.606304279761389e-05,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,0.0001029832055792,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89141845703125,0.0,0.0,0.0004885079106315,288.606201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.80291748046875,264.8500061035156,287.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775035974575076e-08,0.0010419872123748,-0.0272757671773433,0.0,0.0,0.0,-0.0101544624194502,60.0,-15.922001838684082,-0.0,-7.402752544294344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.050000000745058,9.778655658010392e-05,290.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.84674072265625,0.0,0.050000000745058,0.0001029739360092,290.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8841247558594,0.0,0.050000000745058,7.605621067341417e-05,290.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8685607910156,0.0,0.050000000745058,0.000102973957837,291.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793334960937,0.0,0.050000000745058,0.0004884640220552,288.5942687988281,291.1499938964844,264.8500061035156,263.4564819335937,264.8038024902344,264.8500061035156,287.1862487792969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090063730693e-08,0.001041893614456,-0.0272471159696578,0.0,0.0,0.0,-0.0101490356028079,60.0,-15.911908149719238,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.050000000745058,9.778655658010392e-05,290.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.84674072265625,0.0,0.050000000745058,0.0001029739360092,290.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8841247558594,0.0,0.050000000745058,7.605621067341417e-05,290.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8685607910156,0.0,0.050000000745058,0.000102973957837,291.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793334960937,0.0,0.050000000745058,0.0004884640220552,288.5942687988281,291.1499938964844,264.8500061035156,263.4564819335937,264.8038024902344,264.8500061035156,287.1862487792969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090063730693e-08,0.001041893614456,-0.0272471159696578,0.0,0.0,0.0,-0.0101490356028079,60.0,-15.911908149719238,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7198486328125,0.6412249803543091,0.050000000745058,0.0408186838030815,290.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7147216796875,0.6412249803543091,0.050000000745058,0.0429840385913848,290.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.72247314453125,0.6412249803543091,0.050000000745058,0.0317478626966476,290.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71923828125,0.6412249803543091,0.050000000745058,0.0429840385913848,291.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7214660644531,0.6412249803543091,0.050000000745058,0.2038977593183517,287.5166320800781,291.1499938964844,264.8503112792969,263.4566955566406,283.9065246582031,286.6734313964844,287.0469055175781,1.0,0.1097032576799392,0.1464609503746032,0.1464609503746032,1.0,1.0,-0.434883713722229,0.0085684228688478,0.4263153076171875,-0.0672345235943794,0.0,0.0,0.0,10.20419692993164,60.0,-197.005126953125,-0.0,12.271080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0201110839844,0.6377051472663879,0.050000000745058,0.0452135615050792,290.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198669433594,0.6377051472663879,0.050000000745058,0.0476120598614215,290.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.020263671875,0.6377051472663879,0.050000000745058,0.0351661033928394,290.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02008056640625,0.6377051472663879,0.050000000745058,0.0476120598614215,291.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02020263671875,0.6377051472663879,0.050000000745058,0.2258511036634445,286.9748840332031,291.1499938964844,264.8511962890625,263.4573059082031,286.6801452636719,291.0418701171875,286.8993530273437,1.0,0.1210764050483703,0.2929219007492065,0.2929219007492065,1.0,1.0,-0.481758564710617,0.0424676835536956,0.4392908811569214,-0.0389691777527332,0.0,0.0,0.0,12.531112670898438,60.0,-118.53573608398438,-0.0,16.669160842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8186950683594,0.5749853849411011,0.050000000745058,0.0456580817699432,290.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186950683594,0.5749853849411011,0.050000000745058,0.0480801574885845,290.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186950683594,0.5749853849411011,0.050000000745058,0.035511840134859,290.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186950683594,0.5749853849411011,0.050000000745058,0.0480801574885845,291.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186950683594,0.5749853849411011,0.050000000745058,0.2280715703964233,286.8060302734375,291.1499938964844,264.85467529296875,263.4596862792969,283.19256591796875,291.16217041015625,286.6702880859375,1.0,0.1405566483736038,0.5858438014984131,0.5858438014984131,1.0,1.0,-0.4864990711212158,0.1583288460969925,0.3281702101230621,0.0759839564561843,0.0,0.0,0.0,20.07426071166992,60.0,-703.0802001953125,-0.0,23.16534996032715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8186950683594,0.5749853849411011,0.050000000745058,0.0456580817699432,290.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186950683594,0.5749853849411011,0.050000000745058,0.0480801574885845,290.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186950683594,0.5749853849411011,0.050000000745058,0.035511840134859,290.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186950683594,0.5749853849411011,0.050000000745058,0.0480801574885845,291.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186950683594,0.5749853849411011,0.050000000745058,0.2280715703964233,286.8060302734375,291.1499938964844,264.85467529296875,263.4596862792969,283.19256591796875,291.16217041015625,286.6702880859375,1.0,0.1405566483736038,0.5858438014984131,0.5858438014984131,1.0,1.0,-0.4864990711212158,0.1583288460969925,0.3281702101230621,0.0759839564561843,0.0,0.0,0.0,20.07426071166992,60.0,-703.0802001953125,-0.0,23.16534996032715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44049072265625,0.5524849891662598,0.050000000745058,0.0457951724529266,290.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.44049072265625,0.5524849891662598,0.050000000745058,0.0482245236635208,290.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.44049072265625,0.5524849891662598,0.050000000745058,0.0356184691190719,290.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.44049072265625,0.5524849891662598,0.050000000745058,0.0482245236635208,291.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44049072265625,0.5524849891662598,0.050000000745058,0.2287563681602478,286.3939819335937,291.1499938964844,264.85723876953125,263.4614562988281,281.480224609375,291.1545715332031,286.0931091308594,1.0,0.148949384689331,0.7323047518730164,0.7323047518730164,1.0,1.0,-0.4879598021507263,0.1835805475711822,0.304379254579544,0.1009619235992431,0.0,0.0,0.0,23.742774963378903,60.0,-1292.8411865234375,-0.0,26.31133079528809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5065002441406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9096174347091225e-21,-7.498680635096596e-21,2.5890632003874724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720458984375,0.5351320505142212,0.050000000745058,0.0459260493516922,290.46942138671875,297.1499938964844,293.1499938964844,0.0008796001784503,-84.02503967285156,286.9644775390625,0.5351320505142212,0.050000000745058,0.0483623407781124,290.2732849121094,297.1499938964844,293.1499938964844,0.00092829472851,-65.49627685546875,287.0184631347656,0.5351320505142212,0.050000000745058,0.0357202589511871,290.26397705078125,297.1499938964844,293.1499938964844,0.0011390747968107,-108.8117218017578,287.3619689941406,0.5351320505142212,0.050000000745058,0.0483623407781124,291.1466979980469,297.1499938964844,293.1499938964844,0.0007529375143349,-341.1831970214844,286.8455810546875,0.5351320505142212,0.050000000745058,0.2294101119041443,285.91815185546875,291.1499938964844,264.8603210449219,263.4635925292969,281.08154296875,291.14801025390625,286.0410461425781,1.0,0.1565076112747192,0.785265326499939,0.785265326499939,1.0,1.0,-0.4893543720245361,0.1881747096776962,0.3011796772480011,0.1053320169448852,0.0,0.0,1.0,27.24492454528809,60.0,871.858642578125,-6813.7421875,29.337974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4758605957031,308.2942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,3553.230712890625,18000.0,0.0,0.0,0.0122131099924445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544941782951355,0.5449444055557251,-2.6070490548590897e-06,0.0,1.2394753866828978e-05,0.0,0.0,18.901695251464844,0.0,0.0,0.0,0.3366893231868744,4.0,0.0,1.0
713220,290.47760009765625,297.1499938964844,293.1499938964844,0.0010787133360281,-90.9339599609375,291.33416748046875,0.5115094780921936,0.050000000745058,0.0461646616458892,290.4859313964844,297.1499938964844,293.1499938964844,0.0019351867958903,-171.783447265625,290.5893249511719,0.5115094780921936,0.050000000745058,0.0486136116087436,290.29345703125,297.1499938964844,293.1499938964844,0.0020452344324439,-134.09120178222656,290.7440185546875,0.5115094780921936,0.050000000745058,0.0359058491885662,290.2783203125,297.1499938964844,293.1499938964844,0.0022538034245371,-200.0476531982422,291.06298828125,0.5115094780921936,0.050000000745058,0.0486136116087436,291.15789794921875,297.1499938964844,293.1499938964844,0.0015631209826096,-658.2115478515625,290.07977294921875,0.5115094780921936,0.050000000745058,0.2306020408868789,287.96405029296875,291.1499938964844,264.8680114746094,263.4688720703125,280.86236572265625,291.15484619140625,288.4567565917969,1.0,0.1693349927663803,0.891186535358429,0.891186535358429,1.0,1.0,-0.4918970465660095,0.1929268091917038,0.2989702224731445,0.1096536293625831,0.0,0.0,1.0,33.62937927246094,60.0,2410.074462890625,-7085.0322265625,34.90030670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0095520019531,307.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,12294.078125,18000.0,0.0,0.0,0.0488043017685413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1276544332504272,1.1276649236679075,-1.0502106306375936e-05,0.0,4.953016104991548e-05,0.0,0.0,159.4403076171875,0.0,0.0,0.0,0.6257579326629639,4.0,0.0,1.0
713280,290.47760009765625,297.1499938964844,293.1499938964844,0.0010787133360281,-90.9339599609375,291.33416748046875,0.5115094780921936,0.050000000745058,0.0461646616458892,290.4859313964844,297.1499938964844,293.1499938964844,0.0019351867958903,-171.783447265625,290.5893249511719,0.5115094780921936,0.050000000745058,0.0486136116087436,290.29345703125,297.1499938964844,293.1499938964844,0.0020452344324439,-134.09120178222656,290.7440185546875,0.5115094780921936,0.050000000745058,0.0359058491885662,290.2783203125,297.1499938964844,293.1499938964844,0.0022538034245371,-200.0476531982422,291.06298828125,0.5115094780921936,0.050000000745058,0.0486136116087436,291.15789794921875,297.1499938964844,293.1499938964844,0.0015631209826096,-658.2115478515625,290.07977294921875,0.5115094780921936,0.050000000745058,0.2306020408868789,287.96405029296875,291.1499938964844,264.8680114746094,263.4688720703125,280.86236572265625,291.15484619140625,288.4567565917969,1.0,0.1693349927663803,0.891186535358429,0.891186535358429,1.0,1.0,-0.4918970465660095,0.1929268091917038,0.2989702224731445,0.1096536293625831,0.0,0.0,1.0,33.62937927246094,60.0,2410.074462890625,-7085.0322265625,34.90030670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0095520019531,307.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,12294.078125,18000.0,0.0,0.0,0.0488043017685413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1276544332504272,1.1276649236679075,-1.0502106306375936e-05,0.0,4.953016104991548e-05,0.0,0.0,159.4403076171875,0.0,0.0,0.0,0.6257579326629639,4.0,0.0,1.0
713340,290.5187683105469,297.1499938964844,293.1499938964844,0.0017406039405614,-140.06883239746094,293.7405090332031,0.4969699084758758,0.050000000745058,0.0463684350252151,290.5184936523437,297.1499938964844,293.1499938964844,0.0027818821836262,-235.5595703125,293.2034606933594,0.4969699084758758,0.050000000745058,0.0488281957805156,290.3341979980469,297.1499938964844,293.1499938964844,0.0029393211007118,-183.75523376464844,293.41943359375,0.4969699084758758,0.050000000745058,0.0360643379390239,290.3145751953125,297.1499938964844,293.1499938964844,0.0031515459995716,-266.5466003417969,293.7220764160156,0.4969699084758758,0.050000000745058,0.0488281957805156,291.19000244140625,297.1499938964844,293.1499938964844,0.0021748843137174,-874.1758422851562,292.3821105957031,0.4969699084758758,0.050000000745058,0.2316199392080307,289.4346923828125,291.1499938964844,264.8775939941406,263.4754638671875,280.78814697265625,291.18511962890625,289.7044372558594,1.0,0.1794998198747635,0.997107744216919,0.997107744216919,1.0,1.0,-0.4940684735774994,0.195424422621727,0.2986440360546112,0.1117457002401351,0.0,0.0,1.0,39.08103561401367,60.0,1872.4560546875,-6817.1591796875,39.69503402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3715515136719,306.1136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,16260.16796875,19080.0,0.0,0.0,0.0852897763252258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29695725440979,1.2969712018966677,-1.3891754861106165e-05,0.0,8.655828423798084e-05,0.0,0.0,242.5673675537109,0.0,0.0,0.0,0.7259548306465149,4.0,0.0,1.0
713400,290.5187683105469,297.1499938964844,293.1499938964844,0.0017406039405614,-140.06883239746094,293.7405090332031,0.4969699084758758,0.050000000745058,0.0463684350252151,290.5184936523437,297.1499938964844,293.1499938964844,0.0027818821836262,-235.5595703125,293.2034606933594,0.4969699084758758,0.050000000745058,0.0488281957805156,290.3341979980469,297.1499938964844,293.1499938964844,0.0029393211007118,-183.75523376464844,293.41943359375,0.4969699084758758,0.050000000745058,0.0360643379390239,290.3145751953125,297.1499938964844,293.1499938964844,0.0031515459995716,-266.5466003417969,293.7220764160156,0.4969699084758758,0.050000000745058,0.0488281957805156,291.19000244140625,297.1499938964844,293.1499938964844,0.0021748843137174,-874.1758422851562,292.3821105957031,0.4969699084758758,0.050000000745058,0.2316199392080307,289.4346923828125,291.1499938964844,264.8775939941406,263.4754638671875,280.78814697265625,291.18511962890625,289.7044372558594,1.0,0.1794998198747635,0.997107744216919,0.997107744216919,1.0,1.0,-0.4940684735774994,0.195424422621727,0.2986440360546112,0.1117457002401351,0.0,0.0,1.0,39.08103561401367,60.0,1872.4560546875,-6817.1591796875,39.69503402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3715515136719,306.1136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,16260.16796875,19080.0,0.0,0.0,0.0852897763252258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29695725440979,1.2969712018966677,-1.3891754861106165e-05,0.0,8.655828423798084e-05,0.0,0.0,242.5673675537109,0.0,0.0,0.0,0.7259548306465149,4.0,0.0,1.0
713460,290.56768798828125,297.1499938964844,293.1499938964844,0.0023404853418469,-182.16946411132807,295.4817810058594,0.4871201515197754,0.050000000745058,0.0465371683239936,290.55474853515625,297.1499938964844,293.1499938964844,0.0035427624825388,-289.21270751953125,295.103515625,0.4871201515197754,0.050000000745058,0.0490058809518814,290.3812255859375,297.1499938964844,293.1499938964844,0.0037388259079307,-225.0710601806641,295.3603515625,0.4871201515197754,0.050000000745058,0.0361955761909484,290.3578491210937,297.1499938964844,293.1499938964844,0.0039620548486709,-322.1914978027344,295.65576171875,0.4871201515197754,0.050000000745058,0.0490058809518814,291.2288818359375,297.1499938964844,293.1499938964844,0.0027109959628432,-1053.5576171875,294.0108337402344,0.4871201515197754,0.050000000745058,0.2324627935886383,290.3969116210937,291.1499938964844,264.88897705078125,263.4832763671875,280.8046569824219,291.22344970703125,290.60467529296875,1.0,0.1874653697013855,0.9974455237388612,0.9974455237388612,1.0,1.0,-0.4958664774894714,0.1962157636880874,0.2996507287025451,0.1121575459837913,0.0,0.0,1.0,43.59453582763672,48.0,1375.205322265625,-6645.1494140625,43.69615936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4840393066406,305.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18396.76953125,19080.0,0.0,0.0,0.119288221001625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795390129089355,1.3795547485351562,-1.5717147107352503e-05,0.0,0.0001210623813676,0.0,0.0,291.9158935546875,0.0,0.0,0.0,0.7542266249656677,4.0,0.0,1.0
713520,290.56768798828125,297.1499938964844,293.1499938964844,0.0023404853418469,-182.16946411132807,295.4817810058594,0.4871201515197754,0.050000000745058,0.0465371683239936,290.55474853515625,297.1499938964844,293.1499938964844,0.0035427624825388,-289.21270751953125,295.103515625,0.4871201515197754,0.050000000745058,0.0490058809518814,290.3812255859375,297.1499938964844,293.1499938964844,0.0037388259079307,-225.0710601806641,295.3603515625,0.4871201515197754,0.050000000745058,0.0361955761909484,290.3578491210937,297.1499938964844,293.1499938964844,0.0039620548486709,-322.1914978027344,295.65576171875,0.4871201515197754,0.050000000745058,0.0490058809518814,291.2288818359375,297.1499938964844,293.1499938964844,0.0027109959628432,-1053.5576171875,294.0108337402344,0.4871201515197754,0.050000000745058,0.2324627935886383,290.3969116210937,291.1499938964844,264.88897705078125,263.4832763671875,280.8046569824219,291.22344970703125,290.60467529296875,1.0,0.1874653697013855,0.9974455237388612,0.9974455237388612,1.0,1.0,-0.4958664774894714,0.1962157636880874,0.2996507287025451,0.1121575459837913,0.0,0.0,1.0,43.59453582763672,48.0,1375.205322265625,-6645.1494140625,43.69615936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4840393066406,305.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18396.76953125,19080.0,0.0,0.0,0.119288221001625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795390129089355,1.3795547485351562,-1.5717147107352503e-05,0.0,0.0001210623813676,0.0,0.0,291.9158935546875,0.0,0.0,0.0,0.7542266249656677,4.0,0.0,1.0
713580,290.6172790527344,297.1499938964844,293.1499938964844,0.0028673410415649,-217.010971069336,296.8851623535156,0.4848131537437439,0.050000000745058,0.0465793646872043,290.59088134765625,297.1499938964844,293.1499938964844,0.0042214994318783,-332.9923400878906,296.6298828125,0.4848131537437439,0.050000000745058,0.0490503124892711,290.4298400878906,297.1499938964844,293.1499938964844,0.0044501428492367,-258.3828430175781,296.9111328125,0.4848131537437439,0.050000000745058,0.0362283959984779,290.40185546875,297.1499938964844,293.1499938964844,0.0046938746236264,-367.43157958984375,297.2071838378906,0.4848131537437439,0.050000000745058,0.0490503124892711,291.2691955566406,297.1499938964844,293.1499938964844,0.003168293274939,-1196.547119140625,295.3031005859375,0.4848131537437439,0.050000000745058,0.2326735705137252,291.1584167480469,291.1499938964844,264.9019470214844,263.4921875,280.8315124511719,291.26373291015625,291.3261413574219,1.0,0.1889131069183349,0.9977833032608032,0.9977833032608032,1.0,1.0,-0.4963164329528808,0.1964420080184936,0.2998744249343872,0.1121816337108612,0.0,0.0,0.9851605892181396,44.722164154052734,36.0,1030.6168212890625,-6588.1416015625,44.70024108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2347106933594,305.1077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18928.328125,19080.0,0.0,0.0,0.149133026599884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3972121477127075,1.3972283601760864,-1.6135360056068748e-05,0.0,0.000151351065142,0.0,0.0,303.4432373046875,0.0,0.0,0.0,0.7628359198570251,4.0,0.0,1.0
713640,290.6172790527344,297.1499938964844,293.1499938964844,0.0028673410415649,-217.010971069336,296.8851623535156,0.4848131537437439,0.050000000745058,0.0465793646872043,290.59088134765625,297.1499938964844,293.1499938964844,0.0042214994318783,-332.9923400878906,296.6298828125,0.4848131537437439,0.050000000745058,0.0490503124892711,290.4298400878906,297.1499938964844,293.1499938964844,0.0044501428492367,-258.3828430175781,296.9111328125,0.4848131537437439,0.050000000745058,0.0362283959984779,290.40185546875,297.1499938964844,293.1499938964844,0.0046938746236264,-367.43157958984375,297.2071838378906,0.4848131537437439,0.050000000745058,0.0490503124892711,291.2691955566406,297.1499938964844,293.1499938964844,0.003168293274939,-1196.547119140625,295.3031005859375,0.4848131537437439,0.050000000745058,0.2326735705137252,291.1584167480469,291.1499938964844,264.9019470214844,263.4921875,280.8315124511719,291.26373291015625,291.3261413574219,1.0,0.1889131069183349,0.9977833032608032,0.9977833032608032,1.0,1.0,-0.4963164329528808,0.1964420080184936,0.2998744249343872,0.1121816337108612,0.0,0.0,0.9851605892181396,44.722164154052734,36.0,1030.6168212890625,-6588.1416015625,44.70024108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2347106933594,305.1077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18928.328125,19080.0,0.0,0.0,0.149133026599884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3972121477127075,1.3972283601760864,-1.6135360056068748e-05,0.0,0.000151351065142,0.0,0.0,303.4432373046875,0.0,0.0,0.0,0.7628359198570251,4.0,0.0,1.0
713700,290.6414794921875,297.1499938964844,293.1499938964844,0.0031090516131371,-232.3207244873047,297.4958190917969,0.4860303997993469,0.050000000745058,0.0465570203959941,290.6083068847656,297.1499938964844,293.1499938964844,0.0045385281555354,-352.01220703125,297.2921142578125,0.4860303997993469,0.050000000745058,0.049026783555746,290.4541015625,297.1499938964844,293.1499938964844,0.0047816075384616,-272.70684814453125,297.58056640625,0.4860303997993469,0.050000000745058,0.0362110137939453,290.42315673828125,297.1499938964844,293.1499938964844,0.0050394688732922,-387.0568542480469,297.88018798828125,0.4860303997993469,0.050000000745058,0.049026783555746,291.2890014648437,297.1499938964844,293.1499938964844,0.0033737500198185,-1257.6458740234375,295.8590087890625,0.4860303997993469,0.050000000745058,0.2325619459152221,291.4852905273437,291.1499938964844,264.9090270996094,263.4970397949219,280.844970703125,291.2836303710937,291.6387634277344,1.0,0.1877222955226898,0.9979522228240968,0.9979522228240968,1.0,1.0,-0.4960784018039703,0.1963730305433273,0.2997053861618042,0.1120704710483551,0.0,0.0,0.9299448132514954,44.12345886230469,36.0,909.87939453125,-6592.65771484375,44.16699981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.307373046875,305.164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19499.63671875,20160.0,0.0,0.0,0.1621837317943573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3775604963302612,1.3775763511657717,-1.5933434042381123e-05,0.0,0.0001645958691369,0.0,0.0,293.9250183105469,0.0,0.0,0.0,0.7676514387130737,4.0,0.0,1.0
713760,290.66485595703125,297.1499938964844,293.1499938964844,0.0033391655888408,-246.47792053222656,298.0596923828125,0.4885521233081817,0.050000000745058,0.0465113557875156,290.6251220703125,297.1499938964844,293.1499938964844,0.0048441500402987,-369.4400024414063,297.9020080566406,0.4885521233081817,0.050000000745058,0.0489786975085735,290.4776916503906,297.1499938964844,293.1499938964844,0.0051015852950513,-285.789794921875,298.19598388671875,0.4885521233081817,0.050000000745058,0.03617550060153,290.4436950683594,297.1499938964844,293.1499938964844,0.0053752143867313,-405.0298767089844,298.5001220703125,0.4885521233081817,0.050000000745058,0.0489786975085735,291.3083190917969,297.1499938964844,293.1499938964844,0.0035665300674736,-1313.0726318359375,296.36865234375,0.4885521233081817,0.050000000745058,0.2323338687419891,291.78521728515625,291.1499938964844,264.9164733886719,263.5021667480469,280.85821533203125,291.3031005859375,291.9271545410156,1.0,0.1854447871446609,0.9981762766838074,0.9981762766838074,1.0,1.0,-0.495591938495636,0.1962068676948547,0.2993850708007812,0.1118936464190483,0.0,0.0,0.8574695587158203,42.90087127685547,25.0,816.5708618164062,-6615.6396484375,43.07958221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4891967773437,305.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,21125.623046875,20160.0,0.0,0.0,0.1738858520984649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3437399864196775,1.3437557220458984,-1.5742265532026067e-05,0.0,0.0001764720364008,0.0,0.0,279.8875732421875,0.0,0.0,0.0,0.7381858229637146,4.0,0.0,1.0
