time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713820,290.7085266113281,297.1499938964844,293.1499938964844,0.0037743423599749,-272.20965576171875,299.0727844238281,0.4968233406543731,0.050000000745058,0.0463707745075225,290.6568298339844,297.1499938964844,293.1499938964844,0.0054325936362147,-400.6375122070313,298.9929504394531,0.4968233406543731,0.050000000745058,0.0488306581974029,290.5218811035156,297.1499938964844,293.1499938964844,0.0057199345901608,-309.1502380371094,299.2954406738281,0.4968233406543731,0.050000000745058,0.0360661558806896,290.4822082519531,297.1499938964844,293.1499938964844,0.0060297749005258,-437.22509765625,299.6098022460937,0.4968233406543731,0.050000000745058,0.0488306581974029,291.34503173828125,297.1499938964844,293.1499938964844,0.003922504838556,-1410.99072265625,297.2738037109375,0.4968233406543731,0.050000000745058,0.2316316217184066,292.31494140625,291.1499938964844,264.9323425292969,263.5130615234375,280.88385009765625,291.3401794433594,292.43145751953125,1.0,0.1784837245941162,0.9986243844032288,0.9986243844032288,1.0,1.0,-0.4940940141677856,0.1956695318222046,0.2984244525432586,0.1113977208733558,0.0,0.0,0.6657138466835022,39.13749313354492,25.0,647.6138305664062,-6568.28271484375,39.74520111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1328430175781,305.6255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,24121.099609375,20160.0,0.0,0.0,0.1929213255643844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0347555875778198,1.0347676277160645,-1.195690765598556e-05,0.0,0.0001957906206371,0.0,0.0,152.3981475830078,0.0,0.0,0.0,0.5961259603500366,4.0,0.0,1.0
713880,290.7085266113281,297.1499938964844,293.1499938964844,0.0037743423599749,-272.20965576171875,299.0727844238281,0.4968233406543731,0.050000000745058,0.0463707745075225,290.6568298339844,297.1499938964844,293.1499938964844,0.0054325936362147,-400.6375122070313,298.9929504394531,0.4968233406543731,0.050000000745058,0.0488306581974029,290.5218811035156,297.1499938964844,293.1499938964844,0.0057199345901608,-309.1502380371094,299.2954406738281,0.4968233406543731,0.050000000745058,0.0360661558806896,290.4822082519531,297.1499938964844,293.1499938964844,0.0060297749005258,-437.22509765625,299.6098022460937,0.4968233406543731,0.050000000745058,0.0488306581974029,291.34503173828125,297.1499938964844,293.1499938964844,0.003922504838556,-1410.99072265625,297.2738037109375,0.4968233406543731,0.050000000745058,0.2316316217184066,292.31494140625,291.1499938964844,264.9323425292969,263.5130615234375,280.88385009765625,291.3401794433594,292.43145751953125,1.0,0.1784837245941162,0.9986243844032288,0.9986243844032288,1.0,1.0,-0.4940940141677856,0.1956695318222046,0.2984244525432586,0.1113977208733558,0.0,0.0,0.6657138466835022,39.13749313354492,25.0,647.6138305664062,-6568.28271484375,39.74520111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1328430175781,305.6255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,24121.099609375,20160.0,0.0,0.0,0.1929213255643844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0347555875778198,1.0347676277160645,-1.195690765598556e-05,0.0,0.0001957906206371,0.0,0.0,152.3981475830078,0.0,0.0,0.0,0.5961259603500366,4.0,0.0,1.0
713940,290.74774169921875,297.1499938964844,293.1499938964844,0.0042205494828522,-298.5643615722656,299.9418640136719,0.5043278932571411,0.050000000745058,0.0462585277855396,290.6858215332031,297.1499938964844,293.1499938964844,0.0060410178266465,-431.6936340332031,299.9250183105469,0.5043278932571411,0.050000000745058,0.048712458461523,290.5619812011719,297.1499938964844,293.1499938964844,0.0063640759326517,-332.444091796875,300.23602294921875,0.5043278932571411,0.050000000745058,0.0359788574278354,290.5170288085937,297.1499938964844,293.1499938964844,0.0067207729443907,-469.55902099609375,300.5638122558594,0.5043278932571411,0.050000000745058,0.048712458461523,291.3786315917969,297.1499938964844,293.1499938964844,0.0042716423049569,-1508.3515625,298.0243225097656,0.5043278932571411,0.050000000745058,0.2310709357261657,292.70001220703125,291.1499938964844,264.949462890625,263.5248107910156,280.9076538085937,291.37420654296875,292.7591552734375,1.0,0.1731004863977432,0.99907249212265,0.99907249212265,1.0,1.0,-0.4928978085517883,0.1952611804008484,0.2976366281509399,0.1109601780772209,0.0,0.0,0.4310044646263122,36.13208770751953,25.0,343.4471130371094,-6071.95361328125,37.096458435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11767578125,305.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,24527.541015625,19080.0,0.0,0.0,0.2052873075008392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128885507583618,0.5128957033157349,-7.145590643631294e-06,0.0,0.0002083405270241,0.0,0.0,38.12125015258789,0.0,0.0,0.0,0.3826063573360443,4.0,0.0,1.0
714000,290.74774169921875,297.1499938964844,293.1499938964844,0.0042205494828522,-298.5643615722656,299.9418640136719,0.5043278932571411,0.050000000745058,0.0462585277855396,290.6858215332031,297.1499938964844,293.1499938964844,0.0060410178266465,-431.6936340332031,299.9250183105469,0.5043278932571411,0.050000000745058,0.048712458461523,290.5619812011719,297.1499938964844,293.1499938964844,0.0063640759326517,-332.444091796875,300.23602294921875,0.5043278932571411,0.050000000745058,0.0359788574278354,290.5170288085937,297.1499938964844,293.1499938964844,0.0067207729443907,-469.55902099609375,300.5638122558594,0.5043278932571411,0.050000000745058,0.048712458461523,291.3786315917969,297.1499938964844,293.1499938964844,0.0042716423049569,-1508.3515625,298.0243225097656,0.5043278932571411,0.050000000745058,0.2310709357261657,292.70001220703125,291.1499938964844,264.949462890625,263.5248107910156,280.9076538085937,291.37420654296875,292.7591552734375,1.0,0.1731004863977432,0.99907249212265,0.99907249212265,1.0,1.0,-0.4928978085517883,0.1952611804008484,0.2976366281509399,0.1109601780772209,0.0,0.0,0.4310044646263122,36.13208770751953,25.0,343.4471130371094,-6071.95361328125,37.096458435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11767578125,305.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,24527.541015625,19080.0,0.0,0.0,0.2052873075008392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128885507583618,0.5128957033157349,-7.145590643631294e-06,0.0,0.0002083405270241,0.0,0.0,38.12125015258789,0.0,0.0,0.0,0.3826063573360443,4.0,0.0,1.0
714060,290.7821350097656,297.1499938964844,293.1499938964844,0.0048061842098832,-337.04864501953125,300.6390380859375,0.5107656717300415,0.050000000745058,0.0461738221347332,290.7118530273437,297.1499938964844,293.1499938964844,0.0068160267546772,-475.124267578125,300.67596435546875,0.5107656717300415,0.050000000745058,0.0486232563853263,290.5978698730469,297.1499938964844,293.1499938964844,0.0071949833072721,-365.2897644042969,301.00311279296875,0.5107656717300415,0.050000000745058,0.0359129719436168,290.5479736328125,297.1499938964844,293.1499938964844,0.0076272008009254,-515.564453125,301.3549499511719,0.5107656717300415,0.050000000745058,0.0486232563853263,291.4083251953125,297.1499938964844,293.1499938964844,0.0046945340000092,-1648.078369140625,298.5477294921875,0.5107656717300415,0.050000000745058,0.2306478023529052,292.7254638671875,291.1499938964844,264.9676818847656,263.5373229980469,280.9291687011719,291.40447998046875,292.6537475585937,1.0,0.1688001900911331,0.9994434714317322,0.9994434714317322,0.9998982548713684,1.0,-0.4919951260089874,0.1949766874313354,0.297018438577652,0.1105849668383598,0.0,0.0,0.2134827077388763,33.86326217651367,25.0,-308.257568359375,-4867.037109375,35.10517501831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47003173828125,303.9048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,20791.638671875,19080.0,0.0,0.0,0.2093135863542556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999914944171905,0.1999965161085128,-5.027354291087249e-06,0.0,0.0002124266902683,0.0,0.0,9.404236793518066,0.0,0.0,0.0,0.3022445440292358,4.0,0.0,1.0
714120,290.7821350097656,297.1499938964844,293.1499938964844,0.0048061842098832,-337.04864501953125,300.6390380859375,0.5107656717300415,0.050000000745058,0.0461738221347332,290.7118530273437,297.1499938964844,293.1499938964844,0.0068160267546772,-475.124267578125,300.67596435546875,0.5107656717300415,0.050000000745058,0.0486232563853263,290.5978698730469,297.1499938964844,293.1499938964844,0.0071949833072721,-365.2897644042969,301.00311279296875,0.5107656717300415,0.050000000745058,0.0359129719436168,290.5479736328125,297.1499938964844,293.1499938964844,0.0076272008009254,-515.564453125,301.3549499511719,0.5107656717300415,0.050000000745058,0.0486232563853263,291.4083251953125,297.1499938964844,293.1499938964844,0.0046945340000092,-1648.078369140625,298.5477294921875,0.5107656717300415,0.050000000745058,0.2306478023529052,292.7254638671875,291.1499938964844,264.9676818847656,263.5373229980469,280.9291687011719,291.40447998046875,292.6537475585937,1.0,0.1688001900911331,0.9994434714317322,0.9994434714317322,0.9998982548713684,1.0,-0.4919951260089874,0.1949766874313354,0.297018438577652,0.1105849668383598,0.0,0.0,0.2134827077388763,33.86326217651367,25.0,-308.257568359375,-4867.037109375,35.10517501831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47003173828125,303.9048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,20791.638671875,19080.0,0.0,0.0,0.2093135863542556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999914944171905,0.1999965161085128,-5.027354291087249e-06,0.0,0.0002124266902683,0.0,0.0,9.404236793518066,0.0,0.0,0.0,0.3022445440292358,4.0,0.0,1.0
714180,290.81121826171875,297.1499938964844,293.1499938964844,0.0056620128452777,-397.2258605957031,301.1956481933594,0.5163722634315491,0.050000000745058,0.0461077168583869,290.73455810546875,297.1499938964844,293.1499938964844,0.0079432083293795,-541.31982421875,301.28375244140625,0.5163722634315491,0.050000000745058,0.0485536456108093,290.6293029785156,297.1499938964844,293.1499938964844,0.0084218243137001,-415.5677490234375,301.641357421875,0.5163722634315491,0.050000000745058,0.0358615554869174,290.5747985839844,297.1499938964844,293.1499938964844,0.0089907571673393,-586.2208862304688,302.0351867675781,0.5163722634315491,0.050000000745058,0.0485536456108093,291.43328857421875,297.1499938964844,293.1499938964844,0.0052746003493666,-1867.35595703125,298.8274230957031,0.5163722634315491,0.050000000745058,0.2303175777196884,292.23052978515625,291.1499938964844,264.98687744140625,263.5505065917969,280.9478759765625,291.4300842285156,292.0633850097656,1.0,0.1653582751750946,0.999814510345459,0.999814510345459,0.9997965693473816,1.0,-0.4912906885147095,0.1947769075632095,0.2965137660503387,0.1102480366826057,0.0,0.0,0.0977390110492706,32.092018127441406,25.0,-864.7003784179688,-4070.646484375,33.55556869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1477355957031,302.66876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,19509.615234375,19080.0,0.0,0.0,0.2039894759654998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110043741762638,0.1100483164191246,-4.567587893689051e-06,0.0,0.000207023389521,0.0,0.0,4.6073174476623535,0.0,0.0,0.0,0.2808969616889953,4.0,0.0,1.0
714240,290.81121826171875,297.1499938964844,293.1499938964844,0.0056620128452777,-397.2258605957031,301.1956481933594,0.5163722634315491,0.050000000745058,0.0461077168583869,290.73455810546875,297.1499938964844,293.1499938964844,0.0079432083293795,-541.31982421875,301.28375244140625,0.5163722634315491,0.050000000745058,0.0485536456108093,290.6293029785156,297.1499938964844,293.1499938964844,0.0084218243137001,-415.5677490234375,301.641357421875,0.5163722634315491,0.050000000745058,0.0358615554869174,290.5747985839844,297.1499938964844,293.1499938964844,0.0089907571673393,-586.2208862304688,302.0351867675781,0.5163722634315491,0.050000000745058,0.0485536456108093,291.43328857421875,297.1499938964844,293.1499938964844,0.0052746003493666,-1867.35595703125,298.8274230957031,0.5163722634315491,0.050000000745058,0.2303175777196884,292.23052978515625,291.1499938964844,264.98687744140625,263.5505065917969,280.9478759765625,291.4300842285156,292.0633850097656,1.0,0.1653582751750946,0.999814510345459,0.999814510345459,0.9997965693473816,1.0,-0.4912906885147095,0.1947769075632095,0.2965137660503387,0.1102480366826057,0.0,0.0,0.0977390110492706,32.092018127441406,25.0,-864.7003784179688,-4070.646484375,33.55556869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1477355957031,302.66876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,19509.615234375,19080.0,0.0,0.0,0.2039894759654998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110043741762638,0.1100483164191246,-4.567587893689051e-06,0.0,0.000207023389521,0.0,0.0,4.6073174476623535,0.0,0.0,0.0,0.2808969616889953,4.0,0.0,1.0
714300,290.8240966796875,297.1499938964844,293.1499938964844,0.0061618476174771,-431.2769165039063,301.4740600585937,0.5188806653022766,0.050000000745058,0.0460801720619201,290.7448425292969,297.1499938964844,293.1499938964844,0.0086273355409502,-578.5996704101562,301.5877380371094,0.5188806653022766,0.050000000745058,0.0485246405005455,290.6435852050781,297.1499938964844,293.1499938964844,0.0091748163104057,-443.8648376464844,301.9632263183594,0.5188806653022766,0.050000000745058,0.0358401350677013,290.5869140625,297.1499938964844,293.1499938964844,0.009841239079833,-626.0018310546875,302.38201904296875,0.5188806653022766,0.050000000745058,0.0485246405005455,291.44415283203125,297.1499938964844,293.1499938964844,0.0056043798103928,-1992.1497802734373,298.94415283203125,0.5188806653022766,0.050000000745058,0.2301800101995468,291.8983154296875,291.1499938964844,264.996826171875,263.55731201171875,280.9562683105469,291.4411926269531,291.7376708984375,1.0,0.1639004200696945,1.0,1.0,0.9997457265853882,1.0,-0.4909971952438354,0.1947022527456283,0.2962949275970459,0.1100905388593673,0.0,0.0,0.0811147540807724,31.35378646850586,25.0,-918.3148193359376,-4010.913818359375,32.911006927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.069580078125,302.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,19275.974609375,18000.0,0.0,0.0,0.1978598088026046,0.0,0.0,0.0,0.0,1.0,0.0005068626487627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975831151008606,0.0981766432523727,-0.0005935285007581,0.0,0.0002008025621762,0.0,0.0,4.037796974182129,0.0,0.0,0.0,0.2628735899925232,4.0,0.0,1.0
714360,290.8362121582031,297.1499938964844,293.1499938964844,0.006679845508188,-464.58984375,301.77459716796875,0.5212025046348572,0.050000000745058,0.0460556931793689,290.754638671875,297.1499938964844,293.1499938964844,0.0093651078641414,-615.0943603515625,301.9136047363281,0.5212025046348572,0.050000000745058,0.0484988652169704,290.6571960449219,297.1499938964844,293.1499938964844,0.0099933594465255,-471.5283508300781,302.3060913085937,0.5212025046348572,0.050000000745058,0.0358210951089859,290.598388671875,297.1499938964844,293.1499938964844,0.0107779996469616,-664.9099731445312,302.7500305175781,0.5212025046348572,0.050000000745058,0.0484988652169704,291.4542541503906,297.1499938964844,293.1499938964844,0.0059397737495601,-2114.3662109375,299.0840148925781,0.5212025046348572,0.050000000745058,0.2300577312707901,291.5941162109375,291.1499938964844,265.0069580078125,263.5642395019531,280.964111328125,291.4515075683594,291.4552917480469,1.0,0.1625923812389373,1.0,1.0,0.9995110630989076,1.0,-0.4907363355159759,0.1946426033973693,0.2960937321186065,0.1099399775266647,0.0,0.0,0.0821643397212028,30.697498321533203,25.0,-867.713623046875,-4042.13427734375,32.338626861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00927734375,302.67340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.9921875,18000.0,0.0,0.0,0.1896867454051971,0.0,0.0,0.0,0.0,1.0,0.0012679441133514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920156612992286,0.0951602607965469,-0.0031445976346731,0.0,0.0001925079413922,0.0,0.0,3.693899393081665,0.0,0.0,0.0,0.270016998052597,4.0,0.0,1.0
714420,290.8592834472656,297.1499938964844,293.1499938964844,0.007745424285531,-525.569091796875,302.44073486328125,0.5253207087516785,0.050000000745058,0.0460144840180873,290.7735290527344,297.1499938964844,293.1499938964844,0.0109857376664876,-682.0657348632812,302.629150390625,0.5253207087516785,0.050000000745058,0.0484554655849933,290.68341064453125,297.1499938964844,293.1499938964844,0.0118131190538406,-522.1505126953125,303.0501708984375,0.5253207087516785,0.050000000745058,0.0357890427112579,290.6201477050781,297.1499938964844,293.1499938964844,0.0129078095778822,-736.2014770507812,303.542236328125,0.5253207087516785,0.050000000745058,0.0484554655849933,291.473388671875,297.1499938964844,293.1499938964844,0.0066070919856429,-2337.845947265625,299.4510498046875,0.5253207087516785,0.050000000745058,0.2298518717288971,291.14215087890625,291.1499938964844,265.0277099609375,263.5784912109375,280.97906494140625,291.47076416015625,291.0641174316406,1.0,0.1603627204895019,1.0,1.0,0.9990416765213012,1.0,-0.4902971684932709,0.1945589482784271,0.2957382202148437,0.1096542552113533,0.0,0.0,0.1160233914852142,29.592065811157227,25.0,-565.6687622070312,-4390.2333984375,31.37588882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.753173828125,304.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.236328125,18000.0,0.0,0.0,0.1691982746124267,0.0,0.0,0.0,0.0,1.0,0.0009159968467429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006616130471229,0.1023380532860755,-0.0016764414031058,0.0,0.0001717147388262,0.0,0.0,3.947101354598999,0.0,0.0,0.0,0.2700296640396118,4.0,0.0,1.0
714480,290.8592834472656,297.1499938964844,293.1499938964844,0.007745424285531,-525.569091796875,302.44073486328125,0.5253207087516785,0.050000000745058,0.0460144840180873,290.7735290527344,297.1499938964844,293.1499938964844,0.0109857376664876,-682.0657348632812,302.629150390625,0.5253207087516785,0.050000000745058,0.0484554655849933,290.68341064453125,297.1499938964844,293.1499938964844,0.0118131190538406,-522.1505126953125,303.0501708984375,0.5253207087516785,0.050000000745058,0.0357890427112579,290.6201477050781,297.1499938964844,293.1499938964844,0.0129078095778822,-736.2014770507812,303.542236328125,0.5253207087516785,0.050000000745058,0.0484554655849933,291.473388671875,297.1499938964844,293.1499938964844,0.0066070919856429,-2337.845947265625,299.4510498046875,0.5253207087516785,0.050000000745058,0.2298518717288971,291.14215087890625,291.1499938964844,265.0277099609375,263.5784912109375,280.97906494140625,291.47076416015625,291.0641174316406,1.0,0.1603627204895019,1.0,1.0,0.9990416765213012,1.0,-0.4902971684932709,0.1945589482784271,0.2957382202148437,0.1096542552113533,0.0,0.0,0.1160233914852142,29.592065811157227,25.0,-565.6687622070312,-4390.2333984375,31.37588882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.753173828125,304.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.236328125,18000.0,0.0,0.0,0.1691982746124267,0.0,0.0,0.0,0.0,1.0,0.0009159968467429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006616130471229,0.1023380532860755,-0.0016764414031058,0.0,0.0001717147388262,0.0,0.0,3.947101354598999,0.0,0.0,0.0,0.2700296640396118,4.0,0.0,1.0
714540,290.8819580078125,297.1499938964844,293.1499938964844,0.0088086165487766,-575.3493041992188,303.1654968261719,0.5301166772842407,0.050000000745058,0.0459696725010871,290.7924194335937,297.1499938964844,293.1499938964844,0.0127599751576781,-737.015869140625,303.4002685546875,0.5301166772842407,0.050000000745058,0.0484082773327827,290.7096252441406,297.1499938964844,293.1499938964844,0.0138308480381965,-563.39990234375,303.8394775390625,0.5301166772842407,0.050000000745058,0.0357541888952255,290.641845703125,297.1499938964844,293.1499938964844,0.0172127373516559,-858.4623413085938,304.1136474609375,0.5560234785079956,0.0684379339218139,0.0543370880186557,291.49224853515625,297.1499938964844,293.1499938964844,0.0072411191649734,-2519.34326171875,299.92449951171875,0.5301166772842407,0.050000000745058,0.2296280264854431,290.94000244140625,291.1499938964844,265.049072265625,263.5931091308594,280.990966796875,291.4896240234375,290.9219055175781,1.0,0.1586366593837738,1.0,1.0,0.9985723495483398,1.0,-0.4969268441200256,0.1973784267902374,0.2995483875274658,0.1109807267785072,0.0,0.0,0.16019107401371,28.45019149780273,28.0,-198.30877685546875,-4879.36767578125,31.020109176635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9952087402344,306.1599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.060546875,18000.0,0.0,0.0,0.1476863622665405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193232014775276,0.1193274334073066,-4.226813416607911e-06,0.0,0.0001498828787589,0.0,0.0,4.635760307312012,0.0,0.0,0.0,0.2724937796592712,4.0,0.0,1.0
714600,290.8819580078125,297.1499938964844,293.1499938964844,0.0088086165487766,-575.3493041992188,303.1654968261719,0.5301166772842407,0.050000000745058,0.0459696725010871,290.7924194335937,297.1499938964844,293.1499938964844,0.0127599751576781,-737.015869140625,303.4002685546875,0.5301166772842407,0.050000000745058,0.0484082773327827,290.7096252441406,297.1499938964844,293.1499938964844,0.0138308480381965,-563.39990234375,303.8394775390625,0.5301166772842407,0.050000000745058,0.0357541888952255,290.641845703125,297.1499938964844,293.1499938964844,0.0172127373516559,-858.4623413085938,304.1136474609375,0.5560234785079956,0.0684379339218139,0.0543370880186557,291.49224853515625,297.1499938964844,293.1499938964844,0.0072411191649734,-2519.34326171875,299.92449951171875,0.5301166772842407,0.050000000745058,0.2296280264854431,290.94000244140625,291.1499938964844,265.049072265625,263.5931091308594,280.990966796875,291.4896240234375,290.9219055175781,1.0,0.1586366593837738,1.0,1.0,0.9985723495483398,1.0,-0.4969268441200256,0.1973784267902374,0.2995483875274658,0.1109807267785072,0.0,0.0,0.16019107401371,28.45019149780273,28.0,-198.30877685546875,-4879.36767578125,31.020109176635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9952087402344,306.1599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.060546875,18000.0,0.0,0.0,0.1476863622665405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193232014775276,0.1193274334073066,-4.226813416607911e-06,0.0,0.0001498828787589,0.0,0.0,4.635760307312012,0.0,0.0,0.0,0.2724937796592712,4.0,0.0,1.0
714660,290.90545654296875,297.1499938964844,293.1499938964844,0.0098916320130229,-616.6873168945312,303.9027404785156,0.5453295707702637,0.050000000745058,0.0458455868065357,290.8182983398437,297.1499938964844,293.1499938964844,0.0146235097199678,-780.7215576171875,304.1270751953125,0.5455912947654724,0.0527161434292793,0.0483334474265575,290.760009765625,297.1499938964844,293.1499938964844,0.0270758736878633,-793.2723999023438,304.10455322265625,0.619823694229126,0.0817002579569816,0.0496548078954219,290.7145690917969,297.1499938964844,293.1499938964844,0.0574652813374996,-1610.5233154296875,304.0589904785156,0.7118707299232483,0.1173853576183319,0.1012321934103965,291.5144348144531,297.1499938964844,293.1499938964844,0.0078326622024178,-2665.0751953125,300.4403991699219,0.5453295707702637,0.050000000745058,0.2290081977844238,290.8984375,291.1499938964844,265.0708923339844,263.6080627441406,280.9667358398437,291.5113525390625,290.8846130371094,1.0,0.1596878618001938,1.0,1.0,0.9981333613395692,1.0,-0.5688948631286621,0.2270544171333313,0.3418404161930084,0.1277019083499908,0.0,0.0,0.196778655052185,25.772863388061523,31.0,-79.7142105102539,-5543.8271484375,35.39845657348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5892639160156,306.98443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.2734375,18000.0,0.0,0.0,0.1289507001638412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380572915077209,0.1380615532398224,-4.256757620169083e-06,0.0,0.0001308685605181,0.0,0.0,5.423880577087402,0.0,0.0,0.0,0.2754954099655151,4.0,0.0,1.0
714720,290.90545654296875,297.1499938964844,293.1499938964844,0.0098916320130229,-616.6873168945312,303.9027404785156,0.5453295707702637,0.050000000745058,0.0458455868065357,290.8182983398437,297.1499938964844,293.1499938964844,0.0146235097199678,-780.7215576171875,304.1270751953125,0.5455912947654724,0.0527161434292793,0.0483334474265575,290.760009765625,297.1499938964844,293.1499938964844,0.0270758736878633,-793.2723999023438,304.10455322265625,0.619823694229126,0.0817002579569816,0.0496548078954219,290.7145690917969,297.1499938964844,293.1499938964844,0.0574652813374996,-1610.5233154296875,304.0589904785156,0.7118707299232483,0.1173853576183319,0.1012321934103965,291.5144348144531,297.1499938964844,293.1499938964844,0.0078326622024178,-2665.0751953125,300.4403991699219,0.5453295707702637,0.050000000745058,0.2290081977844238,290.8984375,291.1499938964844,265.0708923339844,263.6080627441406,280.9667358398437,291.5113525390625,290.8846130371094,1.0,0.1596878618001938,1.0,1.0,0.9981333613395692,1.0,-0.5688948631286621,0.2270544171333313,0.3418404161930084,0.1277019083499908,0.0,0.0,0.196778655052185,25.772863388061523,31.0,-79.7142105102539,-5543.8271484375,35.39845657348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5892639160156,306.98443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.2734375,18000.0,0.0,0.0,0.1289507001638412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380572915077209,0.1380615532398224,-4.256757620169083e-06,0.0,0.0001308685605181,0.0,0.0,5.423880577087402,0.0,0.0,0.0,0.2754954099655151,4.0,0.0,1.0
714780,290.9437866210937,297.1499938964844,293.1499938964844,0.0178912449628114,-891.218994140625,304.124755859375,0.6553444862365723,0.0826287716627121,0.064737893640995,290.8897399902344,297.1499938964844,293.1499938964844,0.04259879514575,-1349.16748046875,304.08648681640625,0.7041099071502686,0.0975081399083137,0.0836099088191986,290.9020080566406,297.1499938964844,293.1499938964844,0.0591543801128864,-1213.05078125,304.0674743652344,0.7501094937324524,0.1136432886123657,0.0752636194229126,290.82684326171875,297.1499938964844,293.1499938964844,0.0903507694602012,-2244.777099609375,304.03515625,0.8324099779129028,0.1563640087842941,0.1396116465330124,291.5486755371094,297.1499938964844,293.1499938964844,0.0084470836445689,-2816.296875,300.890380859375,0.5811015963554382,0.050000000745058,0.2279051393270492,290.7518920898437,291.1499938964844,265.093017578125,263.6231994628906,280.853515625,291.54461669921875,290.7045593261719,1.0,0.1643850207328796,1.0,1.0,0.9976944327354432,1.0,-0.7093541026115417,0.2871507406234741,0.4222033619880676,0.1584515869617462,0.0,0.0,0.2573530972003937,21.183195114135746,34.0,-238.63487243652344,-6587.0810546875,45.82633209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.50860595703125,307.0774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17860.755859375,18000.0,0.0,0.0,0.1159305050969123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677659451961517,0.1677702516317367,-4.297003215469886e-06,0.0,0.0001176547229988,0.0,0.0,6.70620584487915,0.0,0.0,0.0,0.2804190218448639,4.0,0.0,1.0
714840,290.9437866210937,297.1499938964844,293.1499938964844,0.0178912449628114,-891.218994140625,304.124755859375,0.6553444862365723,0.0826287716627121,0.064737893640995,290.8897399902344,297.1499938964844,293.1499938964844,0.04259879514575,-1349.16748046875,304.08648681640625,0.7041099071502686,0.0975081399083137,0.0836099088191986,290.9020080566406,297.1499938964844,293.1499938964844,0.0591543801128864,-1213.05078125,304.0674743652344,0.7501094937324524,0.1136432886123657,0.0752636194229126,290.82684326171875,297.1499938964844,293.1499938964844,0.0903507694602012,-2244.777099609375,304.03515625,0.8324099779129028,0.1563640087842941,0.1396116465330124,291.5486755371094,297.1499938964844,293.1499938964844,0.0084470836445689,-2816.296875,300.890380859375,0.5811015963554382,0.050000000745058,0.2279051393270492,290.7518920898437,291.1499938964844,265.093017578125,263.6231994628906,280.853515625,291.54461669921875,290.7045593261719,1.0,0.1643850207328796,1.0,1.0,0.9976944327354432,1.0,-0.7093541026115417,0.2871507406234741,0.4222033619880676,0.1584515869617462,0.0,0.0,0.2573530972003937,21.183195114135746,34.0,-238.63487243652344,-6587.0810546875,45.82633209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.50860595703125,307.0774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17860.755859375,18000.0,0.0,0.0,0.1159305050969123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677659451961517,0.1677702516317367,-4.297003215469886e-06,0.0,0.0001176547229988,0.0,0.0,6.70620584487915,0.0,0.0,0.0,0.2804190218448639,4.0,0.0,1.0
714900,290.9902038574219,297.1499938964844,293.1499938964844,0.0292960908263921,-1159.4886474609375,304.1086120605469,0.7375685572624207,0.1014723032712936,0.0832455232739448,290.95477294921875,297.1499938964844,293.1499938964844,0.0586900822818279,-1635.8387451171875,304.0689697265625,0.7705637216567993,0.113381803035736,0.1003650054335594,290.9918518066406,297.1499938964844,293.1499938964844,0.0697941109538078,-1360.935302734375,304.0632019042969,0.8026116490364075,0.124467633664608,0.0835240557789802,290.8865966796875,297.1499938964844,293.1499938964844,0.1055683121085167,-2547.099853515625,304.0284118652344,0.8927478790283203,0.1740571409463882,0.156730443239212,291.5727844238281,297.1499938964844,293.1499938964844,0.008781854994595,-2900.848876953125,301.0772705078125,0.6025623679161072,0.050000000745058,0.2273879647254943,290.6022644042969,291.1499938964844,265.1041564941406,263.6308288574219,280.77349853515625,291.5682067871094,290.5586242675781,1.0,0.1680971086025238,1.0,1.0,0.9974749088287354,1.0,-0.7815150022506714,0.3192338645458221,0.4622811675071716,0.1729977875947952,0.0,0.0,0.3087801933288574,19.12141990661621,34.0,-280.7811279296875,-7350.24072265625,52.51606369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1844177246094,307.21063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.138671875,18000.0,0.0,0.0,0.1127459183335304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981470584869384,0.1981513947248459,-4.337003701948561e-06,0.0,0.0001144227790064,0.0,0.0,8.072259902954102,0.0,0.0,0.0,0.2857332229614258,4.0,0.0,1.0
714960,291.0466003417969,297.1499938964844,293.1499938964844,0.0410175584256649,-1386.967041015625,304.09490966796875,0.8050286769866943,0.1177628710865974,0.0988913401961326,291.03033447265625,297.1499938964844,293.1499938964844,0.0710908323526382,-1868.7926025390625,304.061279296875,0.8285176753997803,0.1263577938079834,0.1139285862445831,291.0678100585937,297.1499938964844,293.1499938964844,0.0795837417244911,-1501.50390625,304.0611877441406,0.8508017063140869,0.1368777453899383,0.0915363132953643,290.9471130371094,297.1499938964844,293.1499938964844,0.1201989650726318,-2829.04150390625,304.0239562988281,0.9577417969703674,0.1908477693796157,0.1729411780834198,291.6011962890625,297.1499938964844,293.1499938964844,0.0090941917151212,-2972.49072265625,301.2615661621094,0.62139892578125,0.050000000745058,0.2269849330186844,290.4964599609375,291.1499938964844,265.1153259277344,263.63848876953125,280.6981506347656,291.5962829589844,290.48272705078125,1.0,0.1724746525287628,1.0,1.0,0.9979780912399292,1.0,-0.8451604247093201,0.3482723832130432,0.4968880116939544,0.1848262846469879,0.0,0.0,0.3634299039840698,17.598608016967773,25.0,-188.9155120849609,-8220.94140625,59.56655502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64910888671875,307.4433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17611.06640625,18000.0,0.0,0.0,0.1125316321849823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426469773054123,0.2426513880491256,-4.4117277866462246e-06,0.0,0.0001142053006333,0.0,0.0,10.222356796264648,0.0,0.0,0.0,0.2943219244480133,4.0,0.0,1.0
715020,291.1668395996094,297.1499938964844,293.1499938964844,0.0601905398070812,-1750.4766845703125,304.0817565917969,0.8959713578224182,0.1466882526874542,0.125810831785202,291.189453125,297.1499938964844,293.1499938964844,0.0883908867835998,-2204.78076171875,304.0623474121094,0.9022287726402284,0.1477815508842468,0.1351953893899917,291.1964111328125,297.1499938964844,293.1499938964844,0.0994859412312507,-1790.6060791015625,304.0577392578125,0.9353094696998596,0.1635295450687408,0.1098392307758331,291.028564453125,297.1499938964844,293.1499938964844,0.105057269334793,-2534.030517578125,304.0935363769531,0.951279640197754,0.2299123406410217,0.1555277556180954,291.6649780273437,297.1499938964844,293.1499938964844,0.0095773348584771,-3054.59814453125,301.65283203125,0.638421356678009,0.050000000745058,0.2266617566347122,290.5565185546875,291.1499938964844,265.1376953125,263.65380859375,280.6448669433594,291.659912109375,290.585693359375,1.0,0.1767403483390808,1.0,1.0,0.9989844560623168,1.0,-0.90240478515625,0.3749119341373443,0.527492880821228,0.1947416216135025,0.0,0.0,0.4422025680541992,16.450828552246094,28.0,123.58377838134766,-9332.0517578125,67.05380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1236267089844,307.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17441.646484375,18000.0,0.0,0.0,0.1207228973507881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393461406230926,0.3393508195877075,-4.681609880208271e-06,0.0,0.0001225183950737,0.0,0.0,15.82003402709961,0.0,0.0,0.0,0.3174702525138855,4.0,0.0,1.0
715080,291.1668395996094,297.1499938964844,293.1499938964844,0.0601905398070812,-1750.4766845703125,304.0817565917969,0.8959713578224182,0.1466882526874542,0.125810831785202,291.189453125,297.1499938964844,293.1499938964844,0.0883908867835998,-2204.78076171875,304.0623474121094,0.9022287726402284,0.1477815508842468,0.1351953893899917,291.1964111328125,297.1499938964844,293.1499938964844,0.0994859412312507,-1790.6060791015625,304.0577392578125,0.9353094696998596,0.1635295450687408,0.1098392307758331,291.028564453125,297.1499938964844,293.1499938964844,0.105057269334793,-2534.030517578125,304.0935363769531,0.951279640197754,0.2299123406410217,0.1555277556180954,291.6649780273437,297.1499938964844,293.1499938964844,0.0095773348584771,-3054.59814453125,301.65283203125,0.638421356678009,0.050000000745058,0.2266617566347122,290.5565185546875,291.1499938964844,265.1376953125,263.65380859375,280.6448669433594,291.659912109375,290.585693359375,1.0,0.1767403483390808,1.0,1.0,0.9989844560623168,1.0,-0.90240478515625,0.3749119341373443,0.527492880821228,0.1947416216135025,0.0,0.0,0.4422025680541992,16.450828552246094,28.0,123.58377838134766,-9332.0517578125,67.05380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1236267089844,307.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17441.646484375,18000.0,0.0,0.0,0.1207228973507881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393461406230926,0.3393508195877075,-4.681609880208271e-06,0.0,0.0001225183950737,0.0,0.0,15.82003402709961,0.0,0.0,0.0,0.3174702525138855,4.0,0.0,1.0
715140,291.285400390625,297.1499938964844,293.1499938964844,0.0756287574768066,-2060.453857421875,304.078857421875,0.9682598114013672,0.1728893369436264,0.149819478392601,291.34356689453125,297.1499938964844,293.1499938964844,0.1025273725390434,-2480.1904296875,304.0680236816406,0.9592667818069458,0.1662169694900512,0.1535006463527679,291.3092346191406,297.1499938964844,293.1499938964844,0.1062231659889221,-1875.39013671875,304.0804138183594,0.9649609923362732,0.1900840550661087,0.1153407096862793,291.0458984375,297.1499938964844,293.1499938964844,0.0971056371927261,-2366.921875,304.12322998046875,0.9416174292564392,0.2801095843315124,0.1459261029958725,291.7288513183594,297.1499938964844,293.1499938964844,0.0100187733769416,-3117.92919921875,302.0292663574219,0.6458514928817749,0.050000000745058,0.2265422940254211,290.6973876953125,291.1499938964844,265.1600036621094,263.6690673828125,280.6137084960937,291.7242431640625,290.70245361328125,1.0,0.1825717538595199,1.0,1.0,0.9999908208847046,1.0,-0.9494162797927856,0.3972326815128326,0.5521836280822754,0.2021488547325134,0.0,0.0,0.4909586906433105,16.288352966308594,48.0,118.75377655029295,-9789.833984375,74.87223815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50439453125,306.76202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17481.953125,18000.0,0.0,0.0,0.136291429400444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409931480884552,0.4099364578723907,-4.990599336451851e-06,0.0,0.0001383184862788,0.0,0.0,21.04638862609864,0.0,0.0,0.0,0.3387173414230346,4.0,0.0,1.0
715200,291.285400390625,297.1499938964844,293.1499938964844,0.0756287574768066,-2060.453857421875,304.078857421875,0.9682598114013672,0.1728893369436264,0.149819478392601,291.34356689453125,297.1499938964844,293.1499938964844,0.1025273725390434,-2480.1904296875,304.0680236816406,0.9592667818069458,0.1662169694900512,0.1535006463527679,291.3092346191406,297.1499938964844,293.1499938964844,0.1062231659889221,-1875.39013671875,304.0804138183594,0.9649609923362732,0.1900840550661087,0.1153407096862793,291.0458984375,297.1499938964844,293.1499938964844,0.0971056371927261,-2366.921875,304.12322998046875,0.9416174292564392,0.2801095843315124,0.1459261029958725,291.7288513183594,297.1499938964844,293.1499938964844,0.0100187733769416,-3117.92919921875,302.0292663574219,0.6458514928817749,0.050000000745058,0.2265422940254211,290.6973876953125,291.1499938964844,265.1600036621094,263.6690673828125,280.6137084960937,291.7242431640625,290.70245361328125,1.0,0.1825717538595199,1.0,1.0,0.9999908208847046,1.0,-0.9494162797927856,0.3972326815128326,0.5521836280822754,0.2021488547325134,0.0,0.0,0.4909586906433105,16.288352966308594,48.0,118.75377655029295,-9789.833984375,74.87223815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50439453125,306.76202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17481.953125,18000.0,0.0,0.0,0.136291429400444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409931480884552,0.4099364578723907,-4.990599336451851e-06,0.0,0.0001383184862788,0.0,0.0,21.04638862609864,0.0,0.0,0.0,0.3387173414230346,4.0,0.0,1.0
715260,291.3979797363281,297.1499938964844,293.1499938964844,0.0902028679847717,-2366.843994140625,304.07830810546875,0.9873039722442628,0.1972921639680862,0.172155424952507,291.5055847167969,297.1499938964844,293.1499938964844,0.1144872307777404,-2708.83740234375,304.0755615234375,0.963663637638092,0.1792050153017044,0.1675961911678314,291.36737060546875,297.1499938964844,293.1499938964844,0.1133783459663391,-1983.80517578125,304.08843994140625,0.9605616927146912,0.2249827831983566,0.1226325035095214,291.0907897949219,297.1499938964844,293.1499938964844,0.1136652827262878,-2688.9462890625,304.1042175292969,0.9605616927146912,0.3243930637836456,0.1660344749689102,291.7891845703125,297.1499938964844,293.1499938964844,0.0105851842090487,-3211.8505859375,302.36785888671875,0.6308949589729309,0.050000000745058,0.2267929911613464,290.7066345214844,291.1499938964844,265.1820983886719,263.6842041015625,280.54302978515625,291.7850036621094,290.69903564453125,1.0,0.1970528364181518,0.9991194605827332,0.9991194605827332,0.9999945163726808,1.0,-1.026307225227356,0.434068888425827,0.5922383069992065,0.2141939252614975,0.0,0.0,0.5483367443084717,18.43394660949707,68.0,2.109549760818481,-10413.9736328125,93.52837371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0242919921875,305.9767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17301.01953125,18000.0,0.0,0.0,0.1566767692565918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951168000698089,0.4951222240924835,-5.403778686741134e-06,0.0,0.0001590070023667,0.0,0.0,28.66092109680176,0.0,0.0,0.0,0.3660833537578583,4.0,0.0,1.0
715320,291.3979797363281,297.1499938964844,293.1499938964844,0.0902028679847717,-2366.843994140625,304.07830810546875,0.9873039722442628,0.1972921639680862,0.172155424952507,291.5055847167969,297.1499938964844,293.1499938964844,0.1144872307777404,-2708.83740234375,304.0755615234375,0.963663637638092,0.1792050153017044,0.1675961911678314,291.36737060546875,297.1499938964844,293.1499938964844,0.1133783459663391,-1983.80517578125,304.08843994140625,0.9605616927146912,0.2249827831983566,0.1226325035095214,291.0907897949219,297.1499938964844,293.1499938964844,0.1136652827262878,-2688.9462890625,304.1042175292969,0.9605616927146912,0.3243930637836456,0.1660344749689102,291.7891845703125,297.1499938964844,293.1499938964844,0.0105851842090487,-3211.8505859375,302.36785888671875,0.6308949589729309,0.050000000745058,0.2267929911613464,290.7066345214844,291.1499938964844,265.1820983886719,263.6842041015625,280.54302978515625,291.7850036621094,290.69903564453125,1.0,0.1970528364181518,0.9991194605827332,0.9991194605827332,0.9999945163726808,1.0,-1.026307225227356,0.434068888425827,0.5922383069992065,0.2141939252614975,0.0,0.0,0.5483367443084717,18.43394660949707,68.0,2.109549760818481,-10413.9736328125,93.52837371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0242919921875,305.9767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17301.01953125,18000.0,0.0,0.0,0.1566767692565918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951168000698089,0.4951222240924835,-5.403778686741134e-06,0.0,0.0001590070023667,0.0,0.0,28.66092109680176,0.0,0.0,0.0,0.3660833537578583,4.0,0.0,1.0
715380,291.5048217773437,297.1499938964844,293.1499938964844,0.1050843968987464,-2682.5205078125,304.077392578125,0.9821862578392028,0.2200154364109039,0.1930362433195114,291.68377685546875,297.1499938964844,293.1499938964844,0.1212543696165084,-2836.268310546875,304.089111328125,0.929612934589386,0.1846840530633926,0.1736999303102493,291.4673767089844,297.1499938964844,293.1499938964844,0.1483863443136215,-2468.242431640625,304.04998779296875,0.9849649667739868,0.249982863664627,0.1516254842281341,291.17840576171875,297.1499938964844,293.1499938964844,0.1486494094133377,-3344.394287109375,304.06060791015625,0.9849649667739868,0.3589045107364654,0.2052886188030243,291.8506164550781,297.1499938964844,293.1499938964844,0.0112779010087251,-3334.00244140625,302.6668701171875,0.6041775941848755,0.050000000745058,0.2273438274860382,290.58740234375,291.1499938964844,265.203857421875,263.6990966796875,280.429931640625,291.8465881347656,290.5712585449219,1.0,0.2192572504281997,0.9982389211654664,0.9982389211654664,0.999998152256012,1.0,-1.141256332397461,0.4894495904445648,0.6518067121505737,0.2328963577747345,0.0,0.0,0.6303146481513977,22.68147659301757,88.0,-140.67050170898438,-11405.4755859375,128.3849334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.63555908203125,305.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,16760.5625,18000.0,0.0,0.0,0.1818643361330032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249781250953674,0.6249843239784241,-6.162294539535651e-06,0.0,0.0001845691876951,0.0,0.0,43.77773284912109,0.0,0.0,0.0,0.4125112891197204,4.0,0.0,1.0
715440,291.5048217773437,297.1499938964844,293.1499938964844,0.1050843968987464,-2682.5205078125,304.077392578125,0.9821862578392028,0.2200154364109039,0.1930362433195114,291.68377685546875,297.1499938964844,293.1499938964844,0.1212543696165084,-2836.268310546875,304.089111328125,0.929612934589386,0.1846840530633926,0.1736999303102493,291.4673767089844,297.1499938964844,293.1499938964844,0.1483863443136215,-2468.242431640625,304.04998779296875,0.9849649667739868,0.249982863664627,0.1516254842281341,291.17840576171875,297.1499938964844,293.1499938964844,0.1486494094133377,-3344.394287109375,304.06060791015625,0.9849649667739868,0.3589045107364654,0.2052886188030243,291.8506164550781,297.1499938964844,293.1499938964844,0.0112779010087251,-3334.00244140625,302.6668701171875,0.6041775941848755,0.050000000745058,0.2273438274860382,290.58740234375,291.1499938964844,265.203857421875,263.6990966796875,280.429931640625,291.8465881347656,290.5712585449219,1.0,0.2192572504281997,0.9982389211654664,0.9982389211654664,0.999998152256012,1.0,-1.141256332397461,0.4894495904445648,0.6518067121505737,0.2328963577747345,0.0,0.0,0.6303146481513977,22.68147659301757,88.0,-140.67050170898438,-11405.4755859375,128.3849334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.63555908203125,305.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,16760.5625,18000.0,0.0,0.0,0.1818643361330032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249781250953674,0.6249843239784241,-6.162294539535651e-06,0.0,0.0001845691876951,0.0,0.0,43.77773284912109,0.0,0.0,0.0,0.4125112891197204,4.0,0.0,1.0
715500,291.5565795898437,297.1499938964844,293.1499938964844,0.1126185059547424,-2839.718017578125,304.076904296875,0.9730497598648072,0.2306875884532928,0.2028971910476684,291.75543212890625,297.1499938964844,293.1499938964844,0.1254256069660186,-2914.963623046875,304.0925598144531,0.9086642861366272,0.189176470041275,0.1773919314146042,291.5355529785156,297.1499938964844,293.1499938964844,0.1716989129781723,-2777.9736328125,304.0257873535156,0.9938099980354308,0.2579201459884643,0.1699130237102508,291.2393493652344,297.1499938964844,293.1499938964844,0.1719508618116378,-3763.54052734375,304.03448486328125,0.9938099980354308,0.3719218373298645,0.2300484776496887,291.8831481933594,297.1499938964844,293.1499938964844,0.0116538973525166,-3399.345947265625,302.8027038574219,0.5864628553390503,0.050000000745058,0.2277567982673645,290.5053100585937,291.1499938964844,265.2145690917969,263.7064208984375,280.372314453125,291.879150390625,290.48797607421875,1.0,0.2328672111034393,0.9977986216545104,0.9977986216545104,1.0,1.0,-1.2096800804138184,0.5224280953407288,0.6872519254684448,0.2448201924562454,0.0,0.0,0.681452751159668,25.734357833862305,88.0,-186.962158203125,-12017.412109375,153.40782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9561767578125,304.9215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,16369.25,18000.0,0.0,0.0,0.1963690668344497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7146092653274536,0.714616060256958,-6.802915322623448e-06,0.0,0.0001992896432057,0.0,0.0,57.32275390625,0.0,0.0,0.0,0.4477648735046386,4.0,0.0,1.0
