time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715560,291.6073913574219,297.1499938964844,293.1499938964844,0.1202027201652526,-2996.053955078125,304.0763854980469,0.9554614424705504,0.2408963441848755,0.2123768627643585,291.8187561035156,297.1499938964844,293.1499938964844,0.1306630223989486,-3013.347412109375,304.09344482421875,0.8859212398529053,0.1943976283073425,0.1821277290582656,291.61090087890625,297.1499938964844,293.1499938964844,0.1893297135829925,-3004.415771484375,304.01715087890625,0.9865099191665648,0.2635740637779236,0.1825634837150573,291.31024169921875,297.1499938964844,293.1499938964844,0.2008837610483169,-4268.7724609375,304.00262451171875,0.9990000128746032,0.3822162747383117,0.2597623169422149,291.9170227050781,297.1499938964844,293.1499938964844,0.0120561504736542,-3468.1708984375,302.929443359375,0.5640416145324707,0.050000000745058,0.2283688187599182,290.4129638671875,291.1499938964844,265.22515869140625,263.7136535644531,280.3265075683594,291.9130859375,290.3952331542969,1.0,0.2477819323539734,0.9970030188560486,0.9970030188560486,1.0,1.0,-1.2784357070922852,0.5553602576255798,0.7230753898620605,0.2579797506332397,0.0,0.0,0.7397830486297607,29.92691993713379,108.0,-220.5188140869141,-12632.353515625,183.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28662109375,304.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,15945.59375,18000.0,0.0,0.0,0.212125614285469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820097804069519,0.8201054930686951,-7.690205165999942e-06,0.0,0.0002152805391233,0.0,0.0,77.20366668701172,0.0,0.0,0.0,0.4920364916324615,4.0,0.0,1.0
715620,291.7062683105469,297.1499938964844,293.1499938964844,0.1350799947977066,-3297.009521484375,304.076171875,0.9049439430236816,0.2599284052848816,0.2302303314208984,291.9313659667969,297.1499938964844,293.1499938964844,0.1423547863960266,-3229.947021484375,304.0927734375,0.8383213877677917,0.2052720636129379,0.1927419900894165,291.7279357910156,297.1499938964844,293.1499938964844,0.2061108201742172,-3213.434814453125,304.0329895019531,0.9302793741226196,0.2787646949291229,0.1925828456878662,291.4841003417969,297.1499938964844,293.1499938964844,0.2691526710987091,-5405.59326171875,303.9383239746094,0.9990000128746032,0.3936556875705719,0.3262375593185425,291.98846435546875,297.1499938964844,293.1499938964844,0.0129210315644741,-3608.892333984375,303.1591491699219,0.5164710283279419,0.050000000745058,0.230289876461029,290.2356262207031,291.1499938964844,265.245849609375,263.72784423828125,280.283203125,291.9846496582031,290.2197570800781,1.0,0.2800430953502655,0.9954116940498352,0.9954116940498352,1.0,1.0,-1.406625747680664,0.6158179640769958,0.7908077239990234,0.2870583236217499,0.0,0.0,0.8736050128936768,42.16085433959961,128.0,-239.6430206298828,-13710.978515625,258.8384094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.050048828125,303.9418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,15418.3408203125,18000.0,0.0,0.0,0.2464803010225296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0567506551742554,1.0567609071731567,-1.026813424687134e-05,0.0,0.0002501461713109,0.0,0.0,141.22695922851562,0.0,0.0,0.0,0.598518967628479,4.0,0.0,1.0
715680,291.7062683105469,297.1499938964844,293.1499938964844,0.1350799947977066,-3297.009521484375,304.076171875,0.9049439430236816,0.2599284052848816,0.2302303314208984,291.9313659667969,297.1499938964844,293.1499938964844,0.1423547863960266,-3229.947021484375,304.0927734375,0.8383213877677917,0.2052720636129379,0.1927419900894165,291.7279357910156,297.1499938964844,293.1499938964844,0.2061108201742172,-3213.434814453125,304.0329895019531,0.9302793741226196,0.2787646949291229,0.1925828456878662,291.4841003417969,297.1499938964844,293.1499938964844,0.2691526710987091,-5405.59326171875,303.9383239746094,0.9990000128746032,0.3936556875705719,0.3262375593185425,291.98846435546875,297.1499938964844,293.1499938964844,0.0129210315644741,-3608.892333984375,303.1591491699219,0.5164710283279419,0.050000000745058,0.230289876461029,290.2356262207031,291.1499938964844,265.245849609375,263.72784423828125,280.283203125,291.9846496582031,290.2197570800781,1.0,0.2800430953502655,0.9954116940498352,0.9954116940498352,1.0,1.0,-1.406625747680664,0.6158179640769958,0.7908077239990234,0.2870583236217499,0.0,0.0,0.8736050128936768,42.16085433959961,128.0,-239.6430206298828,-13710.978515625,258.8384094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.050048828125,303.9418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,15418.3408203125,18000.0,0.0,0.0,0.2464803010225296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0567506551742554,1.0567609071731567,-1.026813424687134e-05,0.0,0.0002501461713109,0.0,0.0,141.22695922851562,0.0,0.0,0.0,0.598518967628479,4.0,0.0,1.0
715740,291.8011169433594,297.1499938964844,293.1499938964844,0.1501958668231964,-3596.756591796875,304.0755615234375,0.8597494959831238,0.2772683501243591,0.2466948628425598,292.03326416015625,297.1499938964844,293.1499938964844,0.1547937840223312,-3456.8740234375,304.0910949707031,0.7941327095031738,0.2154673337936401,0.2031552791595459,291.8244323730469,297.1499938964844,293.1499938964844,0.2266579568386078,-3466.056884765625,304.0375671386719,0.8782514929771423,0.2952111363410949,0.2044701129198074,291.6756896972656,297.1499938964844,293.1499938964844,0.3271308541297912,-6314.41748046875,303.9167175292969,0.9793143272399902,0.3969976603984833,0.37576425075531,292.0641784667969,297.1499938964844,293.1499938964844,0.0139401936903595,-3768.6689453125,303.3531799316406,0.4785303771495819,0.050000000745058,0.233228713274002,290.02105712890625,291.1499938964844,265.26580810546875,263.74151611328125,280.27166748046875,292.0604553222656,290.0045471191406,1.0,0.3137951195240021,0.9938203692436218,0.9938203692436218,1.0,1.0,-1.516043782234192,0.6671709418296814,0.8488729000091553,0.3145444393157959,0.0,0.0,1.0,59.77389144897461,146.0,-279.8883056640625,-14470.6962890625,351.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0601501464844,303.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,15827.453125,19080.0,0.0,0.0,0.2828693985939026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2664309740066528,1.2664443254470823,-1.3318720448296515e-05,0.0,0.0002870764874387,0.0,0.0,226.67979431152344,0.0,0.0,0.0,0.7118825912475586,4.0,0.0,1.0
715800,291.8011169433594,297.1499938964844,293.1499938964844,0.1501958668231964,-3596.756591796875,304.0755615234375,0.8597494959831238,0.2772683501243591,0.2466948628425598,292.03326416015625,297.1499938964844,293.1499938964844,0.1547937840223312,-3456.8740234375,304.0910949707031,0.7941327095031738,0.2154673337936401,0.2031552791595459,291.8244323730469,297.1499938964844,293.1499938964844,0.2266579568386078,-3466.056884765625,304.0375671386719,0.8782514929771423,0.2952111363410949,0.2044701129198074,291.6756896972656,297.1499938964844,293.1499938964844,0.3271308541297912,-6314.41748046875,303.9167175292969,0.9793143272399902,0.3969976603984833,0.37576425075531,292.0641784667969,297.1499938964844,293.1499938964844,0.0139401936903595,-3768.6689453125,303.3531799316406,0.4785303771495819,0.050000000745058,0.233228713274002,290.02105712890625,291.1499938964844,265.26580810546875,263.74151611328125,280.27166748046875,292.0604553222656,290.0045471191406,1.0,0.3137951195240021,0.9938203692436218,0.9938203692436218,1.0,1.0,-1.516043782234192,0.6671709418296814,0.8488729000091553,0.3145444393157959,0.0,0.0,1.0,59.77389144897461,146.0,-279.8883056640625,-14470.6962890625,351.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0601501464844,303.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,15827.453125,19080.0,0.0,0.0,0.2828693985939026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2664309740066528,1.2664443254470823,-1.3318720448296515e-05,0.0,0.0002870764874387,0.0,0.0,226.67979431152344,0.0,0.0,0.0,0.7118825912475586,4.0,0.0,1.0
715860,291.891845703125,297.1499938964844,293.1499938964844,0.1644675582647323,-3873.208740234375,304.0765686035156,0.822404146194458,0.2930408716201782,0.2619944810867309,292.1254577636719,297.1499938964844,293.1499938964844,0.1667986661195755,-3671.217041015625,304.0907287597656,0.754542350769043,0.2250555604696273,0.2132193893194198,291.9139709472656,297.1499938964844,293.1499938964844,0.2467547506093979,-3707.432861328125,304.04150390625,0.8375441431999207,0.3106335997581482,0.2160674184560775,291.8044738769531,297.1499938964844,293.1499938964844,0.3450060784816742,-6564.55517578125,303.963623046875,0.9190189838409424,0.4081194400787353,0.3846754729747772,292.14080810546875,297.1499938964844,293.1499938964844,0.0150735490024089,-3930.458251953125,303.5234680175781,0.4346284568309784,0.050000000745058,0.2372997999191284,289.8525085449219,291.1499938964844,265.284912109375,263.754638671875,280.2904357910156,292.1373291015625,289.83819580078125,1.0,0.3446867167949676,0.9915564656257628,0.9915564656257628,1.0,1.0,-1.5761337280273438,0.6955331563949585,0.8806005120277405,0.3296855688095093,0.0,0.0,1.0,82.63202667236328,134.0,-250.8157196044922,-14786.16015625,443.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51708984375,302.9419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18210.71484375,19080.0,0.0,0.0,0.3179192841053009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372523546218872,1.3725391626358032,-1.5557829101453535e-05,0.0,0.0003226476546842,0.0,0.0,287.48663330078125,0.0,0.0,0.0,0.7507091760635376,4.0,0.0,1.0
715920,291.891845703125,297.1499938964844,293.1499938964844,0.1644675582647323,-3873.208740234375,304.0765686035156,0.822404146194458,0.2930408716201782,0.2619944810867309,292.1254577636719,297.1499938964844,293.1499938964844,0.1667986661195755,-3671.217041015625,304.0907287597656,0.754542350769043,0.2250555604696273,0.2132193893194198,291.9139709472656,297.1499938964844,293.1499938964844,0.2467547506093979,-3707.432861328125,304.04150390625,0.8375441431999207,0.3106335997581482,0.2160674184560775,291.8044738769531,297.1499938964844,293.1499938964844,0.3450060784816742,-6564.55517578125,303.963623046875,0.9190189838409424,0.4081194400787353,0.3846754729747772,292.14080810546875,297.1499938964844,293.1499938964844,0.0150735490024089,-3930.458251953125,303.5234680175781,0.4346284568309784,0.050000000745058,0.2372997999191284,289.8525085449219,291.1499938964844,265.284912109375,263.754638671875,280.2904357910156,292.1373291015625,289.83819580078125,1.0,0.3446867167949676,0.9915564656257628,0.9915564656257628,1.0,1.0,-1.5761337280273438,0.6955331563949585,0.8806005120277405,0.3296855688095093,0.0,0.0,1.0,82.63202667236328,134.0,-250.8157196044922,-14786.16015625,443.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51708984375,302.9419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18210.71484375,19080.0,0.0,0.0,0.3179192841053009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372523546218872,1.3725391626358032,-1.5557829101453535e-05,0.0,0.0003226476546842,0.0,0.0,287.48663330078125,0.0,0.0,0.0,0.7507091760635376,4.0,0.0,1.0
715980,291.9772644042969,297.1499938964844,293.1499938964844,0.1780260652303695,-4131.10400390625,304.0785217285156,0.81428062915802,0.3075884580612182,0.2756864130496979,292.2084655761719,297.1499938964844,293.1499938964844,0.1783046275377273,-3873.25927734375,304.09136962890625,0.7448571920394897,0.2341689616441726,0.2223741114139557,291.9978942871094,297.1499938964844,293.1499938964844,0.2659235596656799,-3933.115234375,304.0457763671875,0.8284200429916382,0.3249238729476928,0.22652567923069,291.8980712890625,297.1499938964844,293.1499938964844,0.3680364191532135,-6896.20849609375,303.9870910644531,0.9033940434455872,0.4231962859630584,0.3988065421581268,292.2127380371094,297.1499938964844,293.1499938964844,0.0160674843937158,-4060.809814453125,303.6832580566406,0.4192658066749573,0.050000000745058,0.2395091354846954,289.68609619140625,291.1499938964844,265.3030090332031,263.76708984375,280.307373046875,292.2096862792969,289.6763610839844,1.0,0.362984836101532,0.989292562007904,0.989292562007904,1.0,1.0,-1.6357383728027344,0.723736584186554,0.9120017886161804,0.3449165225028991,0.0,0.0,1.0,95.59831237792967,122.0,-219.9790802001953,-15145.9853515625,514.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4490051269531,302.8564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18837.552734375,19080.0,0.0,0.0,0.3494073450565338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959678411483765,1.3959839344024658,-1.6093725207610987e-05,0.0,0.0003546040388755,0.0,0.0,302.46990966796875,0.0,0.0,0.0,0.7624695301055908,4.0,0.0,1.0
716040,291.9772644042969,297.1499938964844,293.1499938964844,0.1780260652303695,-4131.10400390625,304.0785217285156,0.81428062915802,0.3075884580612182,0.2756864130496979,292.2084655761719,297.1499938964844,293.1499938964844,0.1783046275377273,-3873.25927734375,304.09136962890625,0.7448571920394897,0.2341689616441726,0.2223741114139557,291.9978942871094,297.1499938964844,293.1499938964844,0.2659235596656799,-3933.115234375,304.0457763671875,0.8284200429916382,0.3249238729476928,0.22652567923069,291.8980712890625,297.1499938964844,293.1499938964844,0.3680364191532135,-6896.20849609375,303.9870910644531,0.9033940434455872,0.4231962859630584,0.3988065421581268,292.2127380371094,297.1499938964844,293.1499938964844,0.0160674843937158,-4060.809814453125,303.6832580566406,0.4192658066749573,0.050000000745058,0.2395091354846954,289.68609619140625,291.1499938964844,265.3030090332031,263.76708984375,280.307373046875,292.2096862792969,289.6763610839844,1.0,0.362984836101532,0.989292562007904,0.989292562007904,1.0,1.0,-1.6357383728027344,0.723736584186554,0.9120017886161804,0.3449165225028991,0.0,0.0,1.0,95.59831237792967,122.0,-219.9790802001953,-15145.9853515625,514.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4490051269531,302.8564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18837.552734375,19080.0,0.0,0.0,0.3494073450565338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959678411483765,1.3959839344024658,-1.6093725207610987e-05,0.0,0.0003546040388755,0.0,0.0,302.46990966796875,0.0,0.0,0.0,0.7624695301055908,4.0,0.0,1.0
716100,292.0174560546875,297.1499938964844,293.1499938964844,0.1842003315687179,-4246.57568359375,304.0802917480469,0.8158378601074219,0.3145491778850555,0.2821007370948791,292.24658203125,297.1499938964844,293.1499938964844,0.1835624426603317,-3964.056884765625,304.09246826171875,0.7453914880752563,0.2386087477207183,0.2267043143510818,292.0373840332031,297.1499938964844,293.1499938964844,0.2746884822845459,-4034.4365234375,304.0487976074219,0.8295499682426453,0.3317621648311615,0.2314266264438629,291.9394226074219,297.1499938964844,293.1499938964844,0.3791833519935608,-7054.97705078125,303.9964294433594,0.9037902355194092,0.43093141913414,0.4061633944511413,292.2456970214844,297.1499938964844,293.1499938964844,0.0164787694811821,-4108.828125,303.7640991210937,0.4164091944694519,0.050000000745058,0.240011841058731,289.62969970703125,291.1499938964844,265.3116455078125,263.7730407714844,280.31512451171875,292.2428894042969,289.6232604980469,1.0,0.3689257204532623,0.9881606101989746,0.9881606101989746,1.0,1.0,-1.6639593839645386,0.7371196746826172,0.9268397092819214,0.3521678447723388,0.0,0.0,1.0,98.8556671142578,122.0,-180.58770751953125,-15380.1982421875,541.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5545349121094,302.9301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18952.5859375,20160.0,0.0,0.0,0.3636595606803894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400223731994629,1.4002399444580078,-1.6192003386095166e-05,0.0,0.000369068206055,0.0,0.0,305.2447814941406,0.0,0.0,0.0,0.7796044945716858,4.0,0.0,1.0
716160,292.0559997558594,297.1499938964844,293.1499938964844,0.1896716058254242,-4347.3759765625,304.0830383300781,0.819751501083374,0.3213310241699219,0.288285881280899,292.2826538085937,297.1499938964844,293.1499938964844,0.1882257014513015,-4043.3310546875,304.094482421875,0.7481874227523804,0.2429695725440979,0.2308971881866455,292.0752258300781,297.1499938964844,293.1499938964844,0.2825187146663666,-4123.517578125,304.052978515625,0.8330866098403931,0.3384238183498382,0.2361512184143066,291.978515625,297.1499938964844,293.1499938964844,0.3892292976379394,-7195.87548828125,304.006103515625,0.9074031710624696,0.4385923743247986,0.4134411811828613,292.2764892578125,297.1499938964844,293.1499938964844,0.0168097261339426,-4141.90478515625,303.8465881347656,0.4153369665145874,0.050000000745058,0.240208700299263,289.6077880859375,291.1499938964844,265.3199768066406,263.7787780761719,280.3221130371094,292.2738952636719,289.6071472167969,1.0,0.3732181489467621,0.9873127341270448,0.9873127341270448,1.0,1.0,-1.691067099571228,0.7499996423721313,0.9410674571990968,0.3591625690460205,0.0,0.0,1.0,100.46910095214844,110.0,-109.30522918701172,-15712.31640625,563.6287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7214660644531,303.09527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,19755.12109375,20160.0,0.0,0.0,0.3770230710506439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429562211036682,1.4295790195465088,-1.6877644156920724e-05,0.0,0.0003826305037364,0.0,0.0,324.8368225097656,0.0,0.0,0.0,0.781064510345459,4.0,0.0,1.0
716220,292.12823486328125,297.1499938964844,293.1499938964844,0.1993402689695358,-4522.76611328125,304.0892639160156,0.8327900171279907,0.334389179944992,0.3000463545322418,292.3491516113281,297.1499938964844,293.1499938964844,0.1964833289384842,-4181.50634765625,304.0992431640625,0.7591040730476379,0.2514463067054748,0.2389004379510879,292.146240234375,297.1499938964844,293.1499938964844,0.2964585125446319,-4279.58056640625,304.0621032714844,0.845779538154602,0.3512491285800934,0.2451311945915222,292.0513610839844,297.1499938964844,293.1499938964844,0.4071700870990753,-7443.91259765625,304.02410888671875,0.9226957559585572,0.4534898698329925,0.4275036454200744,292.3316650390625,297.1499938964844,293.1499938964844,0.0173201337456703,-4181.791015625,304.0145568847656,0.4170982539653778,0.050000000745058,0.2398832291364669,289.61785888671875,291.1499938964844,265.335693359375,263.7896728515625,280.33416748046875,292.3295288085937,289.62091064453125,1.0,0.3779980838298797,0.98561692237854,0.98561692237854,1.0,1.0,-1.7420735359191897,0.7742807269096375,0.967792809009552,0.3723725974559784,0.0,0.0,1.0,99.82018280029295,98.0,-7.19010066986084,-16330.697265625,596.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.20245361328125,303.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20050.27734375,20160.0,0.0,0.0,0.4010197222232818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440201997756958,1.4402190446853638,-1.7129808838944882e-05,0.0,0.0004069840360898,0.0,0.0,332.1439514160156,0.0,0.0,0.0,0.7863960266113281,4.0,0.0,1.0
716280,292.12823486328125,297.1499938964844,293.1499938964844,0.1993402689695358,-4522.76611328125,304.0892639160156,0.8327900171279907,0.334389179944992,0.3000463545322418,292.3491516113281,297.1499938964844,293.1499938964844,0.1964833289384842,-4181.50634765625,304.0992431640625,0.7591040730476379,0.2514463067054748,0.2389004379510879,292.146240234375,297.1499938964844,293.1499938964844,0.2964585125446319,-4279.58056640625,304.0621032714844,0.845779538154602,0.3512491285800934,0.2451311945915222,292.0513610839844,297.1499938964844,293.1499938964844,0.4071700870990753,-7443.91259765625,304.02410888671875,0.9226957559585572,0.4534898698329925,0.4275036454200744,292.3316650390625,297.1499938964844,293.1499938964844,0.0173201337456703,-4181.791015625,304.0145568847656,0.4170982539653778,0.050000000745058,0.2398832291364669,289.61785888671875,291.1499938964844,265.335693359375,263.7896728515625,280.33416748046875,292.3295288085937,289.62091064453125,1.0,0.3779980838298797,0.98561692237854,0.98561692237854,1.0,1.0,-1.7420735359191897,0.7742807269096375,0.967792809009552,0.3723725974559784,0.0,0.0,1.0,99.82018280029295,98.0,-7.19010066986084,-16330.697265625,596.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.20245361328125,303.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20050.27734375,20160.0,0.0,0.0,0.4010197222232818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440201997756958,1.4402190446853638,-1.7129808838944882e-05,0.0,0.0004069840360898,0.0,0.0,332.1439514160156,0.0,0.0,0.0,0.7863960266113281,4.0,0.0,1.0
716340,292.1947326660156,297.1499938964844,293.1499938964844,0.2073883265256881,-4665.763671875,304.0960998535156,0.8524905443191528,0.3467832505702972,0.3110617995262146,292.4090576171875,297.1499938964844,293.1499938964844,0.2033870816230774,-4294.57666015625,304.10467529296875,0.7767513394355774,0.2595788538455963,0.2464270740747451,292.2115783691406,297.1499938964844,293.1499938964844,0.3082163333892822,-4408.49462890625,304.0718078613281,0.8657196760177612,0.3634236454963684,0.253540575504303,292.11846923828125,297.1499938964844,293.1499938964844,0.4222285449504852,-7648.03271484375,304.0409545898437,0.9472830295562744,0.4677096009254455,0.440796434879303,292.3792724609375,297.1499938964844,293.1499938964844,0.0177896190434694,-4218.29736328125,304.1466064453125,0.4257977604866028,0.0524677447974681,0.2413426637649536,289.68463134765625,291.1499938964844,265.3500061035156,263.79962158203125,280.3421325683594,292.37744140625,289.6909484863281,1.0,0.3792164623737335,0.9839211106300354,0.9839211106300354,1.0,1.0,-1.792130947113037,0.7982124090194702,0.993918478488922,0.3852304518222809,0.0,0.0,1.0,95.1182098388672,86.0,75.2983627319336,-17012.787109375,616.8477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8095703125,303.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20130.470703125,21240.0,0.0,0.0,0.4215491712093353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443079113960266,1.443096399307251,-1.7198321074829437e-05,0.0,0.0004278188280295,0.0,0.0,334.1385803222656,0.0,0.0,0.0,0.8028373122215271,4.0,0.0,1.0
716400,292.1947326660156,297.1499938964844,293.1499938964844,0.2073883265256881,-4665.763671875,304.0960998535156,0.8524905443191528,0.3467832505702972,0.3110617995262146,292.4090576171875,297.1499938964844,293.1499938964844,0.2033870816230774,-4294.57666015625,304.10467529296875,0.7767513394355774,0.2595788538455963,0.2464270740747451,292.2115783691406,297.1499938964844,293.1499938964844,0.3082163333892822,-4408.49462890625,304.0718078613281,0.8657196760177612,0.3634236454963684,0.253540575504303,292.11846923828125,297.1499938964844,293.1499938964844,0.4222285449504852,-7648.03271484375,304.0409545898437,0.9472830295562744,0.4677096009254455,0.440796434879303,292.3792724609375,297.1499938964844,293.1499938964844,0.0177896190434694,-4218.29736328125,304.1466064453125,0.4257977604866028,0.0524677447974681,0.2413426637649536,289.68463134765625,291.1499938964844,265.3500061035156,263.79962158203125,280.3421325683594,292.37744140625,289.6909484863281,1.0,0.3792164623737335,0.9839211106300354,0.9839211106300354,1.0,1.0,-1.792130947113037,0.7982124090194702,0.993918478488922,0.3852304518222809,0.0,0.0,1.0,95.1182098388672,86.0,75.2983627319336,-17012.787109375,616.8477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8095703125,303.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20130.470703125,21240.0,0.0,0.0,0.4215491712093353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443079113960266,1.443096399307251,-1.7198321074829437e-05,0.0,0.0004278188280295,0.0,0.0,334.1385803222656,0.0,0.0,0.0,0.8028373122215271,4.0,0.0,1.0
716460,292.257080078125,297.1499938964844,293.1499938964844,0.2142961025238037,-4786.8916015625,304.1024475097656,0.8895936012268066,0.3583420515060425,0.3211028575897217,292.4637145996094,297.1499938964844,293.1499938964844,0.209294855594635,-4390.03271484375,304.1098327636719,0.809977114200592,0.2672602832317352,0.2532589435577392,292.2728271484375,297.1499938964844,293.1499938964844,0.3183870613574981,-4518.533203125,304.080810546875,0.9034032821655272,0.3747735321521759,0.2612003087997436,292.1814880371094,297.1499938964844,293.1499938964844,0.4352778494358063,-7823.01611328125,304.0553283691406,0.9862857460975648,0.4810585379600525,0.4530253410339355,292.4296264648437,297.1499938964844,293.1499938964844,0.0237623509019613,-4861.62548828125,304.1377868652344,0.4821588695049286,0.0618063993752002,0.2797218263149261,289.7682800292969,291.1499938964844,265.36151123046875,263.8074951171875,280.330810546875,292.4275207519531,289.7720642089844,1.0,0.3799847960472107,0.9821314811706544,0.9821314811706544,1.0,1.0,-1.882346272468567,0.841477632522583,1.040868639945984,0.4086894094944,0.0,0.0,1.0,84.34253692626953,74.0,92.49217987060548,-18025.75390625,648.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3921203613281,304.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.8359375,21240.0,0.0,0.0,0.4398901462554931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47608482837677,1.4761028289794922,-1.7994025256484747e-05,0.0,0.0004464325902517,0.0,0.0,357.59405517578125,0.0,0.0,0.0,0.806090772151947,4.0,0.0,1.0
716520,292.257080078125,297.1499938964844,293.1499938964844,0.2142961025238037,-4786.8916015625,304.1024475097656,0.8895936012268066,0.3583420515060425,0.3211028575897217,292.4637145996094,297.1499938964844,293.1499938964844,0.209294855594635,-4390.03271484375,304.1098327636719,0.809977114200592,0.2672602832317352,0.2532589435577392,292.2728271484375,297.1499938964844,293.1499938964844,0.3183870613574981,-4518.533203125,304.080810546875,0.9034032821655272,0.3747735321521759,0.2612003087997436,292.1814880371094,297.1499938964844,293.1499938964844,0.4352778494358063,-7823.01611328125,304.0553283691406,0.9862857460975648,0.4810585379600525,0.4530253410339355,292.4296264648437,297.1499938964844,293.1499938964844,0.0237623509019613,-4861.62548828125,304.1377868652344,0.4821588695049286,0.0618063993752002,0.2797218263149261,289.7682800292969,291.1499938964844,265.36151123046875,263.8074951171875,280.330810546875,292.4275207519531,289.7720642089844,1.0,0.3799847960472107,0.9821314811706544,0.9821314811706544,1.0,1.0,-1.882346272468567,0.841477632522583,1.040868639945984,0.4086894094944,0.0,0.0,1.0,84.34253692626953,74.0,92.49217987060548,-18025.75390625,648.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3921203613281,304.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.8359375,21240.0,0.0,0.0,0.4398901462554931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47608482837677,1.4761028289794922,-1.7994025256484747e-05,0.0,0.0004464325902517,0.0,0.0,357.59405517578125,0.0,0.0,0.0,0.806090772151947,4.0,0.0,1.0
716580,292.3157043457031,297.1499938964844,293.1499938964844,0.2209206223487854,-4902.6923828125,304.1072998046875,0.9256412982940674,0.3690721690654754,0.3305340707302093,292.5130615234375,297.1499938964844,293.1499938964844,0.2152159065008163,-4485.701171875,304.1133728027344,0.8376245498657227,0.2746372818946838,0.2599263191223144,292.3304138183594,297.1499938964844,293.1499938964844,0.3281223475933075,-4623.56787109375,304.0876770019531,0.9412055611610411,0.3853140473365783,0.2683972120285034,292.2274169921875,297.1499938964844,293.1499938964844,0.4224482476711273,-7612.3056640625,304.1112670898437,0.9990000128746032,0.4961838126182556,0.4411221146583557,292.4848937988281,297.1499938964844,293.1499938964844,0.0297479555010795,-5385.25830078125,304.1319885253906,0.5166459083557129,0.0688557773828506,0.3116583824157715,289.8338317871094,291.1499938964844,265.3691101074219,263.8123779296875,280.34112548828125,292.4828186035156,289.8408203125,1.0,0.3790230453014374,0.9803418517112732,0.9803418517112732,1.0,1.0,-1.934415459632873,0.8663811087608337,1.0680344104766846,0.4226619303226471,0.0,0.0,1.0,76.49767303466797,62.0,107.16251373291016,-18695.853515625,662.7863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9255065917969,304.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,21192.861328125,21240.0,0.0,0.0,0.4565242230892181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480669021606445,1.480687141418457,-1.810596768336836e-05,0.0,0.0004633140633814,0.0,0.0,360.9361572265625,0.0,0.0,0.0,0.808383584022522,4.0,0.0,1.0
716640,292.3157043457031,297.1499938964844,293.1499938964844,0.2209206223487854,-4902.6923828125,304.1072998046875,0.9256412982940674,0.3690721690654754,0.3305340707302093,292.5130615234375,297.1499938964844,293.1499938964844,0.2152159065008163,-4485.701171875,304.1133728027344,0.8376245498657227,0.2746372818946838,0.2599263191223144,292.3304138183594,297.1499938964844,293.1499938964844,0.3281223475933075,-4623.56787109375,304.0876770019531,0.9412055611610411,0.3853140473365783,0.2683972120285034,292.2274169921875,297.1499938964844,293.1499938964844,0.4224482476711273,-7612.3056640625,304.1112670898437,0.9990000128746032,0.4961838126182556,0.4411221146583557,292.4848937988281,297.1499938964844,293.1499938964844,0.0297479555010795,-5385.25830078125,304.1319885253906,0.5166459083557129,0.0688557773828506,0.3116583824157715,289.8338317871094,291.1499938964844,265.3691101074219,263.8123779296875,280.34112548828125,292.4828186035156,289.8408203125,1.0,0.3790230453014374,0.9803418517112732,0.9803418517112732,1.0,1.0,-1.934415459632873,0.8663811087608337,1.0680344104766846,0.4226619303226471,0.0,0.0,1.0,76.49767303466797,62.0,107.16251373291016,-18695.853515625,662.7863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9255065917969,304.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,21192.861328125,21240.0,0.0,0.0,0.4565242230892181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480669021606445,1.480687141418457,-1.810596768336836e-05,0.0,0.0004633140633814,0.0,0.0,360.9361572265625,0.0,0.0,0.0,0.808383584022522,4.0,0.0,1.0
716700,292.3439636230469,297.1499938964844,293.1499938964844,0.2234429717063903,-4945.56298828125,304.1104736328125,0.943262815475464,0.3740894496440887,0.3349930942058563,292.53631591796875,297.1499938964844,293.1499938964844,0.2175817042589187,-4522.9140625,304.11572265625,0.8504374623298645,0.2781385779380798,0.2631567418575287,292.3581848144531,297.1499938964844,293.1499938964844,0.3319467008113861,-4663.7431640625,304.0920715332031,0.958008885383606,0.3902444839477539,0.2718023061752319,292.2288818359375,297.1499938964844,293.1499938964844,0.4043666422367096,-7336.64599609375,304.1510925292969,0.9990000128746032,0.5075703859329224,0.4257715940475464,292.5118713378906,297.1499938964844,293.1499938964844,0.032338622957468,-5600.1884765625,304.13055419921875,0.5331515669822693,0.0719800665974617,0.3255060911178589,289.8938293457031,291.1499938964844,265.3715209960937,263.81378173828125,280.3522033691406,292.5098876953125,289.9022216796875,1.0,0.3774085640907287,0.979447066783905,0.979447066783905,1.0,1.0,-1.945938229560852,0.8718911409378052,1.0740470886230469,0.4257030189037323,0.0,0.0,1.0,73.22528839111328,62.0,138.56576538085938,-18949.818359375,660.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20684814453125,305.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.759765625,22320.0,0.0,0.0,0.4638773202896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481468677520752,1.4814867973327637,-1.812552909541409e-05,0.0,0.0004707765183411,0.0,0.0,361.5212707519531,0.0,0.0,0.0,0.8237835764884949,4.0,0.0,1.0
716760,292.3714904785156,297.1499938964844,293.1499938964844,0.2251849025487899,-4973.740234375,304.114501953125,0.9614114165306092,0.3788948357105255,0.3392415940761566,292.55877685546875,297.1499938964844,293.1499938964844,0.2192918956279754,-4548.5986328125,304.1188659667969,0.8649059534072876,0.2815003395080566,0.2662452161312103,292.3852233886719,297.1499938964844,293.1499938964844,0.3347416818141937,-4691.87353515625,304.0975341796875,0.9746685028076172,0.3949649631977081,0.2750459611415863,292.2195129394531,297.1499938964844,293.1499938964844,0.3837842345237732,-7024.98046875,304.18829345703125,0.9990000128746032,0.5210647583007812,0.4091526865959167,292.5376892089844,297.1499938964844,293.1499938964844,0.0346886776387691,-5788.60888671875,304.1298217773437,0.5508873462677002,0.0749947726726532,0.3385723233222961,289.9805603027344,291.1499938964844,265.37310791015625,263.81451416015625,280.3638000488281,292.5357971191406,289.9923400878906,1.0,0.3752143681049347,0.9783779382705688,0.9783779382705688,1.0,1.0,-1.9543817043304443,0.8759138584136963,1.078467845916748,0.4279232025146484,0.0,0.0,1.0,69.72679138183594,82.0,193.75196838378903,-19268.67578125,655.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48602294921875,305.4327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,21984.611328125,22320.0,0.0,0.0,0.4706917703151703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508073806762695,1.5080925226211548,-1.878239345387556e-05,0.0,0.0004776923160534,0.0,0.0,381.35052490234375,0.0,0.0,0.0,0.8237964510917664,4.0,0.0,1.0
716820,292.4246520996094,297.1499938964844,293.1499938964844,0.2287759035825729,-5033.001953125,304.1202392578125,0.9747544527053832,0.3878359496593475,0.3473605513572693,292.60205078125,297.1499938964844,293.1499938964844,0.2228353172540664,-4602.8603515625,304.1232604980469,0.8766826391220093,0.2877036929130554,0.2721887528896332,292.4374389648437,297.1499938964844,293.1499938964844,0.3404000103473663,-4749.9580078125,304.1054382324219,0.9863908886909484,0.4037461876869201,0.2812446653842926,292.19976806640625,297.1499938964844,293.1499938964844,0.370457112789154,-6829.44384765625,304.19586181640625,0.9990000128746032,0.5486901998519897,0.4017848968505859,292.5859680175781,297.1499938964844,293.1499938964844,0.0394300036132335,-6165.080078125,304.128662109375,0.5721336603164673,0.0807120278477668,0.3644347190856933,290.1307983398437,291.1499938964844,265.37384033203125,263.814208984375,280.36968994140625,292.58428955078125,290.1380310058594,1.0,0.3817053437232971,0.9762396216392516,0.9762396216392516,1.0,1.0,-2.0008907318115234,0.8983612656593323,1.1025294065475464,0.4397828578948974,0.0,0.0,1.0,69.28101348876953,102.0,188.8616485595703,-19940.35546875,690.7401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0194396972656,305.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.76171875,22320.0,0.0,0.0,0.482924073934555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165610313415527,1.5165801048278809,-1.899439848784823e-05,0.0,0.0004901065258309,0.0,0.0,387.8254699707031,0.0,0.0,0.0,0.8280379176139832,4.0,0.0,1.0
716880,292.4246520996094,297.1499938964844,293.1499938964844,0.2287759035825729,-5033.001953125,304.1202392578125,0.9747544527053832,0.3878359496593475,0.3473605513572693,292.60205078125,297.1499938964844,293.1499938964844,0.2228353172540664,-4602.8603515625,304.1232604980469,0.8766826391220093,0.2877036929130554,0.2721887528896332,292.4374389648437,297.1499938964844,293.1499938964844,0.3404000103473663,-4749.9580078125,304.1054382324219,0.9863908886909484,0.4037461876869201,0.2812446653842926,292.19976806640625,297.1499938964844,293.1499938964844,0.370457112789154,-6829.44384765625,304.19586181640625,0.9990000128746032,0.5486901998519897,0.4017848968505859,292.5859680175781,297.1499938964844,293.1499938964844,0.0394300036132335,-6165.080078125,304.128662109375,0.5721336603164673,0.0807120278477668,0.3644347190856933,290.1307983398437,291.1499938964844,265.37384033203125,263.814208984375,280.36968994140625,292.58428955078125,290.1380310058594,1.0,0.3817053437232971,0.9762396216392516,0.9762396216392516,1.0,1.0,-2.0008907318115234,0.8983612656593323,1.1025294065475464,0.4397828578948974,0.0,0.0,1.0,69.28101348876953,102.0,188.8616485595703,-19940.35546875,690.7401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0194396972656,305.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.76171875,22320.0,0.0,0.0,0.482924073934555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165610313415527,1.5165801048278809,-1.899439848784823e-05,0.0,0.0004901065258309,0.0,0.0,387.8254699707031,0.0,0.0,0.0,0.8280379176139832,4.0,0.0,1.0
716940,292.4747314453125,297.1499938964844,293.1499938964844,0.2333088666200637,-5110.818359375,304.1225280761719,0.9704408645629884,0.3960570096969604,0.354972779750824,292.6426696777344,297.1499938964844,293.1499938964844,0.2271494716405868,-4671.353515625,304.1249084472656,0.8721402883529663,0.2933463156223297,0.2777537107467651,292.486572265625,297.1499938964844,293.1499938964844,0.3472073078155517,-4822.380859375,304.1088562011719,0.9821523427963256,0.4118330180644989,0.2870648503303528,292.2140808105469,297.1499938964844,293.1499938964844,0.3825261890888214,-7019.35693359375,304.1596984863281,0.9990000128746032,0.5699434876441956,0.4163509607315063,292.6311340332031,297.1499938964844,293.1499938964844,0.0441219955682754,-6540.90087890625,304.1279602050781,0.5788998603820801,0.0858395993709564,0.3888314068317413,290.2109069824219,291.1499938964844,265.3717041015625,263.81170654296875,280.36279296875,292.62957763671875,290.2137756347656,1.0,0.3954253792762756,0.9741013646125792,0.9741013646125792,1.0,1.0,-2.0704829692840576,0.9319650530815125,1.1385178565979004,0.4578887820243835,0.0,0.0,1.0,74.2601547241211,122.0,119.28585815429688,-20679.240234375,765.6843872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4588623046875,306.2058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.490234375,23400.0,0.0,0.0,0.4941356182098388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187671184539795,1.5187861919403076,-1.904969940369483e-05,0.0,0.0005014848429709,0.0,0.0,389.5203857421875,0.0,0.0,0.0,0.8441401124000549,4.0,0.0,1.0
717000,292.4747314453125,297.1499938964844,293.1499938964844,0.2333088666200637,-5110.818359375,304.1225280761719,0.9704408645629884,0.3960570096969604,0.354972779750824,292.6426696777344,297.1499938964844,293.1499938964844,0.2271494716405868,-4671.353515625,304.1249084472656,0.8721402883529663,0.2933463156223297,0.2777537107467651,292.486572265625,297.1499938964844,293.1499938964844,0.3472073078155517,-4822.380859375,304.1088562011719,0.9821523427963256,0.4118330180644989,0.2870648503303528,292.2140808105469,297.1499938964844,293.1499938964844,0.3825261890888214,-7019.35693359375,304.1596984863281,0.9990000128746032,0.5699434876441956,0.4163509607315063,292.6311340332031,297.1499938964844,293.1499938964844,0.0441219955682754,-6540.90087890625,304.1279602050781,0.5788998603820801,0.0858395993709564,0.3888314068317413,290.2109069824219,291.1499938964844,265.3717041015625,263.81170654296875,280.36279296875,292.62957763671875,290.2137756347656,1.0,0.3954253792762756,0.9741013646125792,0.9741013646125792,1.0,1.0,-2.0704829692840576,0.9319650530815125,1.1385178565979004,0.4578887820243835,0.0,0.0,1.0,74.2601547241211,122.0,119.28585815429688,-20679.240234375,765.6843872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4588623046875,306.2058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.490234375,23400.0,0.0,0.0,0.4941356182098388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187671184539795,1.5187861919403076,-1.904969940369483e-05,0.0,0.0005014848429709,0.0,0.0,389.5203857421875,0.0,0.0,0.0,0.8441401124000549,4.0,0.0,1.0
717060,292.5219421386719,297.1499938964844,293.1499938964844,0.2383444309234619,-5198.3115234375,304.1231994628906,0.9535728693008424,0.4035850763320923,0.3621094524860382,292.6806335449219,297.1499938964844,293.1499938964844,0.2318876534700393,-4747.46044921875,304.12530517578125,0.857136070728302,0.2984952926635742,0.2829930782318115,292.5328369140625,297.1499938964844,293.1499938964844,0.3546286821365356,-4902.19921875,304.1100769042969,0.9662840366363524,0.4192608594894409,0.2925377786159515,292.2677307128906,297.1499938964844,293.1499938964844,0.4134145081043243,-7486.10009765625,304.1045837402344,0.9990000128746032,0.5828604102134705,0.4469424188137054,292.675048828125,297.1499938964844,293.1499938964844,0.0483480058610439,-6884.44775390625,304.1282958984375,0.5749185085296631,0.0900841802358627,0.4102875590324402,290.2481384277344,291.1499938964844,265.366943359375,263.8072509765625,280.3489990234375,292.673583984375,290.24774169921875,1.0,0.4143296182155609,0.9719890356063844,0.9719890356063844,1.0,1.0,-2.1544196605682373,0.972579061985016,1.1818405389785769,0.4798249304294586,0.0,0.0,1.0,83.58133697509766,142.0,54.226200103759766,-21513.662109375,874.3885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7511901855469,306.4355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,23234.16015625,23400.0,0.0,0.0,0.5053463578224182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503588914871216,-1.9849936506943777e-05,0.0,0.000512862286996,0.0,0.0,414.3209533691406,0.0,0.0,0.0,0.8465979695320129,4.0,0.0,1.0
717120,292.5219421386719,297.1499938964844,293.1499938964844,0.2383444309234619,-5198.3115234375,304.1231994628906,0.9535728693008424,0.4035850763320923,0.3621094524860382,292.6806335449219,297.1499938964844,293.1499938964844,0.2318876534700393,-4747.46044921875,304.12530517578125,0.857136070728302,0.2984952926635742,0.2829930782318115,292.5328369140625,297.1499938964844,293.1499938964844,0.3546286821365356,-4902.19921875,304.1100769042969,0.9662840366363524,0.4192608594894409,0.2925377786159515,292.2677307128906,297.1499938964844,293.1499938964844,0.4134145081043243,-7486.10009765625,304.1045837402344,0.9990000128746032,0.5828604102134705,0.4469424188137054,292.675048828125,297.1499938964844,293.1499938964844,0.0483480058610439,-6884.44775390625,304.1282958984375,0.5749185085296631,0.0900841802358627,0.4102875590324402,290.2481384277344,291.1499938964844,265.366943359375,263.8072509765625,280.3489990234375,292.673583984375,290.24774169921875,1.0,0.4143296182155609,0.9719890356063844,0.9719890356063844,1.0,1.0,-2.1544196605682373,0.972579061985016,1.1818405389785769,0.4798249304294586,0.0,0.0,1.0,83.58133697509766,142.0,54.226200103759766,-21513.662109375,874.3885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7511901855469,306.4355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,23234.16015625,23400.0,0.0,0.0,0.5053463578224182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503588914871216,-1.9849936506943777e-05,0.0,0.000512862286996,0.0,0.0,414.3209533691406,0.0,0.0,0.0,0.8465979695320129,4.0,0.0,1.0
717180,292.566650390625,297.1499938964844,293.1499938964844,0.2449188083410263,-5314.51806640625,304.1211242675781,0.9281686544418336,0.4104346930980682,0.3687588274478912,292.7160949707031,297.1499938964844,293.1499938964844,0.237949937582016,-4846.5791015625,304.1233825683594,0.8375950455665588,0.3031968176364898,0.2879315018653869,292.5764465332031,297.1499938964844,293.1499938964844,0.364006370306015,-5004.64404296875,304.1076965332031,0.9415781497955322,0.4260481595993042,0.2976575195789337,292.3553161621094,297.1499938964844,293.1499938964844,0.4603643715381622,-8177.09326171875,304.0414428710937,0.9990000128746032,0.5875200033187866,0.4887046813964844,292.7184143066406,297.1499938964844,293.1499938964844,0.0521932020783424,-7206.171875,304.1291198730469,0.563948929309845,0.0933253616094589,0.4279323518276214,290.201416015625,291.1499938964844,265.3599548339844,263.8011169433594,280.33251953125,292.7170104980469,290.1974792480469,1.0,0.4366060495376587,0.9698767066001892,0.9698767066001892,1.0,1.0,-2.245835304260254,1.016892910003662,1.2289423942565918,0.5037739872932434,0.0,0.0,1.0,96.61067199707033,162.0,-42.47875595092773,-22212.951171875,1012.7415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9316711425781,306.5173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,23357.998046875,23400.0,0.0,0.0,0.516745388507843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544852018356323,-1.995573620661162e-05,0.0,0.0005244308849796,0.0,0.0,417.6378479003906,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.566650390625,297.1499938964844,293.1499938964844,0.2449188083410263,-5314.51806640625,304.1211242675781,0.9281686544418336,0.4104346930980682,0.3687588274478912,292.7160949707031,297.1499938964844,293.1499938964844,0.237949937582016,-4846.5791015625,304.1233825683594,0.8375950455665588,0.3031968176364898,0.2879315018653869,292.5764465332031,297.1499938964844,293.1499938964844,0.364006370306015,-5004.64404296875,304.1076965332031,0.9415781497955322,0.4260481595993042,0.2976575195789337,292.3553161621094,297.1499938964844,293.1499938964844,0.4603643715381622,-8177.09326171875,304.0414428710937,0.9990000128746032,0.5875200033187866,0.4887046813964844,292.7184143066406,297.1499938964844,293.1499938964844,0.0521932020783424,-7206.171875,304.1291198730469,0.563948929309845,0.0933253616094589,0.4279323518276214,290.201416015625,291.1499938964844,265.3599548339844,263.8011169433594,280.33251953125,292.7170104980469,290.1974792480469,1.0,0.4366060495376587,0.9698767066001892,0.9698767066001892,1.0,1.0,-2.245835304260254,1.016892910003662,1.2289423942565918,0.5037739872932434,0.0,0.0,1.0,96.61067199707033,162.0,-42.47875595092773,-22212.951171875,1012.7415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9316711425781,306.5173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,23357.998046875,23400.0,0.0,0.0,0.516745388507843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544852018356323,-1.995573620661162e-05,0.0,0.0005244308849796,0.0,0.0,417.6378479003906,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
