time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717300,292.58807373046875,297.1499938964844,293.1499938964844,0.2485944181680679,-5379.61279296875,304.11968994140625,0.9143465757369996,0.4136115610599518,0.3719015121459961,292.73291015625,297.1499938964844,293.1499938964844,0.2413221001625061,-4901.83740234375,304.1221008300781,0.8274436593055725,0.3053881227970123,0.2902925908565521,292.59735107421875,297.1499938964844,293.1499938964844,0.3691940009593963,-5061.353515625,304.10595703125,0.9274239540100098,0.4292088747024536,0.3000861406326294,292.4092102050781,297.1499938964844,293.1499938964844,0.4884612262248993,-8582.009765625,304.0101318359375,0.9990000128746032,0.5870067477226257,0.5123761296272278,292.7398376464844,297.1499938964844,293.1499938964844,0.0539326965808868,-7354.6474609375,304.1297607421875,0.5569479465484619,0.0945864766836166,0.4353068172931671,290.1565856933594,291.1499938964844,265.3557434082031,263.7975158691406,280.3241271972656,292.7384948730469,290.1515197753906,1.0,0.4485307931900024,0.968820571899414,0.968820571899414,1.0,1.0,-2.2926533222198486,1.0396133661270142,1.2530399560928345,0.5160524249076843,0.0,0.0,1.0,104.31707763671876,162.0,-83.43811798095703,-22537.75390625,1091.6817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9908752441406,306.52813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.826171875,24480.0,0.0,0.0,0.5225279331207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551581382751465,1.5551780462265017,-1.9973529560957104e-05,0.0,0.0005302994395606,0.0,0.0,418.1965942382813,0.0,0.0,0.0,0.8640019297599792,4.0,0.0,1.0
717360,292.6089782714844,297.1499938964844,293.1499938964844,0.2519755661487579,-5438.9765625,304.1190795898437,0.901437282562256,0.4166238009929657,0.3749223947525024,292.74920654296875,297.1499938964844,293.1499938964844,0.244454026222229,-4952.69189453125,304.1214904785156,0.8172789812088013,0.3074721992015838,0.2925793528556824,292.6177062988281,297.1499938964844,293.1499938964844,0.3740093410015106,-5113.44677734375,304.105224609375,0.9133495688438416,0.4322151243686676,0.3024271130561828,292.46844482421875,297.1499938964844,293.1499938964844,0.5181568264961243,-9003.0947265625,303.9815979003906,0.9990000128746032,0.5847644209861755,0.5372528433799744,292.7609558105469,297.1499938964844,293.1499938964844,0.0554387383162975,-7483.6259765625,304.1307067871094,0.549453616142273,0.0956345722079277,0.4417972862720489,290.1211242675781,291.1499938964844,265.35107421875,263.7935791015625,280.3160705566406,292.7596435546875,290.116943359375,1.0,0.4607643187046051,0.9673776030540466,0.9673776030540466,1.0,1.0,-2.3395192623138428,1.0623542070388794,1.2771650552749634,0.5283326506614685,0.0,0.0,1.0,112.70277404785156,180.0,-90.27507019042967,-22937.935546875,1176.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0207214355469,306.5535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,24159.37109375,24480.0,0.0,0.0,0.5285135507583618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905795097351,1.580926537513733,-2.064038199023344e-05,0.0,0.0005363740492612,0.0,0.0,439.31396484375,0.0,0.0,0.0,0.8635191917419434,4.0,0.0,1.0
717420,292.6485595703125,297.1499938964844,293.1499938964844,0.2588993310928345,-5560.03125,304.1179504394531,0.8700240254402161,0.4223037660121918,0.3808783888816833,292.77960205078125,297.1499938964844,293.1499938964844,0.2509790658950805,-5058.21728515625,304.1202087402344,0.7892116904258728,0.3114607036113739,0.2972187995910644,292.65606689453125,297.1499938964844,293.1499938964844,0.3838813304901123,-5219.7216796875,304.10382080078125,0.8806525468826294,0.4379189610481262,0.3070655465126037,292.5755615234375,297.1499938964844,293.1499938964844,0.5412850975990295,-9298.6943359375,304.0030822753906,0.9745343923568726,0.5801998376846313,0.5509262681007385,292.80084228515625,297.1499938964844,293.1499938964844,0.0583260394632816,-7733.818359375,304.13232421875,0.5289479494094849,0.0973970666527748,0.4540406465530395,290.0438232421875,291.1499938964844,265.340576171875,263.7848815917969,280.3168334960937,292.7996826171875,290.04205322265625,1.0,0.4829949140548706,0.9644916653633118,0.9644916653633118,1.0,1.0,-2.389037847518921,1.0862009525299072,1.3028368949890137,0.5417733192443848,0.0,0.0,1.0,135.12139892578125,198.0,-88.60682678222656,-23291.57421875,1324.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.072265625,306.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.529296875,24480.0,0.0,0.0,0.5404348969459534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588744044303894,1.5887649059295654,-2.08455603569746e-05,0.0,0.000548472686205,0.0,0.0,445.880859375,0.0,0.0,0.0,0.867426335811615,4.0,0.0,1.0
717480,292.6485595703125,297.1499938964844,293.1499938964844,0.2588993310928345,-5560.03125,304.1179504394531,0.8700240254402161,0.4223037660121918,0.3808783888816833,292.77960205078125,297.1499938964844,293.1499938964844,0.2509790658950805,-5058.21728515625,304.1202087402344,0.7892116904258728,0.3114607036113739,0.2972187995910644,292.65606689453125,297.1499938964844,293.1499938964844,0.3838813304901123,-5219.7216796875,304.10382080078125,0.8806525468826294,0.4379189610481262,0.3070655465126037,292.5755615234375,297.1499938964844,293.1499938964844,0.5412850975990295,-9298.6943359375,304.0030822753906,0.9745343923568726,0.5801998376846313,0.5509262681007385,292.80084228515625,297.1499938964844,293.1499938964844,0.0583260394632816,-7733.818359375,304.13232421875,0.5289479494094849,0.0973970666527748,0.4540406465530395,290.0438232421875,291.1499938964844,265.340576171875,263.7848815917969,280.3168334960937,292.7996826171875,290.04205322265625,1.0,0.4829949140548706,0.9644916653633118,0.9644916653633118,1.0,1.0,-2.389037847518921,1.0862009525299072,1.3028368949890137,0.5417733192443848,0.0,0.0,1.0,135.12139892578125,198.0,-88.60682678222656,-23291.57421875,1324.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.072265625,306.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.529296875,24480.0,0.0,0.0,0.5404348969459534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588744044303894,1.5887649059295654,-2.08455603569746e-05,0.0,0.000548472686205,0.0,0.0,445.880859375,0.0,0.0,0.0,0.867426335811615,4.0,0.0,1.0
717540,292.6866149902344,297.1499938964844,293.1499938964844,0.2643002271652221,-5652.58447265625,304.1196594238281,0.8460527658462524,0.4272886514663696,0.3862910866737366,292.8088073730469,297.1499938964844,293.1499938964844,0.2561975717544555,-5140.8603515625,304.1214599609375,0.7667161822319031,0.3149180114269256,0.3014628291130066,292.6928100585937,297.1499938964844,293.1499938964844,0.3918092846870422,-5303.1103515625,304.1060485839844,0.8558136224746704,0.4429780542850494,0.3113175332546234,292.63482666015625,297.1499938964844,293.1499938964844,0.5486100316047668,-9372.869140625,304.03924560546875,0.942413866519928,0.5826842784881592,0.5528399348258972,292.83697509765625,297.1499938964844,293.1499938964844,0.0606912039220333,-7938.5673828125,304.13427734375,0.5135015249252319,0.0989128798246383,0.4650967121124267,290.0162353515625,291.1499938964844,265.3288879394531,263.7752990722656,280.32086181640625,292.8359375,290.0154113769531,1.0,0.5025861263275146,0.9616057872772216,0.9616057872772216,1.0,1.0,-2.421292304992676,1.1017885208129885,1.319503664970398,0.5500721335411072,0.0,0.0,1.0,157.67739868164062,201.0,-50.40277099609375,-23582.126953125,1456.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2023620605469,306.6595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,24459.939453125,25560.0,0.0,0.0,0.551204264163971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590709567070007,1.5907304286956787,-2.089717054332141e-05,0.0,0.0005594022222794,0.0,0.0,447.5377807617188,0.0,0.0,0.0,0.8834059238433838,4.0,0.0,1.0
717600,292.6866149902344,297.1499938964844,293.1499938964844,0.2643002271652221,-5652.58447265625,304.1196594238281,0.8460527658462524,0.4272886514663696,0.3862910866737366,292.8088073730469,297.1499938964844,293.1499938964844,0.2561975717544555,-5140.8603515625,304.1214599609375,0.7667161822319031,0.3149180114269256,0.3014628291130066,292.6928100585937,297.1499938964844,293.1499938964844,0.3918092846870422,-5303.1103515625,304.1060485839844,0.8558136224746704,0.4429780542850494,0.3113175332546234,292.63482666015625,297.1499938964844,293.1499938964844,0.5486100316047668,-9372.869140625,304.03924560546875,0.942413866519928,0.5826842784881592,0.5528399348258972,292.83697509765625,297.1499938964844,293.1499938964844,0.0606912039220333,-7938.5673828125,304.13427734375,0.5135015249252319,0.0989128798246383,0.4650967121124267,290.0162353515625,291.1499938964844,265.3288879394531,263.7752990722656,280.32086181640625,292.8359375,290.0154113769531,1.0,0.5025861263275146,0.9616057872772216,0.9616057872772216,1.0,1.0,-2.421292304992676,1.1017885208129885,1.319503664970398,0.5500721335411072,0.0,0.0,1.0,157.67739868164062,201.0,-50.40277099609375,-23582.126953125,1456.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2023620605469,306.6595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,24459.939453125,25560.0,0.0,0.0,0.551204264163971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590709567070007,1.5907304286956787,-2.089717054332141e-05,0.0,0.0005594022222794,0.0,0.0,447.5377807617188,0.0,0.0,0.0,0.8834059238433838,4.0,0.0,1.0
717660,292.72235107421875,297.1499938964844,293.1499938964844,0.2679380774497986,-5713.0888671875,304.1236877441406,0.8343335390090942,0.431780070066452,0.3909230828285217,292.8364562988281,297.1499938964844,293.1499938964844,0.2597159743309021,-5194.81982421875,304.1250915527344,0.7555228471755981,0.3179575502872467,0.3049677610397339,292.7272033691406,297.1499938964844,293.1499938964844,0.3974305093288421,-5360.3232421875,304.1112976074219,0.8436618447303772,0.4475865960121155,0.3149924576282501,292.67724609375,297.1499938964844,293.1499938964844,0.555806040763855,-9451.669921875,304.0638427734375,0.925025463104248,0.5871174335479736,0.5572856068611145,292.8688049316406,297.1499938964844,293.1499938964844,0.0624226666986942,-8086.86328125,304.1366271972656,0.5065267086029053,0.1003817021846771,0.4743582308292389,290.0350646972656,291.1499938964844,265.3162536621094,263.7650756835937,280.32293701171875,292.867919921875,290.03570556640625,1.0,0.516031801700592,0.9589421153068542,0.9589421153068542,1.0,1.0,-2.4519526958465576,1.1165910959243774,1.3353617191314695,0.5580295324325562,0.0,0.0,1.0,172.86680603027344,189.0,2.225050210952759,-23995.490234375,1559.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34820556640625,306.810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.845703125,25560.0,0.0,0.0,0.5612505674362183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211116313934326,1.6211333274841309,-2.1703590391553007e-05,0.0,0.0005695979925803,0.0,0.0,473.6919555664063,0.0,0.0,0.0,0.885208785533905,4.0,0.0,1.0
717720,292.72235107421875,297.1499938964844,293.1499938964844,0.2679380774497986,-5713.0888671875,304.1236877441406,0.8343335390090942,0.431780070066452,0.3909230828285217,292.8364562988281,297.1499938964844,293.1499938964844,0.2597159743309021,-5194.81982421875,304.1250915527344,0.7555228471755981,0.3179575502872467,0.3049677610397339,292.7272033691406,297.1499938964844,293.1499938964844,0.3974305093288421,-5360.3232421875,304.1112976074219,0.8436618447303772,0.4475865960121155,0.3149924576282501,292.67724609375,297.1499938964844,293.1499938964844,0.555806040763855,-9451.669921875,304.0638427734375,0.925025463104248,0.5871174335479736,0.5572856068611145,292.8688049316406,297.1499938964844,293.1499938964844,0.0624226666986942,-8086.86328125,304.1366271972656,0.5065267086029053,0.1003817021846771,0.4743582308292389,290.0350646972656,291.1499938964844,265.3162536621094,263.7650756835937,280.32293701171875,292.867919921875,290.03570556640625,1.0,0.516031801700592,0.9589421153068542,0.9589421153068542,1.0,1.0,-2.4519526958465576,1.1165910959243774,1.3353617191314695,0.5580295324325562,0.0,0.0,1.0,172.86680603027344,189.0,2.225050210952759,-23995.490234375,1559.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34820556640625,306.810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.845703125,25560.0,0.0,0.0,0.5612505674362183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211116313934326,1.6211333274841309,-2.1703590391553007e-05,0.0,0.0005695979925803,0.0,0.0,473.6919555664063,0.0,0.0,0.0,0.885208785533905,4.0,0.0,1.0
717780,292.7550964355469,297.1499938964844,293.1499938964844,0.2711181342601776,-5765.88916015625,304.1271667480469,0.8335639834403992,0.4359691441059112,0.3948489427566528,292.8617858886719,297.1499938964844,293.1499938964844,0.2626359164714813,-5239.353515625,304.1285400390625,0.7546071410179138,0.3207633793354034,0.3077918589115143,292.7585144042969,297.1499938964844,293.1499938964844,0.4024098217487335,-5410.8525390625,304.11590576171875,0.8428676128387451,0.4519455730915069,0.3181524276733398,292.7128295898437,297.1499938964844,293.1499938964844,0.5627446174621582,-9531.53515625,304.08087158203125,0.9232933521270752,0.5918715000152588,0.5618378520011902,292.89654541015625,297.1499938964844,293.1499938964844,0.0637935698032379,-8205.0009765625,304.1387939453125,0.5069615244865417,0.1018720939755439,0.4816592037677765,290.0480651855469,291.1499938964844,265.3030700683594,263.75445556640625,280.3243103027344,292.8957824707031,290.0489807128906,1.0,0.5214004516601562,0.9562785029411316,0.9562785029411316,1.0,1.0,-2.4781033992767334,1.1291931867599487,1.3489100933074951,0.5648022294044495,0.0,0.0,1.0,177.22056579589844,177.0,14.870661735534668,-24298.15625,1612.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5218505859375,306.9481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.578125,25560.0,0.0,0.0,0.5703837275505066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248637437820437,1.6248855590820312,-2.180417322961148e-05,0.0,0.0005788669805042,0.0,0.0,476.9887390136719,0.0,0.0,0.0,0.8870770931243896,4.0,0.0,1.0
717840,292.7550964355469,297.1499938964844,293.1499938964844,0.2711181342601776,-5765.88916015625,304.1271667480469,0.8335639834403992,0.4359691441059112,0.3948489427566528,292.8617858886719,297.1499938964844,293.1499938964844,0.2626359164714813,-5239.353515625,304.1285400390625,0.7546071410179138,0.3207633793354034,0.3077918589115143,292.7585144042969,297.1499938964844,293.1499938964844,0.4024098217487335,-5410.8525390625,304.11590576171875,0.8428676128387451,0.4519455730915069,0.3181524276733398,292.7128295898437,297.1499938964844,293.1499938964844,0.5627446174621582,-9531.53515625,304.08087158203125,0.9232933521270752,0.5918715000152588,0.5618378520011902,292.89654541015625,297.1499938964844,293.1499938964844,0.0637935698032379,-8205.0009765625,304.1387939453125,0.5069615244865417,0.1018720939755439,0.4816592037677765,290.0480651855469,291.1499938964844,265.3030700683594,263.75445556640625,280.3243103027344,292.8957824707031,290.0489807128906,1.0,0.5214004516601562,0.9562785029411316,0.9562785029411316,1.0,1.0,-2.4781033992767334,1.1291931867599487,1.3489100933074951,0.5648022294044495,0.0,0.0,1.0,177.22056579589844,177.0,14.870661735534668,-24298.15625,1612.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5218505859375,306.9481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.578125,25560.0,0.0,0.0,0.5703837275505066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248637437820437,1.6248855590820312,-2.180417322961148e-05,0.0,0.0005788669805042,0.0,0.0,476.9887390136719,0.0,0.0,0.0,0.8870770931243896,4.0,0.0,1.0
717900,292.7704162597656,297.1499938964844,293.1499938964844,0.2724657654762268,-5788.0732421875,304.1288452148437,0.8356428742408752,0.437965989112854,0.396622747182846,292.87353515625,297.1499938964844,293.1499938964844,0.2638453841209411,-5257.60400390625,304.1302490234375,0.7564560770988464,0.3221030831336975,0.3090340793132782,292.77301025390625,297.1499938964844,293.1499938964844,0.4045812487602234,-5432.71240234375,304.1181335449219,0.8450234532356262,0.4540514945983886,0.3196014165878296,292.72900390625,297.1499938964844,293.1499938964844,0.5657979846000671,-9566.8486328125,304.0878601074219,0.9259470105171204,0.5942303538322449,0.5640189051628113,292.9090576171875,297.1499938964844,293.1499938964844,0.0643683969974517,-8254.443359375,304.1397705078125,0.5088688135147095,0.1026259064674377,0.4848530292510986,290.0574645996094,291.1499938964844,265.2963562011719,263.7491149902344,280.3246765136719,292.9083557128906,290.05859375,1.0,0.5222559571266174,0.9549466371536256,0.9549466371536256,1.0,1.0,-2.489926338195801,1.1348859071731567,1.355040431022644,0.5678460597991943,0.0,0.0,1.0,176.6472625732422,177.0,20.6463565826416,-24445.32421875,1626.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6180725097656,307.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,25540.982421875,26640.0,0.0,0.0,0.574580729007721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625481367111206,1.6255031824111938,-2.18207514990354e-05,0.0,0.0005831263842992,0.0,0.0,477.5328369140625,0.0,0.0,0.0,0.9023845195770264,4.0,0.0,1.0
717960,292.7850952148437,297.1499938964844,293.1499938964844,0.2731588780879974,-5798.4345703125,304.1314392089844,0.8388487100601196,0.4398911595344543,0.3982909321784973,292.884765625,297.1499938964844,293.1499938964844,0.2644859850406647,-5266.3134765625,304.1326599121094,0.7593704462051392,0.3233998417854309,0.3101894557476043,292.7868957519531,297.1499938964844,293.1499938964844,0.4059140086174011,-5445.1689453125,304.1215209960937,0.8483578562736511,0.4560999572277069,0.3209789991378784,292.7444152832031,297.1499938964844,293.1499938964844,0.5676857233047485,-9586.19921875,304.0957336425781,0.9301910996437072,0.596538245677948,0.5661188960075378,292.9207763671875,297.1499938964844,293.1499938964844,0.0647670179605484,-8287.0009765625,304.1408996582031,0.5115760564804077,0.103376492857933,0.4878221452236175,290.0884094238281,291.1499938964844,265.2896423339844,263.7437744140625,280.3247985839844,292.92010498046875,290.091064453125,1.0,0.5222492218017578,0.9537205100059508,0.9537205100059508,1.0,1.0,-2.501065254211426,1.1402499675750732,1.360815167427063,0.570711612701416,0.0,0.0,1.0,174.8411407470703,165.0,52.56335067749024,-24682.748046875,1633.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.70416259765625,307.1300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.205078125,26640.0,0.0,0.0,0.5786960124969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650466799736023,1.650489330291748,-2.249672616017051e-05,0.0,0.0005873029003851,0.0,0.0,499.8938903808594,0.0,0.0,0.0,0.901461124420166,4.0,0.0,1.0
718020,292.8126525878906,297.1499938964844,293.1499938964844,0.2748720347881317,-5825.74609375,304.1347351074219,0.8479453325271606,0.4435441493988037,0.4013453423976898,292.9057006835937,297.1499938964844,293.1499938964844,0.2660067081451416,-5288.43603515625,304.1358642578125,0.7677446007728577,0.3258722424507141,0.3122805058956146,292.8129272460937,297.1499938964844,293.1499938964844,0.4089623987674713,-5475.14013671875,304.1258850097656,0.8578466773033142,0.4600222706794739,0.3235361278057098,292.773193359375,297.1499938964844,293.1499938964844,0.5718895196914673,-9633.6826171875,304.1067199707031,0.9422031044960022,0.6009721159934998,0.5700506567955017,292.9421691894531,297.1499938964844,293.1499938964844,0.0655826032161712,-8355.736328125,304.142578125,0.5189550518989563,0.1048430353403091,0.4931668639183044,290.1275329589844,291.1499938964844,265.2763061523437,263.73321533203125,280.3247375488281,292.94158935546875,290.1292724609375,1.0,0.5203643441200256,0.9512683153152466,0.9512683153152466,1.0,1.0,-2.5214667320251465,1.1500643491744995,1.3714022636413574,0.5759393572807312,0.0,0.0,1.0,168.62213134765625,153.0,51.665069580078125,-24971.453125,1635.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87713623046875,307.2772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.66796875,26640.0,0.0,0.0,0.586405873298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.657789945602417,-2.2696185624226928e-05,0.0,0.0005951274069957,0.0,0.0,506.5567932128906,0.0,0.0,0.0,0.9050915241241456,4.0,0.0,1.0
718080,292.8126525878906,297.1499938964844,293.1499938964844,0.2748720347881317,-5825.74609375,304.1347351074219,0.8479453325271606,0.4435441493988037,0.4013453423976898,292.9057006835937,297.1499938964844,293.1499938964844,0.2660067081451416,-5288.43603515625,304.1358642578125,0.7677446007728577,0.3258722424507141,0.3122805058956146,292.8129272460937,297.1499938964844,293.1499938964844,0.4089623987674713,-5475.14013671875,304.1258850097656,0.8578466773033142,0.4600222706794739,0.3235361278057098,292.773193359375,297.1499938964844,293.1499938964844,0.5718895196914673,-9633.6826171875,304.1067199707031,0.9422031044960022,0.6009721159934998,0.5700506567955017,292.9421691894531,297.1499938964844,293.1499938964844,0.0655826032161712,-8355.736328125,304.142578125,0.5189550518989563,0.1048430353403091,0.4931668639183044,290.1275329589844,291.1499938964844,265.2763061523437,263.73321533203125,280.3247375488281,292.94158935546875,290.1292724609375,1.0,0.5203643441200256,0.9512683153152466,0.9512683153152466,1.0,1.0,-2.5214667320251465,1.1500643491744995,1.3714022636413574,0.5759393572807312,0.0,0.0,1.0,168.62213134765625,153.0,51.665069580078125,-24971.453125,1635.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87713623046875,307.2772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.66796875,26640.0,0.0,0.0,0.586405873298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.657789945602417,-2.2696185624226928e-05,0.0,0.0005951274069957,0.0,0.0,506.5567932128906,0.0,0.0,0.0,0.9050915241241456,4.0,0.0,1.0
718140,292.8379211425781,297.1499938964844,293.1499938964844,0.2764318585395813,-5850.775390625,304.13720703125,0.8601006865501404,0.4469637870788574,0.4041060507297516,292.9247131347656,297.1499938964844,293.1499938964844,0.2673645615577698,-5308.31982421875,304.1383056640625,0.7789474725723267,0.3281992375850677,0.3141461014747619,292.8367919921875,297.1499938964844,293.1499938964844,0.4117641448974609,-5502.88427734375,304.1292419433594,0.8705103993415833,0.4637148082256317,0.3258718848228454,292.79962158203125,297.1499938964844,293.1499938964844,0.5756635069847107,-9677.361328125,304.1147766113281,0.957336127758026,0.605157732963562,0.5736693739891052,292.96124267578125,297.1499938964844,293.1499938964844,0.0662850365042686,-8415.1494140625,304.14385986328125,0.5285966396331787,0.1062359735369682,0.4978090524673462,290.1608581542969,291.1499938964844,265.263427734375,263.7230529785156,280.32440185546875,292.9607238769531,290.1625366210937,1.0,0.5168014168739319,0.9488160610198976,0.9488160610198976,1.0,1.0,-2.539758443832397,1.158849596977234,1.3809088468551636,0.5805997848510742,0.0,0.0,1.0,160.1636199951172,141.0,47.91509246826172,-25233.64453125,1623.7557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05926513671875,307.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,26622.208984375,27720.0,0.0,0.0,0.5933117270469666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659530520439148,1.659553289413452,-2.2744488887838088e-05,0.0,0.0006021359586156,0.0,0.0,508.1748352050781,0.0,0.0,0.0,0.9209684133529664,4.0,0.0,1.0
718200,292.8379211425781,297.1499938964844,293.1499938964844,0.2764318585395813,-5850.775390625,304.13720703125,0.8601006865501404,0.4469637870788574,0.4041060507297516,292.9247131347656,297.1499938964844,293.1499938964844,0.2673645615577698,-5308.31982421875,304.1383056640625,0.7789474725723267,0.3281992375850677,0.3141461014747619,292.8367919921875,297.1499938964844,293.1499938964844,0.4117641448974609,-5502.88427734375,304.1292419433594,0.8705103993415833,0.4637148082256317,0.3258718848228454,292.79962158203125,297.1499938964844,293.1499938964844,0.5756635069847107,-9677.361328125,304.1147766113281,0.957336127758026,0.605157732963562,0.5736693739891052,292.96124267578125,297.1499938964844,293.1499938964844,0.0662850365042686,-8415.1494140625,304.14385986328125,0.5285966396331787,0.1062359735369682,0.4978090524673462,290.1608581542969,291.1499938964844,265.263427734375,263.7230529785156,280.32440185546875,292.9607238769531,290.1625366210937,1.0,0.5168014168739319,0.9488160610198976,0.9488160610198976,1.0,1.0,-2.539758443832397,1.158849596977234,1.3809088468551636,0.5805997848510742,0.0,0.0,1.0,160.1636199951172,141.0,47.91509246826172,-25233.64453125,1623.7557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05926513671875,307.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,26622.208984375,27720.0,0.0,0.0,0.5933117270469666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659530520439148,1.659553289413452,-2.2744488887838088e-05,0.0,0.0006021359586156,0.0,0.0,508.1748352050781,0.0,0.0,0.0,0.9209684133529664,4.0,0.0,1.0
718260,292.8612976074219,297.1499938964844,293.1499938964844,0.2770214378833771,-5858.63232421875,304.1404113769531,0.8750805258750916,0.450127899646759,0.4065997004508972,292.942138671875,297.1499938964844,293.1499938964844,0.2678916752338409,-5314.5927734375,304.1412658691406,0.7926189303398132,0.3303715884685516,0.3158214092254638,292.85888671875,297.1499938964844,293.1499938964844,0.4132745563983917,-5516.56298828125,304.133544921875,0.8860240578651428,0.4671709537506103,0.328005313873291,292.8242492675781,297.1499938964844,293.1499938964844,0.5775831341743469,-9696.580078125,304.1231689453125,0.9739338159561156,0.6090365648269653,0.5769705176353455,292.9784240722656,297.1499938964844,293.1499938964844,0.0666940286755561,-8446.9033203125,304.14520263671875,0.5403028130531311,0.1075336560606956,0.5018168687820435,290.2213439941406,291.1499938964844,265.2513122558594,263.7135925292969,280.3240661621094,292.9779357910156,290.2234802246094,1.0,0.5121680498123169,0.9463877081871032,0.9463877081871032,1.0,1.0,-2.5561139583587646,1.166690707206726,1.389423370361328,0.5847426652908325,0.0,0.0,1.0,150.41920471191406,129.0,68.78822326660156,-25579.125,1603.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2130432128906,307.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,27572.34375,27720.0,0.0,0.0,0.5998238325119019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888848543167114,1.6889084577560425,-2.3556231099064465e-05,0.0,0.0006087449728511,0.0,0.0,535.6212158203125,0.0,0.0,0.0,0.9221862554550172,4.0,0.0,1.0
718320,292.8612976074219,297.1499938964844,293.1499938964844,0.2770214378833771,-5858.63232421875,304.1404113769531,0.8750805258750916,0.450127899646759,0.4065997004508972,292.942138671875,297.1499938964844,293.1499938964844,0.2678916752338409,-5314.5927734375,304.1412658691406,0.7926189303398132,0.3303715884685516,0.3158214092254638,292.85888671875,297.1499938964844,293.1499938964844,0.4132745563983917,-5516.56298828125,304.133544921875,0.8860240578651428,0.4671709537506103,0.328005313873291,292.8242492675781,297.1499938964844,293.1499938964844,0.5775831341743469,-9696.580078125,304.1231689453125,0.9739338159561156,0.6090365648269653,0.5769705176353455,292.9784240722656,297.1499938964844,293.1499938964844,0.0666940286755561,-8446.9033203125,304.14520263671875,0.5403028130531311,0.1075336560606956,0.5018168687820435,290.2213439941406,291.1499938964844,265.2513122558594,263.7135925292969,280.3240661621094,292.9779357910156,290.2234802246094,1.0,0.5121680498123169,0.9463877081871032,0.9463877081871032,1.0,1.0,-2.5561139583587646,1.166690707206726,1.389423370361328,0.5847426652908325,0.0,0.0,1.0,150.41920471191406,129.0,68.78822326660156,-25579.125,1603.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2130432128906,307.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,27572.34375,27720.0,0.0,0.0,0.5998238325119019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888848543167114,1.6889084577560425,-2.3556231099064465e-05,0.0,0.0006087449728511,0.0,0.0,535.6212158203125,0.0,0.0,0.0,0.9221862554550172,4.0,0.0,1.0
718380,292.8829650878906,297.1499938964844,293.1499938964844,0.2779397368431091,-5872.9580078125,304.1420593261719,0.892910897731781,0.4530455470085144,0.4088431894779205,292.9581604003906,297.1499938964844,293.1499938964844,0.2686857283115387,-5325.8603515625,304.142822265625,0.8085803389549255,0.3323894441127777,0.3173228204250335,292.87908935546875,297.1499938964844,293.1499938964844,0.4152087867259979,-5535.5869140625,304.1357727050781,0.9043613076210022,0.4704431891441345,0.3299862146377563,292.84735107421875,297.1499938964844,293.1499938964844,0.5799084305763245,-9723.3720703125,304.1282043457031,0.990649163722992,0.6126042008399963,0.5799436569213867,292.99395751953125,297.1499938964844,293.1499938964844,0.0671170875430107,-8481.603515625,304.1460876464844,0.5540139675140381,0.1087251976132392,0.5052273273468018,290.2596130371094,291.1499938964844,265.24029541015625,263.705078125,280.32403564453125,292.9935302734375,290.2613525390625,1.0,0.5068119168281555,0.943959414958954,0.943959414958954,1.0,1.0,-2.570665121078491,1.173650860786438,1.3970143795013428,0.5884001851081848,0.0,0.0,1.0,139.93283081054688,117.0,56.71426010131836,-25805.564453125,1578.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3661804199219,307.72198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.32421875,27720.0,0.0,0.0,0.6057335734367371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341446876526,1.6923651695251465,-2.365275395277422e-05,0.0,0.0006147425738163,0.0,0.0,538.9166870117188,0.0,0.0,0.0,0.9239036440849304,4.0,0.0,1.0
718440,292.8829650878906,297.1499938964844,293.1499938964844,0.2779397368431091,-5872.9580078125,304.1420593261719,0.892910897731781,0.4530455470085144,0.4088431894779205,292.9581604003906,297.1499938964844,293.1499938964844,0.2686857283115387,-5325.8603515625,304.142822265625,0.8085803389549255,0.3323894441127777,0.3173228204250335,292.87908935546875,297.1499938964844,293.1499938964844,0.4152087867259979,-5535.5869140625,304.1357727050781,0.9043613076210022,0.4704431891441345,0.3299862146377563,292.84735107421875,297.1499938964844,293.1499938964844,0.5799084305763245,-9723.3720703125,304.1282043457031,0.990649163722992,0.6126042008399963,0.5799436569213867,292.99395751953125,297.1499938964844,293.1499938964844,0.0671170875430107,-8481.603515625,304.1460876464844,0.5540139675140381,0.1087251976132392,0.5052273273468018,290.2596130371094,291.1499938964844,265.24029541015625,263.705078125,280.32403564453125,292.9935302734375,290.2613525390625,1.0,0.5068119168281555,0.943959414958954,0.943959414958954,1.0,1.0,-2.570665121078491,1.173650860786438,1.3970143795013428,0.5884001851081848,0.0,0.0,1.0,139.93283081054688,117.0,56.71426010131836,-25805.564453125,1578.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3661804199219,307.72198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.32421875,27720.0,0.0,0.0,0.6057335734367371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692341446876526,1.6923651695251465,-2.365275395277422e-05,0.0,0.0006147425738163,0.0,0.0,538.9166870117188,0.0,0.0,0.0,0.9239036440849304,4.0,0.0,1.0
718500,292.8932189941406,297.1499938964844,293.1499938964844,0.2783649563789367,-5879.6240234375,304.1427307128906,0.9028507471084596,0.4544124901294708,0.4098791182041168,292.9656677246094,297.1499938964844,293.1499938964844,0.2690522670745849,-5331.09326171875,304.1434631347656,0.8169634342193604,0.3333412110805511,0.3180150985717773,292.8886413574219,297.1499938964844,293.1499938964844,0.4161316752433777,-5544.7216796875,304.1366882324219,0.9152400493621826,0.4719994068145752,0.3309204876422882,292.8582458496094,297.1499938964844,293.1499938964844,0.5806702375411987,-9733.11328125,304.1307983398437,0.998615562915802,0.6142983436584473,0.5812371969223022,293.0011901855469,297.1499938964844,293.1499938964844,0.0672998875379562,-8496.55859375,304.146484375,0.5615649819374084,0.1092819944024086,0.5067336559295654,290.2768859863281,291.1499938964844,265.2352905273437,263.7012634277344,280.3243103027344,293.00079345703125,290.2785949707031,1.0,0.503916323184967,0.9427452683448792,0.9427452683448792,1.0,1.0,-2.576990365982056,1.176662564277649,1.4003279209136963,0.5899948477745056,0.0,0.0,1.0,134.55555725097656,117.0,52.83161544799805,-25909.439453125,1563.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4442443847656,307.7865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,27703.060546875,28800.0,0.0,0.0,0.6084405779838562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928834915161133,1.692907214164734,-2.366790795349516e-05,0.0,0.0006174898589961,0.0,0.0,539.4346923828125,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
718560,292.9029846191406,297.1499938964844,293.1499938964844,0.2780962884426117,-5873.68701171875,304.1445617675781,0.9107606410980223,0.4557494521141052,0.4109430313110351,292.97271728515625,297.1499938964844,293.1499938964844,0.268870860338211,-5327.029296875,304.1449890136719,0.8231491446495056,0.334294706583023,0.3187605738639831,292.8977966308594,297.1499938964844,293.1499938964844,0.416166603565216,-5543.84716796875,304.1390686035156,0.9239643216133118,0.4735111594200134,0.331876665353775,292.8641662597656,297.1499938964844,293.1499938964844,0.5694146752357483,-9568.1943359375,304.1549987792969,0.9990000128746032,0.6168192028999329,0.5721189379692078,293.0078125,297.1499938964844,293.1499938964844,0.0673735961318016,-8500.0283203125,304.14697265625,0.5674393177032471,0.1098628863692283,0.50855553150177,290.32012939453125,291.1499938964844,265.230712890625,263.69775390625,280.3285522460937,293.0074462890625,290.324462890625,1.0,0.5003940463066101,0.9415395855903624,0.9415395855903624,1.0,1.0,-2.571734666824341,1.1739801168441772,1.3977545499801636,0.5887653827667236,0.0,0.0,1.0,130.50875854492188,105.0,89.59349060058594,-26035.56640625,1538.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5141906738281,307.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,28503.80859375,28800.0,0.0,0.0,0.6110828518867493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171753644943235,1.717199683189392,-2.435202077322174e-05,0.0,0.0006201714277267,0.0,0.0,562.9913940429688,0.0,0.0,0.0,0.9378488659858704,4.0,0.0,1.0
718620,292.9220275878906,297.1499938964844,293.1499938964844,0.277250736951828,-5856.70263671875,304.1477966308594,0.9286254048347472,0.4581448435783386,0.412876546382904,292.986328125,297.1499938964844,293.1499938964844,0.2682749927043915,-5315.3623046875,304.1476745605469,0.8361039757728577,0.3360248804092407,0.3201460540294647,292.9163818359375,297.1499938964844,293.1499938964844,0.415673166513443,-5536.3525390625,304.1435546875,0.9423390626907348,0.4761358499526977,0.3335560858249664,292.84832763671875,297.1499938964844,293.1499938964844,0.5372759103775024,-9112.5947265625,304.2066650390625,0.9990000128746032,0.6272064447402954,0.5464823246002197,293.01983642578125,297.1499938964844,293.1499938964844,0.0675117895007133,-8505.9990234375,304.14776611328125,0.5797839164733887,0.1110249832272529,0.512316107749939,290.4124755859375,291.1499938964844,265.222900390625,263.6919250488281,280.3397827148437,293.01953125,290.4172058105469,1.0,0.4919791519641876,0.9391282200813292,0.9391282200813292,1.0,1.0,-2.5515389442443848,1.1640077829360962,1.387531042098999,0.5832876563072205,0.0,0.0,1.0,122.16545867919922,93.0,119.31641387939452,-26080.92578125,1474.7503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.68927001953125,308.0735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,28730.5,28800.0,0.0,0.0,0.6155420541763306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239902019500732,1.7240147590637207,-2.454569221299608e-05,0.0,0.0006246969569474,0.0,0.0,569.720947265625,0.0,0.0,0.0,0.9412307143211364,4.0,0.0,1.0
718680,292.9220275878906,297.1499938964844,293.1499938964844,0.277250736951828,-5856.70263671875,304.1477966308594,0.9286254048347472,0.4581448435783386,0.412876546382904,292.986328125,297.1499938964844,293.1499938964844,0.2682749927043915,-5315.3623046875,304.1476745605469,0.8361039757728577,0.3360248804092407,0.3201460540294647,292.9163818359375,297.1499938964844,293.1499938964844,0.415673166513443,-5536.3525390625,304.1435546875,0.9423390626907348,0.4761358499526977,0.3335560858249664,292.84832763671875,297.1499938964844,293.1499938964844,0.5372759103775024,-9112.5947265625,304.2066650390625,0.9990000128746032,0.6272064447402954,0.5464823246002197,293.01983642578125,297.1499938964844,293.1499938964844,0.0675117895007133,-8505.9990234375,304.14776611328125,0.5797839164733887,0.1110249832272529,0.512316107749939,290.4124755859375,291.1499938964844,265.222900390625,263.6919250488281,280.3397827148437,293.01953125,290.4172058105469,1.0,0.4919791519641876,0.9391282200813292,0.9391282200813292,1.0,1.0,-2.5515389442443848,1.1640077829360962,1.387531042098999,0.5832876563072205,0.0,0.0,1.0,122.16545867919922,93.0,119.31641387939452,-26080.92578125,1474.7503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.68927001953125,308.0735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,28730.5,28800.0,0.0,0.0,0.6155420541763306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239902019500732,1.7240147590637207,-2.454569221299608e-05,0.0,0.0006246969569474,0.0,0.0,569.720947265625,0.0,0.0,0.0,0.9412307143211364,4.0,0.0,1.0
718740,292.9403686523437,297.1499938964844,293.1499938964844,0.27562415599823,-5826.10693359375,304.1512451171875,0.9498167634010316,0.4601996541023254,0.4144739210605621,292.99932861328125,297.1499938964844,293.1499938964844,0.2670066058635711,-5292.83056640625,304.15057373046875,0.8518683910369873,0.3375338912010193,0.3212888240814209,292.9337158203125,297.1499938964844,293.1499938964844,0.4141533374786377,-5517.96923828125,304.1482238769531,0.9629250168800354,0.4785372614860534,0.3350124657154083,292.80731201171875,297.1499938964844,293.1499938964844,0.4993788003921509,-8581.990234375,304.250732421875,0.9990000128746032,0.6431240439414978,0.5171270966529846,293.02984619140625,297.1499938964844,293.1499938964844,0.067568838596344,-8503.7109375,304.1484069824219,0.5941756367683411,0.1122931391000747,0.5162805318832397,290.52166748046875,291.1499938964844,265.2172241210937,263.68780517578125,280.3526611328125,293.0295715332031,290.5273132324219,1.0,0.4822079539299011,0.9367169141769408,0.9367169141769408,1.0,1.0,-2.5260777473449707,1.1514736413955688,1.3746042251586914,0.576413094997406,0.0,0.0,1.0,112.97296142578124,111.0,145.9231414794922,-26108.3125,1401.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9117736816406,308.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,28783.9765625,29880.0,0.0,0.0,0.6187258958816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255939245224,1.7256184816360474,-2.459138158883433e-05,0.0,0.0006279281224124,0.0,0.0,571.3123779296875,0.0,0.0,0.0,0.9570265412330629,4.0,0.0,1.0
718800,292.9403686523437,297.1499938964844,293.1499938964844,0.27562415599823,-5826.10693359375,304.1512451171875,0.9498167634010316,0.4601996541023254,0.4144739210605621,292.99932861328125,297.1499938964844,293.1499938964844,0.2670066058635711,-5292.83056640625,304.15057373046875,0.8518683910369873,0.3375338912010193,0.3212888240814209,292.9337158203125,297.1499938964844,293.1499938964844,0.4141533374786377,-5517.96923828125,304.1482238769531,0.9629250168800354,0.4785372614860534,0.3350124657154083,292.80731201171875,297.1499938964844,293.1499938964844,0.4993788003921509,-8581.990234375,304.250732421875,0.9990000128746032,0.6431240439414978,0.5171270966529846,293.02984619140625,297.1499938964844,293.1499938964844,0.067568838596344,-8503.7109375,304.1484069824219,0.5941756367683411,0.1122931391000747,0.5162805318832397,290.52166748046875,291.1499938964844,265.2172241210937,263.68780517578125,280.3526611328125,293.0295715332031,290.5273132324219,1.0,0.4822079539299011,0.9367169141769408,0.9367169141769408,1.0,1.0,-2.5260777473449707,1.1514736413955688,1.3746042251586914,0.576413094997406,0.0,0.0,1.0,112.97296142578124,111.0,145.9231414794922,-26108.3125,1401.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9117736816406,308.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,28783.9765625,29880.0,0.0,0.0,0.6187258958816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255939245224,1.7256184816360474,-2.459138158883433e-05,0.0,0.0006279281224124,0.0,0.0,571.3123779296875,0.0,0.0,0.0,0.9570265412330629,4.0,0.0,1.0
718860,292.9586486816406,297.1499938964844,293.1499938964844,0.2735655009746551,-5788.18994140625,304.15411376953125,0.9553244709968568,0.4618023335933685,0.4159459173679352,293.0124816894531,297.1499938964844,293.1499938964844,0.2654288709163666,-5265.5009765625,304.1528625488281,0.8562546372413635,0.3386869132518768,0.3224007189273834,292.9507141113281,297.1499938964844,293.1499938964844,0.4121212065219879,-5494.5224609375,304.1520080566406,0.9683146476745604,0.4805718958377838,0.3364449143409729,292.7686767578125,297.1499938964844,293.1499938964844,0.4849740266799927,-8395.4375,304.2395935058594,0.9990000128746032,0.6596968173980713,0.5107846856117249,293.038818359375,297.1499938964844,293.1499938964844,0.0677954405546188,-8516.1201171875,304.1485290527344,0.5992482304573059,0.1135130152106285,0.5216023921966553,290.64190673828125,291.1499938964844,265.2139587402344,263.6856689453125,280.35528564453125,293.03857421875,290.64569091796875,1.0,0.4823796153068542,0.9347736239433287,0.9347736239433287,1.0,1.0,-2.529637575149536,1.1531964540481567,1.3764411211013794,0.5767805576324463,0.0,0.0,1.0,111.32400512695312,131.0,146.68658447265625,-26404.19140625,1399.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10546875,308.5077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.794921875,29880.0,0.0,0.0,0.6213331818580627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540104389190674,1.7540358304977417,-2.540797686378937e-05,0.0,0.0006305741844698,0.0,0.0,600.0045776367188,0.0,0.0,0.0,0.9577208757400512,4.0,0.0,1.0
718920,292.9586486816406,297.1499938964844,293.1499938964844,0.2735655009746551,-5788.18994140625,304.15411376953125,0.9553244709968568,0.4618023335933685,0.4159459173679352,293.0124816894531,297.1499938964844,293.1499938964844,0.2654288709163666,-5265.5009765625,304.1528625488281,0.8562546372413635,0.3386869132518768,0.3224007189273834,292.9507141113281,297.1499938964844,293.1499938964844,0.4121212065219879,-5494.5224609375,304.1520080566406,0.9683146476745604,0.4805718958377838,0.3364449143409729,292.7686767578125,297.1499938964844,293.1499938964844,0.4849740266799927,-8395.4375,304.2395935058594,0.9990000128746032,0.6596968173980713,0.5107846856117249,293.038818359375,297.1499938964844,293.1499938964844,0.0677954405546188,-8516.1201171875,304.1485290527344,0.5992482304573059,0.1135130152106285,0.5216023921966553,290.64190673828125,291.1499938964844,265.2139587402344,263.6856689453125,280.35528564453125,293.03857421875,290.64569091796875,1.0,0.4823796153068542,0.9347736239433287,0.9347736239433287,1.0,1.0,-2.529637575149536,1.1531964540481567,1.3764411211013794,0.5767805576324463,0.0,0.0,1.0,111.32400512695312,131.0,146.68658447265625,-26404.19140625,1399.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10546875,308.5077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.794921875,29880.0,0.0,0.0,0.6213331818580627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540104389190674,1.7540358304977417,-2.540797686378937e-05,0.0,0.0006305741844698,0.0,0.0,600.0045776367188,0.0,0.0,0.0,0.9577208757400512,4.0,0.0,1.0
718980,292.9762878417969,297.1499938964844,293.1499938964844,0.2733946442604065,-5784.94580078125,304.1529541015625,0.9468191266059875,0.463072657585144,0.4172926247119903,293.0253601074219,297.1499938964844,293.1499938964844,0.265440821647644,-5265.39697265625,304.1518249511719,0.8494988679885864,0.339556336402893,0.3234347105026245,292.9670104980469,297.1499938964844,293.1499938964844,0.4125213027000427,-5498.94873046875,304.15057373046875,0.9606122374534608,0.4823127090930938,0.3378126323223114,292.7655334472656,297.1499938964844,293.1499938964844,0.4959588646888733,-8572.544921875,304.1907653808594,0.9990000128746032,0.6700730323791504,0.5250948667526245,293.0482177734375,297.1499938964844,293.1499938964844,0.0684857964515686,-8575.1513671875,304.1478576660156,0.5953176021575928,0.1144292131066322,0.526897132396698,290.685791015625,291.1499938964844,265.2135009765625,263.685791015625,280.3514404296875,293.0479431152344,290.6864929199219,1.0,0.4898257851600647,0.9328303337097168,0.9328303337097168,1.0,1.0,-2.557677984237671,1.166789174079895,1.390888810157776,0.5837889909744263,0.0,0.0,1.0,116.20511627197266,151.0,75.32475280761719,-26696.296875,1456.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23028564453125,308.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,29847.3046875,29880.0,0.0,0.0,0.6239871382713318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571779489517212,1.757203459739685,-2.549982673372142e-05,0.0,0.0006332676275633,0.0,0.0,603.2610473632812,0.0,0.0,0.0,0.959291398525238,4.0,0.0,1.0
719040,292.9762878417969,297.1499938964844,293.1499938964844,0.2733946442604065,-5784.94580078125,304.1529541015625,0.9468191266059875,0.463072657585144,0.4172926247119903,293.0253601074219,297.1499938964844,293.1499938964844,0.265440821647644,-5265.39697265625,304.1518249511719,0.8494988679885864,0.339556336402893,0.3234347105026245,292.9670104980469,297.1499938964844,293.1499938964844,0.4125213027000427,-5498.94873046875,304.15057373046875,0.9606122374534608,0.4823127090930938,0.3378126323223114,292.7655334472656,297.1499938964844,293.1499938964844,0.4959588646888733,-8572.544921875,304.1907653808594,0.9990000128746032,0.6700730323791504,0.5250948667526245,293.0482177734375,297.1499938964844,293.1499938964844,0.0684857964515686,-8575.1513671875,304.1478576660156,0.5953176021575928,0.1144292131066322,0.526897132396698,290.685791015625,291.1499938964844,265.2135009765625,263.685791015625,280.3514404296875,293.0479431152344,290.6864929199219,1.0,0.4898257851600647,0.9328303337097168,0.9328303337097168,1.0,1.0,-2.557677984237671,1.166789174079895,1.390888810157776,0.5837889909744263,0.0,0.0,1.0,116.20511627197266,151.0,75.32475280761719,-26696.296875,1456.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23028564453125,308.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,29847.3046875,29880.0,0.0,0.0,0.6239871382713318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571779489517212,1.757203459739685,-2.549982673372142e-05,0.0,0.0006332676275633,0.0,0.0,603.2610473632812,0.0,0.0,0.0,0.959291398525238,4.0,0.0,1.0
