time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719100,292.9848327636719,297.1499938964844,293.1499938964844,0.2738900482654571,-5793.8603515625,304.1514892578125,0.9387555718421936,0.4636000692844391,0.4179289937019348,293.0316467285156,297.1499938964844,293.1499938964844,0.2659370899200439,-5273.623046875,304.1506042480469,0.8434001207351685,0.3399040102958679,0.3239305317401886,292.97491455078125,297.1499938964844,293.1499938964844,0.4134754240512848,-5509.61181640625,304.1487121582031,0.9530812501907348,0.4830793142318725,0.3384730517864227,292.7785339355469,297.1499938964844,293.1499938964844,0.5087147951126099,-8762.65234375,304.16015625,0.9990000128746032,0.6724029779434204,0.5378953814506531,293.05340576171875,297.1499938964844,293.1499938964844,0.0688926354050636,-8611.7099609375,304.1474914550781,0.5908073782920837,0.1146975457668304,0.5290921926498413,290.6848449707031,291.1499938964844,265.21441650390625,263.6867980957031,280.3482666015625,293.0528564453125,290.6842346191406,1.0,0.4955412149429321,0.9318586587905884,0.9318586587905884,1.0,1.0,-2.577843189239502,1.1765691041946411,1.4012739658355713,0.5889383554458618,0.0,0.0,1.0,120.51399230957033,151.0,36.1922607421875,-26851.69921875,1502.553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2630310058594,308.6121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.302734375,30960.0,0.0,0.0,0.6254632472991943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576782703399658,1.7577037811279297,-2.551434954511933e-05,0.0,0.0006347657181322,0.0,0.0,603.7764892578125,0.0,0.0,0.0,0.9745393991470336,4.0,0.0,1.0
719160,292.9931640625,297.1499938964844,293.1499938964844,0.2742253243923187,-5799.7646484375,304.150634765625,0.9288825392723083,0.4640507996082306,0.4185353219509125,293.03778076171875,297.1499938964844,293.1499938964844,0.2663029134273529,-5279.54638671875,304.1498107910156,0.836190402507782,0.3401950299739837,0.3244104981422424,292.9826965332031,297.1499938964844,293.1499938964844,0.4142290651798248,-5517.86279296875,304.1475830078125,0.9436304569244384,0.4837709665298462,0.3391104936599731,292.8004455566406,297.1499938964844,293.1499938964844,0.5246333479881287,-8994.8359375,304.1293640136719,0.9990000128746032,0.6728149056434631,0.5535786747932434,293.0590209960937,297.1499938964844,293.1499938964844,0.0691828876733779,-8637.3876953125,304.1474304199219,0.5849897861480713,0.1148187741637229,0.530831515789032,290.6889953613281,291.1499938964844,265.2161560058594,263.6884460449219,280.34490966796875,293.05792236328125,290.6883239746094,1.0,0.5022588968276978,0.9306312799453736,0.9306312799453736,1.0,1.0,-2.600843667984009,1.187709927558899,1.4131336212158203,0.5948314666748047,0.0,0.0,1.0,125.86399841308594,171.0,22.64875602722168,-27092.748046875,1557.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26318359375,308.6282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,30673.962890625,30960.0,0.0,0.0,0.627230703830719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813453674316406,1.7813715934753418,-2.620607483549975e-05,0.0,0.0006365594454109,0.0,0.0,628.49609375,0.0,0.0,0.0,0.9728550910949708,4.0,0.0,1.0
719220,293.0093994140625,297.1499938964844,293.1499938964844,0.2764714658260345,-5840.10107421875,304.1466369628906,0.9067063927650452,0.4647315144538879,0.419634073972702,293.0497436523437,297.1499938964844,293.1499938964844,0.2683673799037933,-5313.85302734375,304.1464233398437,0.8198657631874084,0.3406145274639129,0.3253078758716583,292.99774169921875,297.1499938964844,293.1499938964844,0.4177846014499664,-5557.240234375,304.1424255371094,0.9210859537124634,0.4849563837051391,0.3403083980083465,292.8676452636719,297.1499938964844,293.1499938964844,0.5672500729560852,-9601.6572265625,304.0652770996094,0.9990000128746032,0.6681063175201416,0.5913859009742737,293.0714111328125,297.1499938964844,293.1499938964844,0.0698757171630859,-8703.0087890625,304.1471252441406,0.5705459713935852,0.114617258310318,0.5327566862106323,290.6369323730469,291.1499938964844,265.22222900390625,263.69390869140625,280.3378295898437,293.06744384765625,290.633544921875,1.0,0.5179041028022766,0.9281764030456544,0.9281764030456544,1.0,1.0,-2.6524174213409424,1.2126888036727903,1.4397287368774414,0.6081119775772095,0.0,0.0,1.0,139.2000274658203,189.0,-53.54073333740234,-27393.080078125,1689.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2100830078125,308.54815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,30894.5546875,30960.0,0.0,0.0,0.6313978433609009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877391576766968,1.787765622138977,-2.6394536689622328e-05,0.0,0.0006407885230146,0.0,0.0,635.2880859375,0.0,0.0,0.0,0.9760209918022156,4.0,0.0,1.0
719280,293.0093994140625,297.1499938964844,293.1499938964844,0.2764714658260345,-5840.10107421875,304.1466369628906,0.9067063927650452,0.4647315144538879,0.419634073972702,293.0497436523437,297.1499938964844,293.1499938964844,0.2683673799037933,-5313.85302734375,304.1464233398437,0.8198657631874084,0.3406145274639129,0.3253078758716583,292.99774169921875,297.1499938964844,293.1499938964844,0.4177846014499664,-5557.240234375,304.1424255371094,0.9210859537124634,0.4849563837051391,0.3403083980083465,292.8676452636719,297.1499938964844,293.1499938964844,0.5672500729560852,-9601.6572265625,304.0652770996094,0.9990000128746032,0.6681063175201416,0.5913859009742737,293.0714111328125,297.1499938964844,293.1499938964844,0.0698757171630859,-8703.0087890625,304.1471252441406,0.5705459713935852,0.114617258310318,0.5327566862106323,290.6369323730469,291.1499938964844,265.22222900390625,263.69390869140625,280.3378295898437,293.06744384765625,290.633544921875,1.0,0.5179041028022766,0.9281764030456544,0.9281764030456544,1.0,1.0,-2.6524174213409424,1.2126888036727903,1.4397287368774414,0.6081119775772095,0.0,0.0,1.0,139.2000274658203,189.0,-53.54073333740234,-27393.080078125,1689.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2100830078125,308.54815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,30894.5546875,30960.0,0.0,0.0,0.6313978433609009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877391576766968,1.787765622138977,-2.6394536689622328e-05,0.0,0.0006407885230146,0.0,0.0,635.2880859375,0.0,0.0,0.0,0.9760209918022156,4.0,0.0,1.0
719340,293.0247802734375,297.1499938964844,293.1499938964844,0.2796918451786041,-5897.5498046875,304.14239501953125,0.884183406829834,0.4651780128479004,0.4206304848194122,293.0609741210937,297.1499938964844,293.1499938964844,0.2712746858596802,-5361.88671875,304.14276123046875,0.8004724383354187,0.3408741652965545,0.3261648714542389,293.0118408203125,297.1499938964844,293.1499938964844,0.4226734340190887,-5610.794921875,304.1368103027344,0.8972484469413757,0.4859541952610016,0.3414555788040161,292.95831298828125,297.1499938964844,293.1499938964844,0.6103129386901855,-10194.0107421875,304.024169921875,0.9954376816749572,0.6569108366966248,0.62567138671875,293.08447265625,297.1499938964844,293.1499938964844,0.0705028176307678,-8765.1923828125,304.14703369140625,0.5531988739967346,0.113962136209011,0.5330196619033813,290.5472412109375,291.1499938964844,265.23211669921875,263.702392578125,280.3333740234375,293.0715026855469,290.54351806640625,1.0,0.5343330502510071,0.9257215857505798,0.9257215857505798,1.0,1.0,-2.697192668914795,1.2341556549072266,1.463037133216858,0.6204379796981812,0.0,0.0,1.0,156.01686096191406,207.0,-103.75916290283205,-27593.873046875,1832.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1210327148437,308.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.154296875,32040.0,0.0,0.0,0.636221170425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892025709152222,1.7892290353775024,-2.6437766791787e-05,0.0,0.0006456836126744,0.0,0.0,636.8494873046875,0.0,0.0,0.0,0.9917458295822144,4.0,0.0,1.0
719400,293.0247802734375,297.1499938964844,293.1499938964844,0.2796918451786041,-5897.5498046875,304.14239501953125,0.884183406829834,0.4651780128479004,0.4206304848194122,293.0609741210937,297.1499938964844,293.1499938964844,0.2712746858596802,-5361.88671875,304.14276123046875,0.8004724383354187,0.3408741652965545,0.3261648714542389,293.0118408203125,297.1499938964844,293.1499938964844,0.4226734340190887,-5610.794921875,304.1368103027344,0.8972484469413757,0.4859541952610016,0.3414555788040161,292.95831298828125,297.1499938964844,293.1499938964844,0.6103129386901855,-10194.0107421875,304.024169921875,0.9954376816749572,0.6569108366966248,0.62567138671875,293.08447265625,297.1499938964844,293.1499938964844,0.0705028176307678,-8765.1923828125,304.14703369140625,0.5531988739967346,0.113962136209011,0.5330196619033813,290.5472412109375,291.1499938964844,265.23211669921875,263.702392578125,280.3333740234375,293.0715026855469,290.54351806640625,1.0,0.5343330502510071,0.9257215857505798,0.9257215857505798,1.0,1.0,-2.697192668914795,1.2341556549072266,1.463037133216858,0.6204379796981812,0.0,0.0,1.0,156.01686096191406,207.0,-103.75916290283205,-27593.873046875,1832.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1210327148437,308.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.154296875,32040.0,0.0,0.0,0.636221170425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892025709152222,1.7892290353775024,-2.6437766791787e-05,0.0,0.0006456836126744,0.0,0.0,636.8494873046875,0.0,0.0,0.0,0.9917458295822144,4.0,0.0,1.0
719460,293.0396728515625,297.1499938964844,293.1499938964844,0.2807356417179107,-5914.91748046875,304.14324951171875,0.8574491739273071,0.4653349816799164,0.4217279851436615,293.0715637207031,297.1499938964844,293.1499938964844,0.2725088894367218,-5380.97998046875,304.1431579589844,0.7759791016578674,0.3409900367259979,0.3272431194782257,293.02520751953125,297.1499938964844,293.1499938964844,0.4248808920383453,-5633.3564453125,304.1375732421875,0.8700323104858398,0.4867455959320068,0.3427318632602691,293.0158996582031,297.1499938964844,293.1499938964844,0.6067930459976196,-10112.2578125,304.0712585449219,0.9649016857147216,0.6499977111816406,0.6182243227958679,293.09625244140625,297.1499938964844,293.1499938964844,0.070724032819271,-8784.9140625,304.1476745605469,0.5325244069099426,0.1132321804761886,0.5340744256973267,290.5425720214844,291.1499938964844,265.2461242675781,263.71417236328125,280.3475646972656,293.0809936523437,290.54254150390625,1.0,0.5481818914413452,0.9227566123008728,0.9227566123008728,1.0,1.0,-2.694056987762451,1.2325055599212646,1.461551308631897,0.6190669536590576,0.0,0.0,1.0,178.39871215820312,225.0,-31.07445907592773,-27630.234375,1930.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06396484375,308.428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.333984375,32040.0,0.0,0.0,0.6410505771636963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167771100997925,1.8168044090271,-2.725894228206016e-05,0.0,0.0006505848723463,0.0,0.0,666.75048828125,0.0,0.0,0.0,0.9919697046279908,4.0,0.0,1.0
719520,293.0396728515625,297.1499938964844,293.1499938964844,0.2807356417179107,-5914.91748046875,304.14324951171875,0.8574491739273071,0.4653349816799164,0.4217279851436615,293.0715637207031,297.1499938964844,293.1499938964844,0.2725088894367218,-5380.97998046875,304.1431579589844,0.7759791016578674,0.3409900367259979,0.3272431194782257,293.02520751953125,297.1499938964844,293.1499938964844,0.4248808920383453,-5633.3564453125,304.1375732421875,0.8700323104858398,0.4867455959320068,0.3427318632602691,293.0158996582031,297.1499938964844,293.1499938964844,0.6067930459976196,-10112.2578125,304.0712585449219,0.9649016857147216,0.6499977111816406,0.6182243227958679,293.09625244140625,297.1499938964844,293.1499938964844,0.070724032819271,-8784.9140625,304.1476745605469,0.5325244069099426,0.1132321804761886,0.5340744256973267,290.5425720214844,291.1499938964844,265.2461242675781,263.71417236328125,280.3475646972656,293.0809936523437,290.54254150390625,1.0,0.5481818914413452,0.9227566123008728,0.9227566123008728,1.0,1.0,-2.694056987762451,1.2325055599212646,1.461551308631897,0.6190669536590576,0.0,0.0,1.0,178.39871215820312,225.0,-31.07445907592773,-27630.234375,1930.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06396484375,308.428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.333984375,32040.0,0.0,0.0,0.6410505771636963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167771100997925,1.8168044090271,-2.725894228206016e-05,0.0,0.0006505848723463,0.0,0.0,666.75048828125,0.0,0.0,0.0,0.9919697046279908,4.0,0.0,1.0
719580,293.05523681640625,297.1499938964844,293.1499938964844,0.2810781598091125,-5920.00048828125,304.1449279785156,0.8381599187850952,0.464974969625473,0.4222693741321563,293.0828552246094,297.1499938964844,293.1499938964844,0.2730526626110077,-5388.83837890625,304.1445617675781,0.757949709892273,0.3406842648983001,0.327846884727478,293.0389404296875,297.1499938964844,293.1499938964844,0.4262203276157379,-5646.4208984375,304.1395263671875,0.8503131866455078,0.4871225953102112,0.3436452150344848,293.0444030761719,297.1499938964844,293.1499938964844,0.6066282391548157,-10091.3857421875,304.097412109375,0.9386834502220154,0.6475838422775269,0.616067111492157,293.1068420410156,297.1499938964844,293.1499938964844,0.0707413628697395,-8785.671875,304.1484069824219,0.517497718334198,0.1124430000782013,0.5343519449234009,290.54888916015625,291.1499938964844,265.2645568847656,263.7295227050781,280.363525390625,293.0915832519531,290.5495300292969,1.0,0.5609057545661926,0.9197916388511658,0.9197916388511658,1.0,1.0,-2.694269895553589,1.2324213981628418,1.4618483781814575,0.618823766708374,0.0,0.0,1.0,198.8086853027344,228.0,-0.7036934494972229,-27647.322265625,2024.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0834655761719,308.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.259765625,32040.0,0.0,0.0,0.6451796889305115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819733500480652,1.8197609186172483,-2.734773079282604e-05,0.0,0.0006547753582708,0.0,0.0,670.0108032226562,0.0,0.0,0.0,0.9934328198432922,4.0,0.0,1.0
719640,293.05523681640625,297.1499938964844,293.1499938964844,0.2810781598091125,-5920.00048828125,304.1449279785156,0.8381599187850952,0.464974969625473,0.4222693741321563,293.0828552246094,297.1499938964844,293.1499938964844,0.2730526626110077,-5388.83837890625,304.1445617675781,0.757949709892273,0.3406842648983001,0.327846884727478,293.0389404296875,297.1499938964844,293.1499938964844,0.4262203276157379,-5646.4208984375,304.1395263671875,0.8503131866455078,0.4871225953102112,0.3436452150344848,293.0444030761719,297.1499938964844,293.1499938964844,0.6066282391548157,-10091.3857421875,304.097412109375,0.9386834502220154,0.6475838422775269,0.616067111492157,293.1068420410156,297.1499938964844,293.1499938964844,0.0707413628697395,-8785.671875,304.1484069824219,0.517497718334198,0.1124430000782013,0.5343519449234009,290.54888916015625,291.1499938964844,265.2645568847656,263.7295227050781,280.363525390625,293.0915832519531,290.5495300292969,1.0,0.5609057545661926,0.9197916388511658,0.9197916388511658,1.0,1.0,-2.694269895553589,1.2324213981628418,1.4618483781814575,0.618823766708374,0.0,0.0,1.0,198.8086853027344,228.0,-0.7036934494972229,-27647.322265625,2024.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0834655761719,308.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.259765625,32040.0,0.0,0.0,0.6451796889305115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819733500480652,1.8197609186172483,-2.734773079282604e-05,0.0,0.0006547753582708,0.0,0.0,670.0108032226562,0.0,0.0,0.0,0.9934328198432922,4.0,0.0,1.0
719700,293.0628356933594,297.1499938964844,293.1499938964844,0.2809027135372162,-5916.45263671875,304.14617919921875,0.8319818377494812,0.4646802842617035,0.4223124384880066,293.08843994140625,297.1499938964844,293.1499938964844,0.2729668915271759,-5386.9462890625,304.1457214355469,0.7521796822547913,0.340436577796936,0.3279300034046173,293.0455322265625,297.1499938964844,293.1499938964844,0.4264527559280395,-5648.17724609375,304.1409912109375,0.8441063761711121,0.4872341454029083,0.3439515829086303,293.05450439453125,297.1499938964844,293.1499938964844,0.6066067814826965,-10084.2412109375,304.10699462890625,0.9298189878463744,0.6469361186027527,0.6156238317489624,293.11151123046875,297.1499938964844,293.1499938964844,0.0706263110041618,-8774.4619140625,304.14892578125,0.5126671195030212,0.112072117626667,0.5340182185173035,290.5580444335937,291.1499938964844,265.27557373046875,263.7386474609375,280.3722839355469,293.09637451171875,290.5591125488281,1.0,0.5650955438613892,0.9183091521263124,0.9183091521263124,1.0,1.0,-2.6938579082489014,1.2321183681488037,1.4617396593093872,0.6185944080352783,0.0,0.0,1.0,206.1799468994141,228.0,12.540060997009276,-27665.041015625,2057.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11309814453125,308.48046875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.921875,33120.0,0.0,0.0,0.6469884514808655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201786279678345,1.8202060461044312,-2.7361111278878525e-05,0.0,0.000656611053273,0.0,0.0,670.5025634765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.0702209472656,297.1499938964844,293.1499938964844,0.2802425622940063,-5904.25048828125,304.1480712890625,0.827297568321228,0.4643352627754211,0.4222471117973327,293.0938720703125,297.1499938964844,293.1499938964844,0.2724420130252838,-5377.79052734375,304.1474304199219,0.7478375434875488,0.3401512205600738,0.3279100954532623,293.0518493652344,297.1499938964844,293.1499938964844,0.4260636866092682,-5643.07177734375,304.1433410644531,0.8394953012466431,0.4873161315917969,0.3441895842552185,293.063232421875,297.1499938964844,293.1499938964844,0.6058695912361145,-10068.20703125,304.1161499023437,0.923140585422516,0.6464349627494812,0.6153215765953064,293.1157531738281,297.1499938964844,293.1499938964844,0.0703863725066185,-8751.033203125,304.1495361328125,0.5090166330337524,0.1117291077971458,0.5335102081298828,290.58172607421875,291.1499938964844,265.2878112792969,263.74871826171875,280.3813171386719,293.1007385253906,290.58349609375,1.0,0.5684527158737183,0.9171236753463744,0.9171236753463744,1.0,1.0,-2.693068265914917,1.2316536903381348,1.4614145755767822,0.6182703375816345,0.0,0.0,1.0,211.9840087890625,216.0,37.29531478881836,-27728.947265625,2082.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1454162597656,308.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,32438.296875,33120.0,0.0,0.0,0.6487075090408325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318597078323364,1.831887483596801,-2.77134204225149e-05,0.0,0.0006583556532859,0.0,0.0,683.4946899414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.0839233398437,297.1499938964844,293.1499938964844,0.2787455022335052,-5877.20166015625,304.1512145996094,0.8249868750572205,0.4635739028453827,0.4216819703578949,293.1038818359375,297.1499938964844,293.1499938964844,0.2711061239242553,-5355.2724609375,304.1505432128906,0.7456847429275513,0.3395398557186126,0.3274450004100799,293.0634155273437,297.1499938964844,293.1499938964844,0.4250362813472748,-5630.630859375,304.14727783203125,0.8376103639602661,0.4874564409255981,0.3443643152713775,293.077880859375,297.1499938964844,293.1499938964844,0.6042165160179138,-10036.9619140625,304.1300964355469,0.9199993014335632,0.6456541419029236,0.6146286725997925,293.122802734375,297.1499938964844,293.1499938964844,0.0697266906499862,-8688.623046875,304.1507873535156,0.5067696571350098,0.1111611798405647,0.5312497019767761,290.6222229003906,291.1499938964844,265.316162109375,263.7720031738281,280.4013671875,293.1083374023437,290.6243591308594,1.0,0.56888347864151,0.914752721786499,0.914752721786499,1.0,1.0,-2.688494682312012,1.2292622327804563,1.4592324495315552,0.616861879825592,0.0,0.0,1.0,214.36671447753903,204.0,53.00901794433594,-27762.677734375,2086.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2356872558594,308.61346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6516537070274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006613456644117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.0839233398437,297.1499938964844,293.1499938964844,0.2787455022335052,-5877.20166015625,304.1512145996094,0.8249868750572205,0.4635739028453827,0.4216819703578949,293.1038818359375,297.1499938964844,293.1499938964844,0.2711061239242553,-5355.2724609375,304.1505432128906,0.7456847429275513,0.3395398557186126,0.3274450004100799,293.0634155273437,297.1499938964844,293.1499938964844,0.4250362813472748,-5630.630859375,304.14727783203125,0.8376103639602661,0.4874564409255981,0.3443643152713775,293.077880859375,297.1499938964844,293.1499938964844,0.6042165160179138,-10036.9619140625,304.1300964355469,0.9199993014335632,0.6456541419029236,0.6146286725997925,293.122802734375,297.1499938964844,293.1499938964844,0.0697266906499862,-8688.623046875,304.1507873535156,0.5067696571350098,0.1111611798405647,0.5312497019767761,290.6222229003906,291.1499938964844,265.316162109375,263.7720031738281,280.4013671875,293.1083374023437,290.6243591308594,1.0,0.56888347864151,0.914752721786499,0.914752721786499,1.0,1.0,-2.688494682312012,1.2292622327804563,1.4592324495315552,0.616861879825592,0.0,0.0,1.0,214.36671447753903,204.0,53.00901794433594,-27762.677734375,2086.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2356872558594,308.61346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6516537070274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006613456644117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.0962219238281,297.1499938964844,293.1499938964844,0.2766444385051727,-5839.7099609375,304.154296875,0.8273603916168213,0.462751179933548,0.4208247065544128,293.1127624511719,297.1499938964844,293.1499938964844,0.2691830396652221,-5323.4072265625,304.1535339355469,0.7478269338607788,0.3389109671115875,0.3267109990119934,293.0735778808594,297.1499938964844,293.1499938964844,0.4232107400894165,-5609.8330078125,304.1512145996094,0.8405757546424866,0.4875856339931488,0.3443491756916046,293.09014892578125,297.1499938964844,293.1499938964844,0.6014202237129211,-9992.9755859375,304.1413269042969,0.9235792756080629,0.644994854927063,0.6138483285903931,293.1282043457031,297.1499938964844,293.1499938964844,0.0689028427004814,-8610.9814453125,304.1518859863281,0.5079300403594971,0.1107507199048996,0.5285423994064331,290.6752319335937,291.1499938964844,265.3500061035156,263.79962158203125,280.4237060546875,293.1145935058594,290.6778869628906,1.0,0.5655835866928101,0.9123817086219788,0.9123817086219788,1.0,1.0,-2.6823742389678955,1.226120114326477,1.4562541246414185,0.6150238513946533,0.0,0.0,1.0,210.413818359375,192.0,69.58883666992188,-27807.0703125,2058.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3514709472656,308.72344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6539259552955627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006636517355218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.0962219238281,297.1499938964844,293.1499938964844,0.2766444385051727,-5839.7099609375,304.154296875,0.8273603916168213,0.462751179933548,0.4208247065544128,293.1127624511719,297.1499938964844,293.1499938964844,0.2691830396652221,-5323.4072265625,304.1535339355469,0.7478269338607788,0.3389109671115875,0.3267109990119934,293.0735778808594,297.1499938964844,293.1499938964844,0.4232107400894165,-5609.8330078125,304.1512145996094,0.8405757546424866,0.4875856339931488,0.3443491756916046,293.09014892578125,297.1499938964844,293.1499938964844,0.6014202237129211,-9992.9755859375,304.1413269042969,0.9235792756080629,0.644994854927063,0.6138483285903931,293.1282043457031,297.1499938964844,293.1499938964844,0.0689028427004814,-8610.9814453125,304.1518859863281,0.5079300403594971,0.1107507199048996,0.5285423994064331,290.6752319335937,291.1499938964844,265.3500061035156,263.79962158203125,280.4237060546875,293.1145935058594,290.6778869628906,1.0,0.5655835866928101,0.9123817086219788,0.9123817086219788,1.0,1.0,-2.6823742389678955,1.226120114326477,1.4562541246414185,0.6150238513946533,0.0,0.0,1.0,210.413818359375,192.0,69.58883666992188,-27807.0703125,2058.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3514709472656,308.72344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6539259552955627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006636517355218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.108154296875,297.1499938964844,293.1499938964844,0.2740379571914673,-5793.48583984375,304.1572265625,0.8323354125022888,0.4616981446743011,0.4196947515010834,293.1214599609375,297.1499938964844,293.1499938964844,0.26676806807518,-5283.71630859375,304.1564025878906,0.7523873448371887,0.3380929827690124,0.3257316350936889,293.0834350585937,297.1499938964844,293.1499938964844,0.4207015633583069,-5581.919921875,304.1549987792969,0.8463042378425598,0.4875240623950958,0.3441511988639831,293.1015625,297.1499938964844,293.1499938964844,0.5976040959358215,-9937.2744140625,304.1505432128906,0.9309481382369996,0.6441943645477295,0.6128809452056885,293.1332092285156,297.1499938964844,293.1499938964844,0.0679249837994575,-8519.29296875,304.15289306640625,0.5109604001045227,0.1102899685502052,0.5253355503082275,290.73809814453125,291.1499938964844,265.3894958496094,263.831298828125,280.4491271972656,293.12078857421875,290.7411804199219,1.0,0.5600764751434326,0.910057246685028,0.910057246685028,1.0,1.0,-2.6745879650115967,1.2221640348434448,1.452423930168152,0.6127683520317078,0.0,0.0,1.0,203.1006774902344,180.0,83.97816467285156,-27849.0078125,2012.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4796447753906,308.8461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6555839776992798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006653344025835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.108154296875,297.1499938964844,293.1499938964844,0.2740379571914673,-5793.48583984375,304.1572265625,0.8323354125022888,0.4616981446743011,0.4196947515010834,293.1214599609375,297.1499938964844,293.1499938964844,0.26676806807518,-5283.71630859375,304.1564025878906,0.7523873448371887,0.3380929827690124,0.3257316350936889,293.0834350585937,297.1499938964844,293.1499938964844,0.4207015633583069,-5581.919921875,304.1549987792969,0.8463042378425598,0.4875240623950958,0.3441511988639831,293.1015625,297.1499938964844,293.1499938964844,0.5976040959358215,-9937.2744140625,304.1505432128906,0.9309481382369996,0.6441943645477295,0.6128809452056885,293.1332092285156,297.1499938964844,293.1499938964844,0.0679249837994575,-8519.29296875,304.15289306640625,0.5109604001045227,0.1102899685502052,0.5253355503082275,290.73809814453125,291.1499938964844,265.3894958496094,263.831298828125,280.4491271972656,293.12078857421875,290.7411804199219,1.0,0.5600764751434326,0.910057246685028,0.910057246685028,1.0,1.0,-2.6745879650115967,1.2221640348434448,1.452423930168152,0.6127683520317078,0.0,0.0,1.0,203.1006774902344,180.0,83.97816467285156,-27849.0078125,2012.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4796447753906,308.8461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6555839776992798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006653344025835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1199035644531,297.1499938964844,293.1499938964844,0.2709092497825622,-5738.173828125,304.1600036621094,0.8388887047767639,0.4603745341300964,0.4182434976100921,293.1303100585937,297.1499938964844,293.1499938964844,0.2638081610202789,-5235.28369140625,304.1591796875,0.7584163546562195,0.3370206654071808,0.324433296918869,293.0932312011719,297.1499938964844,293.1499938964844,0.4174708724021911,-5546.43310546875,304.15869140625,0.8537842035293579,0.4872268438339233,0.3437278866767883,293.1126403808594,297.1499938964844,293.1499938964844,0.5927556157112122,-9869.15625,304.15838623046875,0.940526247024536,0.6431765556335449,0.6116320490837097,293.1383056640625,297.1499938964844,293.1499938964844,0.0667040795087814,-8405.80859375,304.1539611816406,0.5149584412574768,0.1096822172403335,0.5211157202720642,290.8104248046875,291.1499938964844,265.4344177246094,263.8664245605469,280.47808837890625,293.1273803710937,290.8139038085937,1.0,0.5531684756278992,0.9077327251434326,0.9077327251434326,1.0,1.0,-2.66420578956604,1.2169432640075684,1.447262406349182,0.6098268032073975,0.0,0.0,1.0,194.0443725585937,168.0,97.23541259765624,-27876.93359375,1955.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6141357421875,308.9769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6566497087478638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006664160173386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1199035644531,297.1499938964844,293.1499938964844,0.2709092497825622,-5738.173828125,304.1600036621094,0.8388887047767639,0.4603745341300964,0.4182434976100921,293.1303100585937,297.1499938964844,293.1499938964844,0.2638081610202789,-5235.28369140625,304.1591796875,0.7584163546562195,0.3370206654071808,0.324433296918869,293.0932312011719,297.1499938964844,293.1499938964844,0.4174708724021911,-5546.43310546875,304.15869140625,0.8537842035293579,0.4872268438339233,0.3437278866767883,293.1126403808594,297.1499938964844,293.1499938964844,0.5927556157112122,-9869.15625,304.15838623046875,0.940526247024536,0.6431765556335449,0.6116320490837097,293.1383056640625,297.1499938964844,293.1499938964844,0.0667040795087814,-8405.80859375,304.1539611816406,0.5149584412574768,0.1096822172403335,0.5211157202720642,290.8104248046875,291.1499938964844,265.4344177246094,263.8664245605469,280.47808837890625,293.1273803710937,290.8139038085937,1.0,0.5531684756278992,0.9077327251434326,0.9077327251434326,1.0,1.0,-2.66420578956604,1.2169432640075684,1.447262406349182,0.6098268032073975,0.0,0.0,1.0,194.0443725585937,168.0,97.23541259765624,-27876.93359375,1955.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6141357421875,308.9769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6566497087478638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006664160173386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1255798339844,297.1499938964844,293.1499938964844,0.2691975235939026,-5707.94921875,304.1612854003906,0.8427002429962158,0.4596379101276397,0.4174312949180603,293.1346435546875,297.1499938964844,293.1499938964844,0.262175440788269,-5208.6181640625,304.1604919433594,0.7619287967681885,0.3364154696464538,0.3236977159976959,293.0979309082031,297.1499938964844,293.1499938964844,0.415650725364685,-5526.5654296875,304.1604309082031,0.8581241369247437,0.4870179295539856,0.3434585928916931,293.117919921875,297.1499938964844,293.1499938964844,0.5900298953056335,-9831.5205078125,304.16180419921875,0.9459432363510132,0.6426103115081787,0.6109333634376526,293.1407470703125,297.1499938964844,293.1499938964844,0.0660328045487403,-8343.74609375,304.1544494628906,0.5173092484474182,0.1093484386801719,0.5187692046165466,290.84942626953125,291.1499938964844,265.45880126953125,263.88525390625,280.49371337890625,293.1307067871094,290.8530578613281,1.0,0.5493515729904175,0.9065704941749572,0.9065704941749572,1.0,1.0,-2.658363580703736,1.2140157222747805,1.4443477392196655,0.6081830263137817,0.0,0.0,1.0,189.09210205078125,168.0,102.84466552734376,-27886.529296875,1924.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.682373046875,309.0439453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6569684743881226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006667395355179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1311340332031,297.1499938964844,293.1499938964844,0.2674102187156677,-5676.40380859375,304.1625061035156,0.8468579053878784,0.4588574767112732,0.4165718257427215,293.138916015625,297.1499938964844,293.1499938964844,0.2604650855064392,-5180.70458984375,304.16168212890625,0.7657592296600342,0.3357711434364319,0.3229164481163025,293.1025390625,297.1499938964844,293.1499938964844,0.4137254059314728,-5505.61572265625,304.1620178222656,0.8628498315811157,0.4867754578590393,0.3431595265865326,293.123046875,297.1499938964844,293.1499938964844,0.5871476531028748,-9792.05078125,304.1648864746094,0.9516788125038148,0.6420120000839233,0.6101959347724915,293.14312744140625,297.1499938964844,293.1499938964844,0.0653342306613922,-8279.3798828125,304.1549072265625,0.5198980569839478,0.1090018898248672,0.5163214206695557,290.88983154296875,291.1499938964844,265.48443603515625,263.90484619140625,280.50994873046875,293.134033203125,290.8935852050781,1.0,0.5453546047210693,0.9054561257362366,0.9054561257362366,1.0,1.0,-2.6522057056427,1.2109375,1.4412680864334106,0.6064596176147461,0.0,0.0,1.0,183.94561767578125,156.0,107.65119934082033,-27893.3515625,1891.4393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75048828125,309.1111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6571539044380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000666927662678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1418151855469,297.1499938964844,293.1499938964844,0.2636506557464599,-5610.06005859375,304.1645812988281,0.8562417030334473,0.4571689665317535,0.4147224724292755,293.147216796875,297.1499938964844,293.1499938964844,0.2568535506725311,-5121.7958984375,304.1637878417969,0.7743769884109497,0.3343709111213684,0.3212307393550873,293.111328125,297.1499938964844,293.1499938964844,0.4096173346042633,-5461.0771484375,304.16485595703125,0.8734705448150635,0.4861962795257568,0.3424826264381408,293.1327514648437,297.1499938964844,293.1499938964844,0.5810006260871887,-9708.6591796875,304.1701354980469,0.9638497233390808,0.6407244205474854,0.6086181402206421,293.14752197265625,297.1499938964844,293.1499938964844,0.0638773962855339,-8145.84619140625,304.1557006835937,0.5258238911628723,0.1082802563905716,0.5112075805664062,290.97381591796875,291.1499938964844,265.5392150878906,263.9462585449219,280.5442810058594,293.1405639648437,290.977783203125,1.0,0.5369271039962769,0.9032273888587952,0.9032273888587952,1.0,1.0,-2.6391043663024902,1.2043975591659546,1.4347068071365356,0.6028080582618713,0.0,0.0,1.0,173.23463439941406,144.0,114.9242935180664,-27897.958984375,1823.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,309.2445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6571402549743652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006669138092547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1418151855469,297.1499938964844,293.1499938964844,0.2636506557464599,-5610.06005859375,304.1645812988281,0.8562417030334473,0.4571689665317535,0.4147224724292755,293.147216796875,297.1499938964844,293.1499938964844,0.2568535506725311,-5121.7958984375,304.1637878417969,0.7743769884109497,0.3343709111213684,0.3212307393550873,293.111328125,297.1499938964844,293.1499938964844,0.4096173346042633,-5461.0771484375,304.16485595703125,0.8734705448150635,0.4861962795257568,0.3424826264381408,293.1327514648437,297.1499938964844,293.1499938964844,0.5810006260871887,-9708.6591796875,304.1701354980469,0.9638497233390808,0.6407244205474854,0.6086181402206421,293.14752197265625,297.1499938964844,293.1499938964844,0.0638773962855339,-8145.84619140625,304.1557006835937,0.5258238911628723,0.1082802563905716,0.5112075805664062,290.97381591796875,291.1499938964844,265.5392150878906,263.9462585449219,280.5442810058594,293.1405639648437,290.977783203125,1.0,0.5369271039962769,0.9032273888587952,0.9032273888587952,1.0,1.0,-2.6391043663024902,1.2043975591659546,1.4347068071365356,0.6028080582618713,0.0,0.0,1.0,173.23463439941406,144.0,114.9242935180664,-27897.958984375,1823.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,309.2445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6571402549743652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006669138092547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1519775390625,297.1499938964844,293.1499938964844,0.2597039341926574,-5540.380859375,304.1662902832031,0.8671457767486572,0.4553169310092926,0.4127137660980224,293.1551513671875,297.1499938964844,293.1499938964844,0.2530454099178314,-5059.669921875,304.16552734375,0.7843053936958313,0.3328285217285156,0.3193970024585724,293.1195678710937,297.1499938964844,293.1499938964844,0.4052489995956421,-5413.86474609375,304.16717529296875,0.8856992125511169,0.4854995012283325,0.3417134582996368,293.1418151855469,297.1499938964844,293.1499938964844,0.5744712948799133,-9620.8251953125,304.1742858886719,0.976540207862854,0.6393227577209473,0.6069193482398987,293.15155029296875,297.1499938964844,293.1499938964844,0.0623670816421508,-8008.38232421875,304.15631103515625,0.5328235030174255,0.107529878616333,0.5058932900428772,291.06060791015625,291.1499938964844,265.59844970703125,263.990478515625,280.5809020996094,293.1470031738281,291.0646667480469,1.0,0.528052806854248,0.9009987115859984,0.9009987115859984,1.0,1.0,-2.625136613845825,1.1974334716796875,1.4277032613754272,0.5989322066307068,0.0,0.0,1.0,162.17181396484375,132.0,119.59391021728516,-27889.666015625,1753.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0129699707031,309.3741149902344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6582559943199158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006680461810901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1519775390625,297.1499938964844,293.1499938964844,0.2597039341926574,-5540.380859375,304.1662902832031,0.8671457767486572,0.4553169310092926,0.4127137660980224,293.1551513671875,297.1499938964844,293.1499938964844,0.2530454099178314,-5059.669921875,304.16552734375,0.7843053936958313,0.3328285217285156,0.3193970024585724,293.1195678710937,297.1499938964844,293.1499938964844,0.4052489995956421,-5413.86474609375,304.16717529296875,0.8856992125511169,0.4854995012283325,0.3417134582996368,293.1418151855469,297.1499938964844,293.1499938964844,0.5744712948799133,-9620.8251953125,304.1742858886719,0.976540207862854,0.6393227577209473,0.6069193482398987,293.15155029296875,297.1499938964844,293.1499938964844,0.0623670816421508,-8008.38232421875,304.15631103515625,0.5328235030174255,0.107529878616333,0.5058932900428772,291.06060791015625,291.1499938964844,265.59844970703125,263.990478515625,280.5809020996094,293.1470031738281,291.0646667480469,1.0,0.528052806854248,0.9009987115859984,0.9009987115859984,1.0,1.0,-2.625136613845825,1.1974334716796875,1.4277032613754272,0.5989322066307068,0.0,0.0,1.0,162.17181396484375,132.0,119.59391021728516,-27889.666015625,1753.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0129699707031,309.3741149902344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6582559943199158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006680461810901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1616516113281,297.1499938964844,293.1499938964844,0.2555094063282013,-5466.1513671875,304.1678466796875,0.8797604441642761,0.4533049762248993,0.4105554521083832,293.1628112792969,297.1499938964844,293.1499938964844,0.2489954084157943,-4993.44921875,304.1671142578125,0.7956467270851135,0.3311483263969421,0.3174255490303039,293.1273803710937,297.1499938964844,293.1499938964844,0.400543063879013,-5362.9990234375,304.1692810058594,0.899653434753418,0.4846892356872558,0.3408601880073547,293.1502990722656,297.1499938964844,293.1499938964844,0.5674659609794617,-9526.8876953125,304.1778564453125,0.9893075227737428,0.6378087997436523,0.6051088571548462,293.1551513671875,297.1499938964844,293.1499938964844,0.060795422643423,-7866.17431640625,304.1568298339844,0.54103684425354,0.1067557781934738,0.5004351735115051,291.15313720703125,291.1499938964844,265.6617736816406,264.03729248046875,280.61962890625,293.1533508300781,291.15753173828125,1.0,0.5188233852386475,0.8988468050956726,0.8988468050956726,1.0,1.0,-2.6104159355163574,1.19010591506958,1.4203099012374878,0.5948694944381714,0.0,0.0,0.9984272718429564,150.90780639648438,120.0,127.30673217773438,-27888.7578125,1681.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586303710937,309.51983642578125,278.1499938964844,0.0,18000.0,313.3099975585937,32444.65234375,36000.0,0.0,0.0,0.657693088054657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318172693252563,1.831844925880432,-2.771391154965385e-05,0.0,0.0006674749311059,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.1616516113281,297.1499938964844,293.1499938964844,0.2555094063282013,-5466.1513671875,304.1678466796875,0.8797604441642761,0.4533049762248993,0.4105554521083832,293.1628112792969,297.1499938964844,293.1499938964844,0.2489954084157943,-4993.44921875,304.1671142578125,0.7956467270851135,0.3311483263969421,0.3174255490303039,293.1273803710937,297.1499938964844,293.1499938964844,0.400543063879013,-5362.9990234375,304.1692810058594,0.899653434753418,0.4846892356872558,0.3408601880073547,293.1502990722656,297.1499938964844,293.1499938964844,0.5674659609794617,-9526.8876953125,304.1778564453125,0.9893075227737428,0.6378087997436523,0.6051088571548462,293.1551513671875,297.1499938964844,293.1499938964844,0.060795422643423,-7866.17431640625,304.1568298339844,0.54103684425354,0.1067557781934738,0.5004351735115051,291.15313720703125,291.1499938964844,265.6617736816406,264.03729248046875,280.61962890625,293.1533508300781,291.15753173828125,1.0,0.5188233852386475,0.8988468050956726,0.8988468050956726,1.0,1.0,-2.6104159355163574,1.19010591506958,1.4203099012374878,0.5948694944381714,0.0,0.0,0.9984272718429564,150.90780639648438,120.0,127.30673217773438,-27888.7578125,1681.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586303710937,309.51983642578125,278.1499938964844,0.0,18000.0,313.3099975585937,32444.65234375,36000.0,0.0,0.0,0.657693088054657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318172693252563,1.831844925880432,-2.771391154965385e-05,0.0,0.0006674749311059,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1707763671875,297.1499938964844,293.1499938964844,0.2511911690235138,-5389.5859375,304.1690979003906,0.8934298157691956,0.4511542320251465,0.4082790017127991,293.1700744628906,297.1499938964844,293.1499938964844,0.2448219060897827,-4925.0830078125,304.1683349609375,0.8077275156974792,0.3293506503105163,0.3153510391712188,293.1346740722656,297.1499938964844,293.1499938964844,0.3956633508205414,-5310.283203125,304.1709899902344,0.9153419733047484,0.4837823808193207,0.3399460911750793,293.15753173828125,297.1499938964844,293.1499938964844,0.5572646260261536,-9387.5078125,304.186279296875,0.9990000128746032,0.6363263726234436,0.6002491116523743,293.1583557128906,297.1499938964844,293.1499938964844,0.0592116899788379,-7723.82080078125,304.1571960449219,0.550018310546875,0.1059733480215072,0.4949811398983001,291.2478332519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6615905761719,293.1594543457031,291.2525329589844,1.0,0.5091480612754822,0.8966948390007019,0.8966948390007019,1.0,1.0,-2.591655731201172,1.1807676553726196,1.4108880758285522,0.5899437069892883,0.0,0.0,0.9790818691253662,140.00843811035156,108.0,132.07150268554688,-27841.705078125,1607.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953491210937,309.658203125,278.1499938964844,0.0,18000.0,313.3099975585937,33026.3359375,36000.0,0.0,0.0,0.6566561460494995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8296173810958865,1.829645156860352,-2.779655005724635e-05,0.0,0.0006664225365966,0.0,0.0,683.490966796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.1707763671875,297.1499938964844,293.1499938964844,0.2511911690235138,-5389.5859375,304.1690979003906,0.8934298157691956,0.4511542320251465,0.4082790017127991,293.1700744628906,297.1499938964844,293.1499938964844,0.2448219060897827,-4925.0830078125,304.1683349609375,0.8077275156974792,0.3293506503105163,0.3153510391712188,293.1346740722656,297.1499938964844,293.1499938964844,0.3956633508205414,-5310.283203125,304.1709899902344,0.9153419733047484,0.4837823808193207,0.3399460911750793,293.15753173828125,297.1499938964844,293.1499938964844,0.5572646260261536,-9387.5078125,304.186279296875,0.9990000128746032,0.6363263726234436,0.6002491116523743,293.1583557128906,297.1499938964844,293.1499938964844,0.0592116899788379,-7723.82080078125,304.1571960449219,0.550018310546875,0.1059733480215072,0.4949811398983001,291.2478332519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6615905761719,293.1594543457031,291.2525329589844,1.0,0.5091480612754822,0.8966948390007019,0.8966948390007019,1.0,1.0,-2.591655731201172,1.1807676553726196,1.4108880758285522,0.5899437069892883,0.0,0.0,0.9790818691253662,140.00843811035156,108.0,132.07150268554688,-27841.705078125,1607.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953491210937,309.658203125,278.1499938964844,0.0,18000.0,313.3099975585937,33026.3359375,36000.0,0.0,0.0,0.6566561460494995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8296173810958865,1.829645156860352,-2.779655005724635e-05,0.0,0.0006664225365966,0.0,0.0,683.490966796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
