time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720900,293.175048828125,297.1499938964844,293.1499938964844,0.2487934827804565,-5346.78173828125,304.16998291015625,0.8986716866493225,0.4500543475151062,0.4071728587150574,293.1734313964844,297.1499938964844,293.1499938964844,0.2425545156002044,-4887.67333984375,304.16912841796875,0.8121485710144043,0.3284343779087066,0.3143526315689087,293.1380310058594,297.1499938964844,293.1499938964844,0.3929051756858825,-5280.2705078125,304.17218017578125,0.9218817353248596,0.483314573764801,0.3395221829414367,293.1539306640625,297.1499938964844,293.1499938964844,0.5425682663917542,-9180.3037109375,304.2063903808594,0.9990000128746032,0.6369282603263855,0.5887072682380676,293.1596984863281,297.1499938964844,293.1499938964844,0.0584204345941543,-7652.3837890625,304.1573181152344,0.5534483790397644,0.1056073755025863,0.4926192164421081,291.3054504394531,291.1499938964844,265.76373291015625,264.11187744140625,280.6856384277344,293.16082763671875,291.3113098144531,1.0,0.5036758184432983,0.8956189155578613,0.8956189155578613,1.0,1.0,-2.5719757080078125,1.1711034774780271,1.4008721113204956,0.5847249031066895,0.0,0.0,0.963006317615509,135.61509704589844,108.0,148.28614807128906,-27751.013671875,1560.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370849609375,309.7411193847656,278.1499938964844,0.0,18000.0,313.7900085449219,33618.9296875,36000.0,0.0,0.0,0.6606558561325073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827370524406433,1.827398419380188,-2.7880667403223924e-05,0.0,0.0006704817060381,0.0,0.0,683.49951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.1793518066406,297.1499938964844,293.1499938964844,0.2460845112800598,-5298.1572265625,304.1712951660156,0.9044312834739684,0.4488943219184875,0.4060227274894714,293.1768493652344,297.1499938964844,293.1499938964844,0.2400191128253936,-4845.59033203125,304.1702880859375,0.8168584704399109,0.3274640738964081,0.3133139312267303,293.1414794921875,297.1499938964844,293.1499938964844,0.3897213637828827,-5245.40283203125,304.1739501953125,0.929097294807434,0.4827916026115417,0.3390681445598602,293.1427307128906,297.1499938964844,293.1499938964844,0.526225209236145,-8951.291015625,304.225830078125,0.9990000128746032,0.6390734314918518,0.5762634873390198,293.1610412597656,297.1499938964844,293.1499938964844,0.057550985366106,-7573.755859375,304.1575622558594,0.55724036693573,0.1052196845412254,0.4902031421661377,291.3743896484375,291.1499938964844,265.7994079589844,264.1377868652344,280.7098388671875,293.1610717773437,291.38153076171875,1.0,0.497880220413208,0.8946326971054077,0.8946326971054077,1.0,1.0,-2.550947904586792,1.1607942581176758,1.3901536464691162,0.5791496634483337,0.0,0.0,0.941223442554474,131.03713989257812,96.0,172.1724853515625,-27686.36328125,1512.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942932128906,309.8661193847656,278.1499938964844,0.0,18000.0,313.7900085449219,34547.953125,36000.0,0.0,0.0,0.6601389050483704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8238359689712524,1.8238639831542969,-2.8012398615828715e-05,0.0,0.0006699570803903,0.0,0.0,683.5003051757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721020,293.18780517578125,297.1499938964844,293.1499938964844,0.2404006570577621,-5195.92626953125,304.173583984375,0.9185879230499268,0.4464343190193176,0.403570145368576,293.1837463378906,297.1499938964844,293.1499938964844,0.2346861958503723,-4756.8837890625,304.1723327636719,0.8273295760154724,0.3253870010375976,0.311084896326065,293.1483459472656,297.1499938964844,293.1499938964844,0.3829427659511566,-5171.17578125,304.1771545410156,0.9452653527259828,0.4816153645515442,0.3380495905876159,293.1030578613281,297.1499938964844,293.1499938964844,0.4908879399299621,-8457.6787109375,304.2591247558594,0.9990000128746032,0.6472579836845398,0.5493193864822388,293.1635131835937,297.1499938964844,293.1499938964844,0.0557348504662513,-7410.451171875,304.1580505371094,0.5659490823745728,0.1044372767210006,0.4851674735546112,291.5213928222656,291.1499938964844,265.873046875,264.1910095214844,280.7616577148437,293.16314697265625,291.5263366699219,1.0,0.4854497015476227,0.8926602005958557,0.8926602005958557,1.0,1.0,-2.505679130554199,1.138615608215332,1.3670634031295776,0.5671689510345459,0.0,0.0,0.8814221620559692,121.43799591064452,99.0,183.49169921875,-27399.322265625,1412.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7762145996094,310.09356689453125,278.1499938964844,0.0,18000.0,313.7900085449219,36788.34765625,36000.0,0.0,0.0,0.6579614281654358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7775874137878418,1.777614951133728,-2.750762359937653e-05,0.0,0.000667747168336,0.0,0.0,647.2786865234375,0.0,0.0,0.0,0.9789774417877196,4.0,0.0,1.0
721080,293.18780517578125,297.1499938964844,293.1499938964844,0.2404006570577621,-5195.92626953125,304.173583984375,0.9185879230499268,0.4464343190193176,0.403570145368576,293.1837463378906,297.1499938964844,293.1499938964844,0.2346861958503723,-4756.8837890625,304.1723327636719,0.8273295760154724,0.3253870010375976,0.311084896326065,293.1483459472656,297.1499938964844,293.1499938964844,0.3829427659511566,-5171.17578125,304.1771545410156,0.9452653527259828,0.4816153645515442,0.3380495905876159,293.1030578613281,297.1499938964844,293.1499938964844,0.4908879399299621,-8457.6787109375,304.2591247558594,0.9990000128746032,0.6472579836845398,0.5493193864822388,293.1635131835937,297.1499938964844,293.1499938964844,0.0557348504662513,-7410.451171875,304.1580505371094,0.5659490823745728,0.1044372767210006,0.4851674735546112,291.5213928222656,291.1499938964844,265.873046875,264.1910095214844,280.7616577148437,293.16314697265625,291.5263366699219,1.0,0.4854497015476227,0.8926602005958557,0.8926602005958557,1.0,1.0,-2.505679130554199,1.138615608215332,1.3670634031295776,0.5671689510345459,0.0,0.0,0.8814221620559692,121.43799591064452,99.0,183.49169921875,-27399.322265625,1412.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7762145996094,310.09356689453125,278.1499938964844,0.0,18000.0,313.7900085449219,36788.34765625,36000.0,0.0,0.0,0.6579614281654358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7775874137878418,1.777614951133728,-2.750762359937653e-05,0.0,0.000667747168336,0.0,0.0,647.2786865234375,0.0,0.0,0.0,0.9789774417877196,4.0,0.0,1.0
721140,293.196044921875,297.1499938964844,293.1499938964844,0.2370023876428604,-5136.25634765625,304.1712646484375,0.9275344014167786,0.4438084065914154,0.4010861814022064,293.1907958984375,297.1499938964844,293.1499938964844,0.2312292605638504,-4700.78125,304.1705627441406,0.8334625959396362,0.3231036961078644,0.3087978065013885,293.15509033203125,297.1499938964844,293.1499938964844,0.3791897296905517,-5131.833984375,304.1742248535156,0.9550822377204896,0.4802890121936798,0.337016612291336,293.0554504394531,297.1499938964844,293.1499938964844,0.469048261642456,-8162.29638671875,304.2583312988281,0.9990000128746032,0.6581071615219116,0.5324802994728088,293.16558837890625,297.1499938964844,293.1499938964844,0.0545967258512973,-7311.533203125,304.1572265625,0.5710875391960144,0.1036722287535667,0.4808095395565033,291.5780944824219,291.1499938964844,265.949462890625,264.2459411621094,280.8141174316406,293.1721496582031,291.5786437988281,1.0,0.4775561392307281,0.8906877636909485,0.8906877636909485,1.0,1.0,-2.4732205867767334,1.1227136850357056,1.3505067825317385,0.558349072933197,0.0,0.0,0.8195251226425171,115.50656127929688,117.0,94.00367736816406,-26895.86328125,1345.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1715393066406,310.26300048828125,278.1499938964844,0.0,18000.0,313.3099975585937,37582.015625,36000.0,0.0,0.0,0.6485133171081543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643489956855774,1.64351487159729,-2.49013100983575e-05,0.0,0.0006581585621461,0.0,0.0,532.2312622070312,0.0,0.0,0.0,0.9158339500427246,4.0,0.0,1.0
721200,293.196044921875,297.1499938964844,293.1499938964844,0.2370023876428604,-5136.25634765625,304.1712646484375,0.9275344014167786,0.4438084065914154,0.4010861814022064,293.1907958984375,297.1499938964844,293.1499938964844,0.2312292605638504,-4700.78125,304.1705627441406,0.8334625959396362,0.3231036961078644,0.3087978065013885,293.15509033203125,297.1499938964844,293.1499938964844,0.3791897296905517,-5131.833984375,304.1742248535156,0.9550822377204896,0.4802890121936798,0.337016612291336,293.0554504394531,297.1499938964844,293.1499938964844,0.469048261642456,-8162.29638671875,304.2583312988281,0.9990000128746032,0.6581071615219116,0.5324802994728088,293.16558837890625,297.1499938964844,293.1499938964844,0.0545967258512973,-7311.533203125,304.1572265625,0.5710875391960144,0.1036722287535667,0.4808095395565033,291.5780944824219,291.1499938964844,265.949462890625,264.2459411621094,280.8141174316406,293.1721496582031,291.5786437988281,1.0,0.4775561392307281,0.8906877636909485,0.8906877636909485,1.0,1.0,-2.4732205867767334,1.1227136850357056,1.3505067825317385,0.558349072933197,0.0,0.0,0.8195251226425171,115.50656127929688,117.0,94.00367736816406,-26895.86328125,1345.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1715393066406,310.26300048828125,278.1499938964844,0.0,18000.0,313.3099975585937,37582.015625,36000.0,0.0,0.0,0.6485133171081543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643489956855774,1.64351487159729,-2.49013100983575e-05,0.0,0.0006581585621461,0.0,0.0,532.2312622070312,0.0,0.0,0.0,0.9158339500427246,4.0,0.0,1.0
721260,293.2040710449219,297.1499938964844,293.1499938964844,0.2362446933984756,-5125.63525390625,304.1653747558594,0.9226743578910828,0.4410150051116943,0.3986791968345642,293.1980895996094,297.1499938964844,293.1499938964844,0.2299440652132034,-4682.3037109375,304.165771484375,0.8296277523040771,0.3205917477607727,0.3065363466739654,293.1617126464844,297.1499938964844,293.1499938964844,0.379035472869873,-5133.4267578125,304.1662902832031,0.95151287317276,0.4788163304328918,0.3360572457313537,293.02850341796875,297.1499938964844,293.1499938964844,0.4719781279563904,-8227.01171875,304.2164306640625,0.9990000128746032,0.6660390496253967,0.5364745259284973,293.16778564453125,297.1499938964844,293.1499938964844,0.0542547330260276,-7286.61376953125,304.1553649902344,0.5677098035812378,0.1028338372707367,0.4774266481399536,291.532470703125,291.1499938964844,266.0283508300781,264.3023681640625,280.8576965332031,293.18048095703125,291.52813720703125,1.0,0.4780969023704529,0.8890647888183594,0.8890647888183594,1.0,1.0,-2.4671664237976074,1.119695067405701,1.3474712371826172,0.5563690662384033,0.0,0.0,0.770363450050354,116.43952941894533,135.0,-33.931827545166016,-26406.669921875,1342.4163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5875244140625,310.3536682128906,278.1499938964844,0.0,18000.0,313.3099975585937,37638.921875,36000.0,0.0,0.0,0.6400914192199707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48939847946167,1.4894205331802368,-2.1982677935739048e-05,0.0,0.0006496114074252,0.0,0.0,416.8056640625,0.0,0.0,0.0,0.8450774550437927,4.0,0.0,1.0
721320,293.2040710449219,297.1499938964844,293.1499938964844,0.2362446933984756,-5125.63525390625,304.1653747558594,0.9226743578910828,0.4410150051116943,0.3986791968345642,293.1980895996094,297.1499938964844,293.1499938964844,0.2299440652132034,-4682.3037109375,304.165771484375,0.8296277523040771,0.3205917477607727,0.3065363466739654,293.1617126464844,297.1499938964844,293.1499938964844,0.379035472869873,-5133.4267578125,304.1662902832031,0.95151287317276,0.4788163304328918,0.3360572457313537,293.02850341796875,297.1499938964844,293.1499938964844,0.4719781279563904,-8227.01171875,304.2164306640625,0.9990000128746032,0.6660390496253967,0.5364745259284973,293.16778564453125,297.1499938964844,293.1499938964844,0.0542547330260276,-7286.61376953125,304.1553649902344,0.5677098035812378,0.1028338372707367,0.4774266481399536,291.532470703125,291.1499938964844,266.0283508300781,264.3023681640625,280.8576965332031,293.18048095703125,291.52813720703125,1.0,0.4780969023704529,0.8890647888183594,0.8890647888183594,1.0,1.0,-2.4671664237976074,1.119695067405701,1.3474712371826172,0.5563690662384033,0.0,0.0,0.770363450050354,116.43952941894533,135.0,-33.931827545166016,-26406.669921875,1342.4163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5875244140625,310.3536682128906,278.1499938964844,0.0,18000.0,313.3099975585937,37638.921875,36000.0,0.0,0.0,0.6400914192199707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48939847946167,1.4894205331802368,-2.1982677935739048e-05,0.0,0.0006496114074252,0.0,0.0,416.8056640625,0.0,0.0,0.0,0.8450774550437927,4.0,0.0,1.0
721380,293.2118225097656,297.1499938964844,293.1499938964844,0.2368897497653961,-5140.611328125,304.1592102050781,0.9081747531890868,0.4380725920200348,0.3963038325309753,293.2054138183594,297.1499938964844,293.1499938964844,0.229784145951271,-4682.9482421875,304.16082763671875,0.8185240030288696,0.317889928817749,0.3042617738246918,293.1681213378906,297.1499938964844,293.1499938964844,0.3808846771717071,-5156.994140625,304.1578063964844,0.9378257989883424,0.4772235751152038,0.3351410925388336,293.0396728515625,297.1499938964844,293.1499938964844,0.4935580492019653,-8555.462890625,304.1581726074219,0.9990000128746032,0.6669347882270813,0.5560161471366882,293.1709899902344,297.1499938964844,293.1499938964844,0.054216768592596,-7290.45458984375,304.1536560058594,0.5577107071876526,0.1017394587397575,0.473943680524826,291.4318542480469,291.1499938964844,266.1093139648437,264.3600769042969,280.89361572265625,293.1847839355469,291.42657470703125,1.0,0.4843489527702331,0.8874418139457703,0.8874418139457703,1.0,1.0,-2.479759693145752,1.1257061958312988,1.3540533781051636,0.5593902468681335,0.0,0.0,0.7392767071723938,122.5449447631836,153.0,-111.47549438476562,-26116.34765625,1383.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00469970703125,310.4529113769531,278.1499938964844,0.0,18000.0,313.3099975585937,37198.15625,36000.0,0.0,0.0,0.6299576759338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3703086376190186,1.370328426361084,-1.9814939150819555e-05,0.0,0.000639326928649,0.0,0.0,339.5989990234375,0.0,0.0,0.0,0.7914271354675293,4.0,0.0,1.0
721440,293.2118225097656,297.1499938964844,293.1499938964844,0.2368897497653961,-5140.611328125,304.1592102050781,0.9081747531890868,0.4380725920200348,0.3963038325309753,293.2054138183594,297.1499938964844,293.1499938964844,0.229784145951271,-4682.9482421875,304.16082763671875,0.8185240030288696,0.317889928817749,0.3042617738246918,293.1681213378906,297.1499938964844,293.1499938964844,0.3808846771717071,-5156.994140625,304.1578063964844,0.9378257989883424,0.4772235751152038,0.3351410925388336,293.0396728515625,297.1499938964844,293.1499938964844,0.4935580492019653,-8555.462890625,304.1581726074219,0.9990000128746032,0.6669347882270813,0.5560161471366882,293.1709899902344,297.1499938964844,293.1499938964844,0.054216768592596,-7290.45458984375,304.1536560058594,0.5577107071876526,0.1017394587397575,0.473943680524826,291.4318542480469,291.1499938964844,266.1093139648437,264.3600769042969,280.89361572265625,293.1847839355469,291.42657470703125,1.0,0.4843489527702331,0.8874418139457703,0.8874418139457703,1.0,1.0,-2.479759693145752,1.1257061958312988,1.3540533781051636,0.5593902468681335,0.0,0.0,0.7392767071723938,122.5449447631836,153.0,-111.47549438476562,-26116.34765625,1383.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00469970703125,310.4529113769531,278.1499938964844,0.0,18000.0,313.3099975585937,37198.15625,36000.0,0.0,0.0,0.6299576759338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3703086376190186,1.370328426361084,-1.9814939150819555e-05,0.0,0.000639326928649,0.0,0.0,339.5989990234375,0.0,0.0,0.0,0.7914271354675293,4.0,0.0,1.0
721500,293.2156677246094,297.1499938964844,293.1499938964844,0.2373013645410537,-5149.51611328125,304.15679931640625,0.8993796706199646,0.4365319609642029,0.395108163356781,293.2090759277344,297.1499938964844,293.1499938964844,0.2297656834125518,-4684.142578125,304.1589050292969,0.8110790848731995,0.3164675235748291,0.303110659122467,293.1712951660156,297.1499938964844,293.1499938964844,0.3819756507873535,-5170.27099609375,304.1544189453125,0.9283719062805176,0.4763709008693695,0.3346854150295257,293.05926513671875,297.1499938964844,293.1499938964844,0.5092526078224182,-8786.181640625,304.128173828125,0.9990000128746032,0.664490818977356,0.5699560642242432,293.1731262207031,297.1499938964844,293.1499938964844,0.0541534051299095,-7288.69873046875,304.1531066894531,0.5509977340698242,0.1010499149560928,0.4718640148639679,291.3783264160156,291.1499938964844,266.1504821777344,264.3893127441406,280.9091796875,293.18475341796875,291.37322998046875,1.0,0.4890342652797699,0.8866302967071533,0.8866302967071533,1.0,1.0,-2.4906375408172607,1.1309335231781006,1.3597040176391602,0.5621111989021301,0.0,0.0,0.7294231057167053,127.09001922607422,153.0,-128.09255981445312,-26047.328125,1416.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1815795898437,310.4977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,36941.8203125,35280.0,0.0,0.0,0.6230174899101257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283064365386963,1.3283255100250244,-1.90686641872162e-05,0.0,0.0006322835106402,0.0,0.0,314.7345886230469,0.0,0.0,0.0,0.7627128958702087,4.0,0.0,1.0
721560,293.21954345703125,297.1499938964844,293.1499938964844,0.2379987239837646,-5163.66357421875,304.154296875,0.8899129033088684,0.4349427819252014,0.3938968181610107,293.2127685546875,297.1499938964844,293.1499938964844,0.229974940419197,-4689.24462890625,304.1568908691406,0.8024970293045044,0.3149971067905426,0.3019437789916992,293.1744384765625,297.1499938964844,293.1499938964844,0.3834832608699798,-5188.12890625,304.15087890625,0.9179360866546632,0.4754796922206878,0.3342241644859314,293.0873107910156,297.1499938964844,293.1499938964844,0.5280663967132568,-9058.25390625,304.0979309082031,0.9990000128746032,0.6601430177688599,0.5859885811805725,293.1756591796875,297.1499938964844,293.1499938964844,0.0541024543344974,-7288.6923828125,304.15264892578125,0.5435396432876587,0.1002611070871353,0.4694785475730896,291.31317138671875,291.1499938964844,266.19207763671875,264.4188232421875,280.9246520996094,293.1850280761719,291.30780029296875,1.0,0.4945009350776672,0.885545015335083,0.885545015335083,1.0,1.0,-2.5036189556121826,1.1371580362319946,1.366460919380188,0.5653653144836426,0.0,0.0,0.7250117659568787,132.4639892578125,156.0,-150.90377807617188,-25963.697265625,1456.4771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3206481933594,310.508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,36044.54296875,35280.0,0.0,0.0,0.6174182891845703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2889913320541382,1.2890095710754397,-1.824089304136578e-05,0.0,0.0006266010459512,0.0,0.0,290.9288635253906,0.0,0.0,0.0,0.7537871599197388,4.0,0.0,1.0
721620,293.2269592285156,297.1499938964844,293.1499938964844,0.237820103764534,-5162.130859375,304.1532592773437,0.8755490779876709,0.431677371263504,0.3913061320781708,293.2197570800781,297.1499938964844,293.1499938964844,0.2290323674678802,-4675.3515625,304.15625,0.7890001535415649,0.311985969543457,0.2994416952133178,293.18048095703125,297.1499938964844,293.1499938964844,0.3844319880008697,-5199.41943359375,304.1491394042969,0.903099000453949,0.4736347794532776,0.3331904709339142,293.1567077636719,297.1499938964844,293.1499938964844,0.5572958588600159,-9467.576171875,304.0673522949219,0.9990000128746032,0.6476806998252869,0.6105867028236389,293.1808776855469,297.1499938964844,293.1499938964844,0.0534020513296127,-7234.1640625,304.1529541015625,0.5315854549407959,0.0985533595085144,0.4634423553943634,291.2423400878906,291.1499938964844,266.2762756347656,264.4784240722656,280.9646911621094,293.1933898925781,291.23980712890625,1.0,0.5018051266670227,0.8833744525909424,0.8833744525909424,1.0,1.0,-2.5185658931732178,1.1441965103149414,1.3743692636489868,0.5692065954208374,0.0,0.0,0.7180395722389221,140.82778930664062,159.0,-106.10016632080078,-25922.107421875,1511.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4723205566406,310.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,35607.171875,35280.0,0.0,0.0,0.6068621277809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2578706741333008,1.2578883171081543,-1.766067543940153e-05,0.0,0.0006158879259601,0.0,0.0,273.66729736328125,0.0,0.0,0.0,0.7395423650741577,4.0,0.0,1.0
721680,293.2269592285156,297.1499938964844,293.1499938964844,0.237820103764534,-5162.130859375,304.1532592773437,0.8755490779876709,0.431677371263504,0.3913061320781708,293.2197570800781,297.1499938964844,293.1499938964844,0.2290323674678802,-4675.3515625,304.15625,0.7890001535415649,0.311985969543457,0.2994416952133178,293.18048095703125,297.1499938964844,293.1499938964844,0.3844319880008697,-5199.41943359375,304.1491394042969,0.903099000453949,0.4736347794532776,0.3331904709339142,293.1567077636719,297.1499938964844,293.1499938964844,0.5572958588600159,-9467.576171875,304.0673522949219,0.9990000128746032,0.6476806998252869,0.6105867028236389,293.1808776855469,297.1499938964844,293.1499938964844,0.0534020513296127,-7234.1640625,304.1529541015625,0.5315854549407959,0.0985533595085144,0.4634423553943634,291.2423400878906,291.1499938964844,266.2762756347656,264.4784240722656,280.9646911621094,293.1933898925781,291.23980712890625,1.0,0.5018051266670227,0.8833744525909424,0.8833744525909424,1.0,1.0,-2.5185658931732178,1.1441965103149414,1.3743692636489868,0.5692065954208374,0.0,0.0,0.7180395722389221,140.82778930664062,159.0,-106.10016632080078,-25922.107421875,1511.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4723205566406,310.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,35607.171875,35280.0,0.0,0.0,0.6068621277809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2578706741333008,1.2578883171081543,-1.766067543940153e-05,0.0,0.0006158879259601,0.0,0.0,273.66729736328125,0.0,0.0,0.0,0.7395423650741577,4.0,0.0,1.0
721740,293.2338562011719,297.1499938964844,293.1499938964844,0.2363114655017852,-5135.54638671875,304.1547546386719,0.859275221824646,0.4283283650875091,0.3887355029582977,293.22613525390625,297.1499938964844,293.1499938964844,0.2270216941833496,-4642.58935546875,304.1575927734375,0.7736003398895264,0.3089253604412079,0.2969891726970672,293.1861572265625,297.1499938964844,293.1499938964844,0.3836044371128082,-5190.10400390625,304.1509094238281,0.8869354128837585,0.4717180430889129,0.3321853280067444,293.2108459472656,297.1499938964844,293.1499938964844,0.5557217597961426,-9426.1181640625,304.09881591796875,0.985348343849182,0.6364471316337585,0.6057892441749573,293.18487548828125,297.1499938964844,293.1499938964844,0.0524864196777343,-7158.29736328125,304.15350341796875,0.5187435150146484,0.0969619750976562,0.4580646455287933,291.2269592285156,291.1499938964844,266.3616027832031,264.5386962890625,281.02313232421875,293.2123107910156,291.22705078125,1.0,0.5059031248092651,0.8812038898468018,0.8812038898468018,1.0,1.0,-2.4989981651306152,1.134409785270691,1.3645883798599243,0.5642518401145935,0.0,0.0,0.7096623778343201,150.59375,162.0,-36.90844345092773,-25641.12109375,1527.7679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5126037597656,310.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,35563.37109375,34200.0,0.0,0.0,0.5970743894577026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2344069480895996,1.2344242334365845,-1.7295660654781386e-05,0.0,0.0006059546140022,0.0,0.0,261.8558044433594,0.0,0.0,0.0,0.7139689326286316,4.0,0.0,1.0
721800,293.2338562011719,297.1499938964844,293.1499938964844,0.2363114655017852,-5135.54638671875,304.1547546386719,0.859275221824646,0.4283283650875091,0.3887355029582977,293.22613525390625,297.1499938964844,293.1499938964844,0.2270216941833496,-4642.58935546875,304.1575927734375,0.7736003398895264,0.3089253604412079,0.2969891726970672,293.1861572265625,297.1499938964844,293.1499938964844,0.3836044371128082,-5190.10400390625,304.1509094238281,0.8869354128837585,0.4717180430889129,0.3321853280067444,293.2108459472656,297.1499938964844,293.1499938964844,0.5557217597961426,-9426.1181640625,304.09881591796875,0.985348343849182,0.6364471316337585,0.6057892441749573,293.18487548828125,297.1499938964844,293.1499938964844,0.0524864196777343,-7158.29736328125,304.15350341796875,0.5187435150146484,0.0969619750976562,0.4580646455287933,291.2269592285156,291.1499938964844,266.3616027832031,264.5386962890625,281.02313232421875,293.2123107910156,291.22705078125,1.0,0.5059031248092651,0.8812038898468018,0.8812038898468018,1.0,1.0,-2.4989981651306152,1.134409785270691,1.3645883798599243,0.5642518401145935,0.0,0.0,0.7096623778343201,150.59375,162.0,-36.90844345092773,-25641.12109375,1527.7679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5126037597656,310.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,35563.37109375,34200.0,0.0,0.0,0.5970743894577026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2344069480895996,1.2344242334365845,-1.7295660654781386e-05,0.0,0.0006059546140022,0.0,0.0,261.8558044433594,0.0,0.0,0.0,0.7139689326286316,4.0,0.0,1.0
721860,293.2409362792969,297.1499938964844,293.1499938964844,0.234717771410942,-5107.64892578125,304.15594482421875,0.8478131890296936,0.4247709214687347,0.3858955204486847,293.2327880859375,297.1499938964844,293.1499938964844,0.2248516827821731,-4607.32470703125,304.15875244140625,0.7624849081039429,0.3056530356407165,0.294264018535614,293.192138671875,297.1499938964844,293.1499938964844,0.382634162902832,-5179.44677734375,304.1523742675781,0.8756210803985596,0.469584971666336,0.3309680521488189,293.23297119140625,297.1499938964844,293.1499938964844,0.5519498586654663,-9360.138671875,304.1220092773437,0.972281813621521,0.6303802132606506,0.5995128154754639,293.1883850097656,297.1499938964844,293.1499938964844,0.0515378788113594,-7080.314453125,304.1539306640625,0.5095950961112976,0.0953619480133056,0.4523786604404449,291.2072448730469,291.1499938964844,266.4477233886719,264.5994567871094,281.0794372558594,293.225830078125,291.2077941894531,1.0,0.5079439282417297,0.8790178894996643,0.8790178894996643,1.0,1.0,-2.476614475250244,1.1233381032943726,1.3532764911651611,0.5581992268562317,0.0,0.0,0.704157292842865,157.6151580810547,165.0,-19.568294525146484,-25245.287109375,1527.9161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55548095703125,310.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,34478.83984375,34200.0,0.0,0.0,0.5870988368988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1963436603546145,1.1963601112365725,-1.6488553228555247e-05,0.0,0.0005958306719549,0.0,0.0,241.0077362060547,0.0,0.0,0.0,0.7095693349838257,4.0,0.0,1.0
721920,293.2409362792969,297.1499938964844,293.1499938964844,0.234717771410942,-5107.64892578125,304.15594482421875,0.8478131890296936,0.4247709214687347,0.3858955204486847,293.2327880859375,297.1499938964844,293.1499938964844,0.2248516827821731,-4607.32470703125,304.15875244140625,0.7624849081039429,0.3056530356407165,0.294264018535614,293.192138671875,297.1499938964844,293.1499938964844,0.382634162902832,-5179.44677734375,304.1523742675781,0.8756210803985596,0.469584971666336,0.3309680521488189,293.23297119140625,297.1499938964844,293.1499938964844,0.5519498586654663,-9360.138671875,304.1220092773437,0.972281813621521,0.6303802132606506,0.5995128154754639,293.1883850097656,297.1499938964844,293.1499938964844,0.0515378788113594,-7080.314453125,304.1539306640625,0.5095950961112976,0.0953619480133056,0.4523786604404449,291.2072448730469,291.1499938964844,266.4477233886719,264.5994567871094,281.0794372558594,293.225830078125,291.2077941894531,1.0,0.5079439282417297,0.8790178894996643,0.8790178894996643,1.0,1.0,-2.476614475250244,1.1233381032943726,1.3532764911651611,0.5581992268562317,0.0,0.0,0.704157292842865,157.6151580810547,165.0,-19.568294525146484,-25245.287109375,1527.9161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55548095703125,310.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,34478.83984375,34200.0,0.0,0.0,0.5870988368988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1963436603546145,1.1963601112365725,-1.6488553228555247e-05,0.0,0.0005958306719549,0.0,0.0,241.0077362060547,0.0,0.0,0.0,0.7095693349838257,4.0,0.0,1.0
721980,293.24761962890625,297.1499938964844,293.1499938964844,0.2324400544166565,-5067.115234375,304.15771484375,0.8391925692558289,0.4211091995239258,0.3828706443309784,293.2391967773437,297.1499938964844,293.1499938964844,0.2220319062471389,-4560.8583984375,304.1605224609375,0.7539495229721069,0.3022522330284118,0.2913214564323425,293.1979675292969,297.1499938964844,293.1499938964844,0.3806844055652618,-5157.841796875,304.15478515625,0.8672727942466736,0.4673359394073486,0.3295990824699402,293.2439880371094,297.1499938964844,293.1499938964844,0.5484916567802429,-9304.6396484375,304.1368713378906,0.962267816066742,0.6260337233543396,0.595409095287323,293.19146728515625,297.1499938964844,293.1499938964844,0.0503813251852989,-6983.9208984375,304.154541015625,0.5025373101234436,0.0937631875276565,0.446298211812973,291.2102966308594,291.1499938964844,266.5342712402344,264.6604309082031,281.1335144042969,293.2352905273437,291.21026611328125,1.0,0.5089566111564636,0.8768318891525269,0.8768318891525269,1.0,1.0,-2.455564498901367,1.1129016876220703,1.3426629304885864,0.5525479316711426,0.0,0.0,0.6957843899726868,162.8141632080078,168.0,-4.524331569671631,-24910.66015625,1522.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56317138671875,310.4747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,34471.57421875,34200.0,0.0,0.0,0.5773763060569763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1699142456054688,1.169930338859558,-1.6107143892440945e-05,0.0,0.0005859635421074,0.0,0.0,228.980712890625,0.0,0.0,0.0,0.6980707049369812,4.0,0.0,1.0
722040,293.24761962890625,297.1499938964844,293.1499938964844,0.2324400544166565,-5067.115234375,304.15771484375,0.8391925692558289,0.4211091995239258,0.3828706443309784,293.2391967773437,297.1499938964844,293.1499938964844,0.2220319062471389,-4560.8583984375,304.1605224609375,0.7539495229721069,0.3022522330284118,0.2913214564323425,293.1979675292969,297.1499938964844,293.1499938964844,0.3806844055652618,-5157.841796875,304.15478515625,0.8672727942466736,0.4673359394073486,0.3295990824699402,293.2439880371094,297.1499938964844,293.1499938964844,0.5484916567802429,-9304.6396484375,304.1368713378906,0.962267816066742,0.6260337233543396,0.595409095287323,293.19146728515625,297.1499938964844,293.1499938964844,0.0503813251852989,-6983.9208984375,304.154541015625,0.5025373101234436,0.0937631875276565,0.446298211812973,291.2102966308594,291.1499938964844,266.5342712402344,264.6604309082031,281.1335144042969,293.2352905273437,291.21026611328125,1.0,0.5089566111564636,0.8768318891525269,0.8768318891525269,1.0,1.0,-2.455564498901367,1.1129016876220703,1.3426629304885864,0.5525479316711426,0.0,0.0,0.6957843899726868,162.8141632080078,168.0,-4.524331569671631,-24910.66015625,1522.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56317138671875,310.4747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,34471.57421875,34200.0,0.0,0.0,0.5773763060569763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1699142456054688,1.169930338859558,-1.6107143892440945e-05,0.0,0.0005859635421074,0.0,0.0,228.980712890625,0.0,0.0,0.0,0.6980707049369812,4.0,0.0,1.0
722100,293.2507629394531,297.1499938964844,293.1499938964844,0.2312947362661361,-5046.791015625,304.15838623046875,0.8354648947715759,0.4192548990249634,0.3813192248344421,293.2422790527344,297.1499938964844,293.1499938964844,0.220594048500061,-4537.1953125,304.1612243652344,0.7502233982086182,0.3005180954933166,0.2897994518280029,293.20074462890625,297.1499938964844,293.1499938964844,0.3796877562999725,-5146.90625,304.1557312011719,0.8637219667434692,0.4661860167980194,0.3288823068141937,293.2478332519531,297.1499938964844,293.1499938964844,0.5469228625297546,-9280.482421875,304.1420593261719,0.9578717350959778,0.6240856051445007,0.5936360359191895,293.1928405761719,297.1499938964844,293.1499938964844,0.0497970953583717,-6935.4697265625,304.15478515625,0.4994494318962097,0.0929685682058334,0.4432017803192138,291.21051025390625,291.1499938964844,266.57763671875,264.69097900390625,281.16021728515625,293.2392578125,291.2104187011719,1.0,0.5092240571975708,0.8757389187812805,0.8757389187812805,1.0,1.0,-2.4451611042022705,1.1077407598495483,1.3374202251434326,0.5497608780860901,0.0,0.0,0.6917269229888916,165.01707458496094,168.0,-2.310868978500366,-24740.833984375,1517.7828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5582275390625,310.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,34465.6015625,33120.0,0.0,0.0,0.5726041197776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1571913957595823,1.1572073698043823,-1.5926003470667638e-05,0.0,0.0005811203736811,0.0,0.0,223.34585571289065,0.0,0.0,0.0,0.6775685548782349,4.0,0.0,1.0
722160,293.2537536621094,297.1499938964844,293.1499938964844,0.2306631803512573,-5036.2177734375,304.15802001953125,0.8319807052612305,0.4173923134803772,0.3797504305839538,293.2452392578125,297.1499938964844,293.1499938964844,0.2195624113082885,-4520.783203125,304.1610412597656,0.746730387210846,0.2987667024135589,0.2882525026798248,293.2033386230469,297.1499938964844,293.1499938964844,0.3793990015983581,-5144.22119140625,304.1552124023437,0.860440731048584,0.4650283455848694,0.3281518518924713,293.2510681152344,297.1499938964844,293.1499938964844,0.5463821291923523,-9271.826171875,304.1444702148437,0.9537188410758972,0.6222085356712341,0.5919398665428162,293.1941223144531,297.1499938964844,293.1499938964844,0.0493351891636848,-6898.70654296875,304.1547546386719,0.496546059846878,0.0921762213110923,0.440086156129837,291.1883544921875,291.1499938964844,266.6209716796875,264.72149658203125,281.1864624023437,293.24273681640625,291.1874084472656,1.0,0.5093867778778076,0.8748435974121094,0.8748435974121094,1.0,1.0,-2.4347593784332275,1.1025975942611694,1.3321619033813477,0.5469952821731567,0.0,0.0,0.6912936568260193,167.05215454101562,171.0,-27.689672470092773,-24494.0,1512.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56396484375,310.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,33473.23046875,33120.0,0.0,0.0,0.5677253603935242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132910132408142,1.132925510406494,-1.5363908460130915e-05,0.0,0.0005761691136285,0.0,0.0,210.5985107421875,0.0,0.0,0.0,0.6795670986175537,4.0,0.0,1.0
722220,293.2593994140625,297.1499938964844,293.1499938964844,0.2281124740839004,-4990.67724609375,304.1595764160156,0.8255003690719604,0.4136174321174621,0.3765656054019928,293.2509155273437,297.1499938964844,293.1499938964844,0.2164161950349807,-4468.68359375,304.16259765625,0.7402327656745911,0.2952023446559906,0.2850905656814575,293.2083435058594,297.1499938964844,293.1499938964844,0.377031922340393,-5118.15185546875,304.15740966796875,0.8544538021087646,0.4626652896404266,0.3266560733318329,293.256591796875,297.1499938964844,293.1499938964844,0.5428174734115601,-9219.5810546875,304.15216064453125,0.9459068775177002,0.6185274720191956,0.5886566042900085,293.1964416503906,297.1499938964844,293.1499938964844,0.0480914339423179,-6795.4853515625,304.1552429199219,0.4910802543163299,0.0905848294496536,0.4337806105613708,291.1966247558594,291.1499938964844,266.7074584960937,264.782470703125,281.2381896972656,293.2481994628906,291.1966552734375,1.0,0.5094817876815796,0.8730529546737671,0.8730529546737671,1.0,1.0,-2.413818359375,1.0922439098358154,1.3215744495391846,0.5414451360702515,0.0,0.0,0.6845743656158447,170.77281188964844,174.0,-0.6657394766807556,-24203.7890625,1501.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54461669921875,310.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,33340.6953125,33120.0,0.0,0.0,0.5582888722419739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153444051742554,1.1153595447540283,-1.50941195897758e-05,0.0,0.0005665922071784,0.0,0.0,203.0054473876953,0.0,0.0,0.0,0.6714822053909302,4.0,0.0,1.0
722280,293.2593994140625,297.1499938964844,293.1499938964844,0.2281124740839004,-4990.67724609375,304.1595764160156,0.8255003690719604,0.4136174321174621,0.3765656054019928,293.2509155273437,297.1499938964844,293.1499938964844,0.2164161950349807,-4468.68359375,304.16259765625,0.7402327656745911,0.2952023446559906,0.2850905656814575,293.2083435058594,297.1499938964844,293.1499938964844,0.377031922340393,-5118.15185546875,304.15740966796875,0.8544538021087646,0.4626652896404266,0.3266560733318329,293.256591796875,297.1499938964844,293.1499938964844,0.5428174734115601,-9219.5810546875,304.15216064453125,0.9459068775177002,0.6185274720191956,0.5886566042900085,293.1964416503906,297.1499938964844,293.1499938964844,0.0480914339423179,-6795.4853515625,304.1552429199219,0.4910802543163299,0.0905848294496536,0.4337806105613708,291.1966247558594,291.1499938964844,266.7074584960937,264.782470703125,281.2381896972656,293.2481994628906,291.1966552734375,1.0,0.5094817876815796,0.8730529546737671,0.8730529546737671,1.0,1.0,-2.413818359375,1.0922439098358154,1.3215744495391846,0.5414451360702515,0.0,0.0,0.6845743656158447,170.77281188964844,174.0,-0.6657394766807556,-24203.7890625,1501.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54461669921875,310.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,33340.6953125,33120.0,0.0,0.0,0.5582888722419739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153444051742554,1.1153595447540283,-1.50941195897758e-05,0.0,0.0005665922071784,0.0,0.0,203.0054473876953,0.0,0.0,0.0,0.6714822053909302,4.0,0.0,1.0
722340,293.2646789550781,297.1499938964844,293.1499938964844,0.2256518006324768,-4946.94384765625,304.1604919433594,0.8193721771240234,0.4097762405872345,0.3733078241348266,293.2562866210937,297.1499938964844,293.1499938964844,0.213306725025177,-4417.3095703125,304.16357421875,0.7341346144676208,0.2915552854537964,0.2818384170532226,293.2130126953125,297.1499938964844,293.1499938964844,0.3747682571411133,-5093.53076171875,304.15869140625,0.8489605188369751,0.4602401256561279,0.3251059353351593,293.2613525390625,297.1499938964844,293.1499938964844,0.5393525958061218,-9170.4169921875,304.1571655273437,0.9384790658950806,0.6148614883422852,0.585389256477356,293.19854736328125,297.1499938964844,293.1499938964844,0.0468595549464225,-6694.09130859375,304.1555480957031,0.4857944250106811,0.0889808386564254,0.4273689091205597,291.19873046875,291.1499938964844,266.7933959960937,264.8431091308594,281.2896728515625,293.2531433105469,291.19873046875,1.0,0.5093695521354675,0.8712623119354248,0.8712623119354248,1.0,1.0,-2.392508029937744,1.081708312034607,1.3107997179031372,0.5358162522315979,0.0,0.0,0.6779450178146362,174.21087646484375,162.0,1.907875061035156,-23873.408203125,1487.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50146484375,310.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,33329.39453125,32040.0,0.0,0.0,0.5492236614227295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0948371887207031,1.094852089881897,-1.4816330804023892e-05,0.0,0.0005573921953327,0.0,0.0,194.7133636474609,0.0,0.0,0.0,0.6477333307266235,4.0,0.0,1.0
722400,293.2646789550781,297.1499938964844,293.1499938964844,0.2256518006324768,-4946.94384765625,304.1604919433594,0.8193721771240234,0.4097762405872345,0.3733078241348266,293.2562866210937,297.1499938964844,293.1499938964844,0.213306725025177,-4417.3095703125,304.16357421875,0.7341346144676208,0.2915552854537964,0.2818384170532226,293.2130126953125,297.1499938964844,293.1499938964844,0.3747682571411133,-5093.53076171875,304.15869140625,0.8489605188369751,0.4602401256561279,0.3251059353351593,293.2613525390625,297.1499938964844,293.1499938964844,0.5393525958061218,-9170.4169921875,304.1571655273437,0.9384790658950806,0.6148614883422852,0.585389256477356,293.19854736328125,297.1499938964844,293.1499938964844,0.0468595549464225,-6694.09130859375,304.1555480957031,0.4857944250106811,0.0889808386564254,0.4273689091205597,291.19873046875,291.1499938964844,266.7933959960937,264.8431091308594,281.2896728515625,293.2531433105469,291.19873046875,1.0,0.5093695521354675,0.8712623119354248,0.8712623119354248,1.0,1.0,-2.392508029937744,1.081708312034607,1.3107997179031372,0.5358162522315979,0.0,0.0,0.6779450178146362,174.21087646484375,162.0,1.907875061035156,-23873.408203125,1487.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50146484375,310.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,33329.39453125,32040.0,0.0,0.0,0.5492236614227295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0948371887207031,1.094852089881897,-1.4816330804023892e-05,0.0,0.0005573921953327,0.0,0.0,194.7133636474609,0.0,0.0,0.0,0.6477333307266235,4.0,0.0,1.0
722460,293.269287109375,297.1499938964844,293.1499938964844,0.2233749330043792,-4906.79150390625,304.160888671875,0.8187652230262756,0.40593421459198,0.3698040544986725,293.2611694335937,297.1499938964844,293.1499938964844,0.2102311104536056,-4366.671875,304.1642761230469,0.7328758835792542,0.2878757119178772,0.2783001661300659,293.2170715332031,297.1499938964844,293.1499938964844,0.372751772403717,-5071.8837890625,304.1593322753906,0.8494287133216858,0.4578194916248321,0.3233687281608581,293.2652587890625,297.1499938964844,293.1499938964844,0.5362756848335266,-9127.716796875,304.1601257324219,0.9388858675956726,0.6112479567527771,0.5819200873374939,293.2002258300781,297.1499938964844,293.1499938964844,0.0455074645578861,-6584.10009765625,304.1559753417969,0.4839014112949371,0.0874092653393745,0.4198905825614929,291.1845703125,291.1499938964844,266.8784484863281,264.9032897949219,281.3414001464844,293.2574157714844,291.1856384277344,1.0,0.5044724941253662,0.8695235848426819,0.8695235848426819,1.0,1.0,-2.368812561035156,1.070010781288147,1.2988016605377195,0.5296182036399841,0.0,0.0,0.6752352714538574,171.55982971191406,150.0,-0.3431333899497986,-23492.39453125,1447.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4720764160156,310.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,32217.634765625,32040.0,0.0,0.0,0.5401620268821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0680441856384275,1.0680584907531738,-1.4213005670171697e-05,0.0,0.000548195792362,0.0,0.0,181.8588409423828,0.0,0.0,0.0,0.6481172442436218,4.0,0.0,1.0
722520,293.269287109375,297.1499938964844,293.1499938964844,0.2233749330043792,-4906.79150390625,304.160888671875,0.8187652230262756,0.40593421459198,0.3698040544986725,293.2611694335937,297.1499938964844,293.1499938964844,0.2102311104536056,-4366.671875,304.1642761230469,0.7328758835792542,0.2878757119178772,0.2783001661300659,293.2170715332031,297.1499938964844,293.1499938964844,0.372751772403717,-5071.8837890625,304.1593322753906,0.8494287133216858,0.4578194916248321,0.3233687281608581,293.2652587890625,297.1499938964844,293.1499938964844,0.5362756848335266,-9127.716796875,304.1601257324219,0.9388858675956726,0.6112479567527771,0.5819200873374939,293.2002258300781,297.1499938964844,293.1499938964844,0.0455074645578861,-6584.10009765625,304.1559753417969,0.4839014112949371,0.0874092653393745,0.4198905825614929,291.1845703125,291.1499938964844,266.8784484863281,264.9032897949219,281.3414001464844,293.2574157714844,291.1856384277344,1.0,0.5044724941253662,0.8695235848426819,0.8695235848426819,1.0,1.0,-2.368812561035156,1.070010781288147,1.2988016605377195,0.5296182036399841,0.0,0.0,0.6752352714538574,171.55982971191406,150.0,-0.3431333899497986,-23492.39453125,1447.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4720764160156,310.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,32217.634765625,32040.0,0.0,0.0,0.5401620268821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0680441856384275,1.0680584907531738,-1.4213005670171697e-05,0.0,0.000548195792362,0.0,0.0,181.8588409423828,0.0,0.0,0.0,0.6481172442436218,4.0,0.0,1.0
722580,293.27325439453125,297.1499938964844,293.1499938964844,0.2204746156930923,-4854.85400390625,304.1620788574219,0.8218307495117188,0.4021082520484924,0.3661723434925079,293.2654113769531,297.1499938964844,293.1499938964844,0.2065889984369278,-4305.94384765625,304.1655578613281,0.734786868095398,0.2841942012310028,0.274606853723526,293.2205505371094,297.1499938964844,293.1499938964844,0.3698318898677826,-5039.97314453125,304.1610412597656,0.8538610935211182,0.4554109275341034,0.3215308487415313,293.2685546875,297.1499938964844,293.1499938964844,0.531917929649353,-9067.3505859375,304.1639404296875,0.9444800615310668,0.607658863067627,0.5783319473266602,293.2013244628906,297.1499938964844,293.1499938964844,0.0439485199749469,-6456.1337890625,304.1565856933594,0.4844172596931457,0.0859139263629913,0.4120176434516907,291.19451904296875,291.1499938964844,266.9623107910156,264.9628295898437,281.3928527832031,293.26104736328125,291.1947937011719,1.0,0.4970174729824066,0.8677847981452942,0.8677847981452942,1.0,1.0,-2.344037771224976,1.0577908754348757,1.2862470149993896,0.5231483578681946,0.0,0.0,0.6684703230857849,165.04624938964844,138.0,7.373087406158447,-23146.41796875,1390.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4221496582031,310.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32237.302734375,32040.0,0.0,0.0,0.5314719080924988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0484222173690796,1.0484362840652466,-1.3965267498861069e-05,0.0,0.0005393764004111,0.0,0.0,174.5816650390625,0.0,0.0,0.0,0.6398236751556396,4.0,0.0,1.0
