time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722640,293.27325439453125,297.1499938964844,293.1499938964844,0.2204746156930923,-4854.85400390625,304.1620788574219,0.8218307495117188,0.4021082520484924,0.3661723434925079,293.2654113769531,297.1499938964844,293.1499938964844,0.2065889984369278,-4305.94384765625,304.1655578613281,0.734786868095398,0.2841942012310028,0.274606853723526,293.2205505371094,297.1499938964844,293.1499938964844,0.3698318898677826,-5039.97314453125,304.1610412597656,0.8538610935211182,0.4554109275341034,0.3215308487415313,293.2685546875,297.1499938964844,293.1499938964844,0.531917929649353,-9067.3505859375,304.1639404296875,0.9444800615310668,0.607658863067627,0.5783319473266602,293.2013244628906,297.1499938964844,293.1499938964844,0.0439485199749469,-6456.1337890625,304.1565856933594,0.4844172596931457,0.0859139263629913,0.4120176434516907,291.19451904296875,291.1499938964844,266.9623107910156,264.9628295898437,281.3928527832031,293.26104736328125,291.1947937011719,1.0,0.4970174729824066,0.8677847981452942,0.8677847981452942,1.0,1.0,-2.344037771224976,1.0577908754348757,1.2862470149993896,0.5231483578681946,0.0,0.0,0.6684703230857849,165.04624938964844,138.0,7.373087406158447,-23146.41796875,1390.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4221496582031,310.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32237.302734375,32040.0,0.0,0.0,0.5314719080924988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0484222173690796,1.0484362840652466,-1.3965267498861069e-05,0.0,0.0005393764004111,0.0,0.0,174.5816650390625,0.0,0.0,0.0,0.6398236751556396,4.0,0.0,1.0
722700,293.2749938964844,297.1499938964844,293.1499938964844,0.2190344333648681,-4829.08056640625,304.1625061035156,0.8243117332458496,0.4002025425434112,0.3643301427364349,293.2673645019531,297.1499938964844,293.1499938964844,0.2047612518072128,-4275.44677734375,304.1660461425781,0.7365716099739075,0.2823522090911865,0.2727249264717102,293.2221069335937,297.1499938964844,293.1499938964844,0.3683759868144989,-5024.12841796875,304.16168212890625,0.8571509122848511,0.45421302318573,0.3205905556678772,293.2699584960937,297.1499938964844,293.1499938964844,0.5297367572784424,-9037.4169921875,304.1653747558594,0.9485765099525452,0.605877697467804,0.576514720916748,293.2016906738281,297.1499938964844,293.1499938964844,0.0431668013334274,-6392.19970703125,304.15679931640625,0.4853145480155945,0.0851923003792762,0.4080403745174408,291.197998046875,291.1499938964844,267.0036926269531,264.9923095703125,281.4183349609375,293.2626647949219,291.1982421875,1.0,0.4926492869853973,0.8669154047966003,0.8669154047966003,1.0,1.0,-2.33147406578064,1.0515944957733154,1.2798796892166138,0.5198765993118286,0.0,0.0,0.6649176478385925,160.9178924560547,138.0,8.247171401977539,-22970.1171875,1358.7957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3963928222656,310.109375,278.1499938964844,0.0,18000.0,313.1499938964844,32243.380859375,30960.0,0.0,0.0,0.5272117853164673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0383235216140747,1.0383373498916626,-1.383867311233189e-05,0.0,0.0005350529681891,0.0,0.0,170.91363525390625,0.0,0.0,0.0,0.6205721497535706,4.0,0.0,1.0
722760,293.276611328125,297.1499938964844,293.1499938964844,0.2181191444396972,-4813.3564453125,304.1618957519531,0.8273109197616577,0.39830482006073,0.3624777495861053,293.2691650390625,297.1499938964844,293.1499938964844,0.2033440023660659,-4252.36376953125,304.16571044921875,0.7388158440589905,0.2805097699165344,0.2708263099193573,293.2235107421875,297.1499938964844,293.1499938964844,0.3676627874374389,-5016.9658203125,304.1608581542969,0.8610554337501526,0.4530240297317505,0.3196423947811126,293.2712097167969,297.1499938964844,293.1499938964844,0.5285937786102295,-9022.755859375,304.1646423339844,0.9533275961875916,0.604113757610321,0.5746921300888062,293.20196533203125,297.1499938964844,293.1499938964844,0.0425084307789802,-6339.951171875,304.1567687988281,0.4865538775920868,0.0844853967428207,0.4040593206882477,291.1777648925781,291.1499938964844,267.04461669921875,265.02154541015625,281.4435729980469,293.2641296386719,291.1769104003906,1.0,0.4879750609397888,0.8661113977432251,0.8661113977432251,1.0,1.0,-2.3188576698303223,1.0453778505325315,1.273479700088501,0.516603410243988,0.0,0.0,0.6649699807167053,156.3961944580078,126.0,-19.98235511779785,-22713.630859375,1325.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3869934082031,310.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,31262.93359375,30960.0,0.0,0.0,0.5228240489959717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0165714025497437,1.0165847539901731,-1.334551507170545e-05,0.0,0.0005305999657139,0.0,0.0,161.13809204101562,0.0,0.0,0.0,0.6236245036125183,4.0,0.0,1.0
722820,293.2795104980469,297.1499938964844,293.1499938964844,0.2150266915559768,-4757.61572265625,304.1630554199219,0.834737241268158,0.3945071101188659,0.3587507903575897,293.27252197265625,297.1499938964844,293.1499938964844,0.1994819492101669,-4187.43896484375,304.1669006347656,0.7445748448371887,0.2768100202083587,0.2669875919818878,293.22607421875,297.1499938964844,293.1499938964844,0.3644388914108276,-4981.623046875,304.16259765625,0.8705928325653076,0.4506422579288482,0.3177297115325928,293.2734375,297.1499938964844,293.1499938964844,0.5237976908683777,-8956.8076171875,304.167724609375,0.9643386602401732,0.6005927324295044,0.5710418820381165,293.2022705078125,297.1499938964844,293.1499938964844,0.0408995188772678,-6208.07177734375,304.1571960449219,0.4899294674396515,0.0831076577305793,0.3961177468299866,291.1927185058594,291.1499938964844,267.1250915527344,265.07928466796875,281.4934387207031,293.2667541503906,291.1930236816406,1.0,0.4779265820980072,0.8645032644271851,0.8645032644271851,1.0,1.0,-2.2935476303100586,1.032906174659729,1.2606415748596191,0.510060727596283,0.0,0.0,0.6583389639854431,146.52377319335938,114.0,7.997377872467041,-22411.345703125,1257.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35162353515625,310.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,31156.7734375,30960.0,0.0,0.0,0.514293909072876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0014619827270508,1.001475214958191,-1.3136349480191711e-05,0.0,0.0005219429149292,0.0,0.0,155.7350311279297,0.0,0.0,0.0,0.616747260093689,4.0,0.0,1.0
722880,293.2795104980469,297.1499938964844,293.1499938964844,0.2150266915559768,-4757.61572265625,304.1630554199219,0.834737241268158,0.3945071101188659,0.3587507903575897,293.27252197265625,297.1499938964844,293.1499938964844,0.1994819492101669,-4187.43896484375,304.1669006347656,0.7445748448371887,0.2768100202083587,0.2669875919818878,293.22607421875,297.1499938964844,293.1499938964844,0.3644388914108276,-4981.623046875,304.16259765625,0.8705928325653076,0.4506422579288482,0.3177297115325928,293.2734375,297.1499938964844,293.1499938964844,0.5237976908683777,-8956.8076171875,304.167724609375,0.9643386602401732,0.6005927324295044,0.5710418820381165,293.2022705078125,297.1499938964844,293.1499938964844,0.0408995188772678,-6208.07177734375,304.1571960449219,0.4899294674396515,0.0831076577305793,0.3961177468299866,291.1927185058594,291.1499938964844,267.1250915527344,265.07928466796875,281.4934387207031,293.2667541503906,291.1930236816406,1.0,0.4779265820980072,0.8645032644271851,0.8645032644271851,1.0,1.0,-2.2935476303100586,1.032906174659729,1.2606415748596191,0.510060727596283,0.0,0.0,0.6583389639854431,146.52377319335938,114.0,7.997377872467041,-22411.345703125,1257.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35162353515625,310.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,31156.7734375,30960.0,0.0,0.0,0.514293909072876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0014619827270508,1.001475214958191,-1.3136349480191711e-05,0.0,0.0005219429149292,0.0,0.0,155.7350311279297,0.0,0.0,0.0,0.616747260093689,4.0,0.0,1.0
722940,293.2821044921875,297.1499938964844,293.1499938964844,0.2121016532182693,-4705.05908203125,304.16357421875,0.8440397381782532,0.390701413154602,0.3549884259700775,293.2756042480469,297.1499938964844,293.1499938964844,0.1957335472106933,-4124.45947265625,304.1675109863281,0.7519860863685608,0.2730829119682312,0.2630960941314697,293.2283630371094,297.1499938964844,293.1499938964844,0.3614264130592346,-4948.88916015625,304.1634216308594,0.8823555111885071,0.4482472836971283,0.3157857954502105,293.275390625,297.1499938964844,293.1499938964844,0.5192851424217224,-8895.51171875,304.1693115234375,0.9766692519187928,0.597070038318634,0.5673583745956421,293.20233154296875,297.1499938964844,293.1499938964844,0.0393455363810062,-6081.26708984375,304.1573791503906,0.4944104850292206,0.0817658305168151,0.3882225453853607,291.1994323730469,291.1499938964844,267.2033386230469,265.1358642578125,281.5424194335937,293.26910400390625,291.1996765136719,1.0,0.4671905934810638,0.8628951907157898,0.8628951907157898,1.0,1.0,-2.268110752105713,1.0203700065612793,1.247740626335144,0.503515899181366,0.0,0.0,0.6513074636459351,135.96299743652344,102.0,8.9548978805542,-22066.892578125,1187.7960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3110046386719,309.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,31160.99609375,29880.0,0.0,0.0,0.5059752464294434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9814082980155944,0.9814212322235109,-1.2895839063276073e-05,0.0,0.000513500533998,0.0,0.0,149.0592498779297,0.0,0.0,0.0,0.5934426784515381,4.0,0.0,1.0
723000,293.2821044921875,297.1499938964844,293.1499938964844,0.2121016532182693,-4705.05908203125,304.16357421875,0.8440397381782532,0.390701413154602,0.3549884259700775,293.2756042480469,297.1499938964844,293.1499938964844,0.1957335472106933,-4124.45947265625,304.1675109863281,0.7519860863685608,0.2730829119682312,0.2630960941314697,293.2283630371094,297.1499938964844,293.1499938964844,0.3614264130592346,-4948.88916015625,304.1634216308594,0.8823555111885071,0.4482472836971283,0.3157857954502105,293.275390625,297.1499938964844,293.1499938964844,0.5192851424217224,-8895.51171875,304.1693115234375,0.9766692519187928,0.597070038318634,0.5673583745956421,293.20233154296875,297.1499938964844,293.1499938964844,0.0393455363810062,-6081.26708984375,304.1573791503906,0.4944104850292206,0.0817658305168151,0.3882225453853607,291.1994323730469,291.1499938964844,267.2033386230469,265.1358642578125,281.5424194335937,293.26910400390625,291.1996765136719,1.0,0.4671905934810638,0.8628951907157898,0.8628951907157898,1.0,1.0,-2.268110752105713,1.0203700065612793,1.247740626335144,0.503515899181366,0.0,0.0,0.6513074636459351,135.96299743652344,102.0,8.9548978805542,-22066.892578125,1187.7960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3110046386719,309.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,31160.99609375,29880.0,0.0,0.0,0.5059752464294434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9814082980155944,0.9814212322235109,-1.2895839063276073e-05,0.0,0.000513500533998,0.0,0.0,149.0592498779297,0.0,0.0,0.0,0.5934426784515381,4.0,0.0,1.0
723060,293.2843322753906,297.1499938964844,293.1499938964844,0.2095971703529358,-4660.46728515625,304.163330078125,0.8554874658584595,0.3869003057479858,0.3512137234210968,293.2784118652344,297.1499938964844,293.1499938964844,0.1922932863235473,-4066.898193359375,304.16748046875,0.7612324357032776,0.2693295776844024,0.25916388630867,293.2303771972656,297.1499938964844,293.1499938964844,0.3590137362480163,-4923.1103515625,304.1631164550781,0.8964757919311523,0.4458573460578918,0.3138319551944732,293.2769470214844,297.1499938964844,293.1499938964844,0.5156255960464478,-8846.66796875,304.169189453125,0.9896789789199828,0.5935754776000977,0.5636813044548035,293.2023010253906,297.1499938964844,293.1499938964844,0.0378999523818492,-5964.37744140625,304.1573486328125,0.5001048445701599,0.080450028181076,0.3803783059120178,291.1858825683594,291.1499938964844,267.279052734375,265.1911315917969,281.5902404785156,293.2711486816406,291.1871643066406,1.0,0.4559536874294281,0.8613859415054321,0.8613859415054321,1.0,1.0,-2.2426674365997314,1.0078377723693848,1.234829664230347,0.4970107972621918,0.0,0.0,0.6483600735664368,125.0114288330078,90.0,2.8353631496429443,-21689.12109375,1117.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2975158691406,309.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,30052.53515625,29880.0,0.0,0.0,0.4974871277809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549961686134338,0.9550085067749025,-1.2334585335338488e-05,0.0,0.0005048862076364,0.0,0.0,138.414794921875,0.0,0.0,0.0,0.5939923524856567,4.0,0.0,1.0
723120,293.2843322753906,297.1499938964844,293.1499938964844,0.2095971703529358,-4660.46728515625,304.163330078125,0.8554874658584595,0.3869003057479858,0.3512137234210968,293.2784118652344,297.1499938964844,293.1499938964844,0.1922932863235473,-4066.898193359375,304.16748046875,0.7612324357032776,0.2693295776844024,0.25916388630867,293.2303771972656,297.1499938964844,293.1499938964844,0.3590137362480163,-4923.1103515625,304.1631164550781,0.8964757919311523,0.4458573460578918,0.3138319551944732,293.2769470214844,297.1499938964844,293.1499938964844,0.5156255960464478,-8846.66796875,304.169189453125,0.9896789789199828,0.5935754776000977,0.5636813044548035,293.2023010253906,297.1499938964844,293.1499938964844,0.0378999523818492,-5964.37744140625,304.1573486328125,0.5001048445701599,0.080450028181076,0.3803783059120178,291.1858825683594,291.1499938964844,267.279052734375,265.1911315917969,281.5902404785156,293.2711486816406,291.1871643066406,1.0,0.4559536874294281,0.8613859415054321,0.8613859415054321,1.0,1.0,-2.2426674365997314,1.0078377723693848,1.234829664230347,0.4970107972621918,0.0,0.0,0.6483600735664368,125.0114288330078,90.0,2.8353631496429443,-21689.12109375,1117.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2975158691406,309.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,30052.53515625,29880.0,0.0,0.0,0.4974871277809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549961686134338,0.9550085067749025,-1.2334585335338488e-05,0.0,0.0005048862076364,0.0,0.0,138.414794921875,0.0,0.0,0.0,0.5939923524856567,4.0,0.0,1.0
723180,293.28631591796875,297.1499938964844,293.1499938964844,0.2065692842006683,-4605.6630859375,304.1639099121094,0.8683000206947327,0.3830963671207428,0.3474487066268921,293.2809753417969,297.1499938964844,293.1499938964844,0.1884361058473587,-4001.48388671875,304.1680603027344,0.7715660929679871,0.2655557692050934,0.2552223801612854,293.2321472167969,297.1499938964844,293.1499938964844,0.3558263182640075,-4888.298828125,304.1640319824219,0.9123235940933228,0.4434572160243988,0.3118822872638702,293.2772521972656,297.1499938964844,293.1499938964844,0.5066961646080017,-8720.2939453125,304.1785888671875,0.9990000128746032,0.5902891755104065,0.5556938648223877,293.2020568847656,297.1499938964844,293.1499938964844,0.0363774485886096,-5839.16015625,304.1574401855469,0.506598949432373,0.0791705995798111,0.3727393746376037,291.1980895996094,291.1499938964844,267.3519287109375,265.2449035644531,281.6390075683594,293.27264404296875,291.1990051269531,1.0,0.444130539894104,0.8598766922950745,0.8598766922950745,1.0,1.0,-2.2123842239379883,0.9929095506668092,1.2194747924804688,0.4894924163818359,0.0,0.0,0.6409927606582642,114.43199920654295,78.0,12.91962718963623,-21329.8359375,1045.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2675170898437,309.8164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,30073.361328125,29880.0,0.0,0.0,0.4892583787441253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9352283477783204,0.9352404475212096,-1.2112393051211257e-05,0.0,0.0004965350381098,0.0,0.0,132.39659118652344,0.0,0.0,0.0,0.5858874320983887,4.0,0.0,1.0
723240,293.28631591796875,297.1499938964844,293.1499938964844,0.2065692842006683,-4605.6630859375,304.1639099121094,0.8683000206947327,0.3830963671207428,0.3474487066268921,293.2809753417969,297.1499938964844,293.1499938964844,0.1884361058473587,-4001.48388671875,304.1680603027344,0.7715660929679871,0.2655557692050934,0.2552223801612854,293.2321472167969,297.1499938964844,293.1499938964844,0.3558263182640075,-4888.298828125,304.1640319824219,0.9123235940933228,0.4434572160243988,0.3118822872638702,293.2772521972656,297.1499938964844,293.1499938964844,0.5066961646080017,-8720.2939453125,304.1785888671875,0.9990000128746032,0.5902891755104065,0.5556938648223877,293.2020568847656,297.1499938964844,293.1499938964844,0.0363774485886096,-5839.16015625,304.1574401855469,0.506598949432373,0.0791705995798111,0.3727393746376037,291.1980895996094,291.1499938964844,267.3519287109375,265.2449035644531,281.6390075683594,293.27264404296875,291.1990051269531,1.0,0.444130539894104,0.8598766922950745,0.8598766922950745,1.0,1.0,-2.2123842239379883,0.9929095506668092,1.2194747924804688,0.4894924163818359,0.0,0.0,0.6409927606582642,114.43199920654295,78.0,12.91962718963623,-21329.8359375,1045.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2675170898437,309.8164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,30073.361328125,29880.0,0.0,0.0,0.4892583787441253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9352283477783204,0.9352404475212096,-1.2112393051211257e-05,0.0,0.0004965350381098,0.0,0.0,132.39659118652344,0.0,0.0,0.0,0.5858874320983887,4.0,0.0,1.0
723300,293.2871398925781,297.1499938964844,293.1499938964844,0.2048723250627517,-4574.6181640625,304.1644897460937,0.8735367059707642,0.3812069892883301,0.3456263840198517,293.2821044921875,297.1499938964844,293.1499938964844,0.1863874793052673,-3966.39794921875,304.16851806640625,0.7756507992744446,0.2636770606040954,0.2533089816570282,293.23291015625,297.1499938964844,293.1499938964844,0.3539567589759826,-4867.63720703125,304.1648864746094,0.9193633198738098,0.4422670006752014,0.3109525740146637,293.2695617675781,297.1499938964844,293.1499938964844,0.492874413728714,-8522.3935546875,304.198486328125,0.9990000128746032,0.59017413854599,0.5429930686950684,293.2017822265625,297.1499938964844,293.1499938964844,0.0356413759291172,-5777.64697265625,304.15740966796875,0.5092166066169739,0.0785684436559677,0.3692989647388458,291.2146301269531,291.1499938964844,267.3871765136719,265.2712097167969,281.66583251953125,293.2707824707031,291.2165222167969,1.0,0.4375907182693481,0.859122097492218,0.859122097492218,1.0,1.0,-2.187328338623047,0.9806457757949828,1.206682562828064,0.4831918478012085,0.0,0.0,0.6350805163383484,110.00240325927734,78.0,29.982810974121094,-21086.919921875,1003.9398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26190185546875,309.8016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,30122.23046875,28800.0,0.0,0.0,0.485087126493454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9228851795196532,0.9228971600532532,-1.1984171578660607e-05,0.0,0.0004923017695546,0.0,0.0,128.80764770507812,0.0,0.0,0.0,0.5657969117164612,4.0,0.0,1.0
723360,293.2879943847656,297.1499938964844,293.1499938964844,0.20369453728199,-4553.6640625,304.1639709472656,0.8794630765914917,0.3792996406555176,0.3437859117984772,293.28326416015625,297.1499938964844,293.1499938964844,0.1847352087497711,-3938.619384765625,304.16815185546875,0.7803130745887756,0.2617734968662262,0.2513735294342041,293.2337341308594,297.1499938964844,293.1499938964844,0.352836400270462,-4855.83447265625,304.1641845703125,0.9273451566696168,0.441056877374649,0.3100071549415588,293.2548217773437,297.1499938964844,293.1499938964844,0.4790379703044891,-8325.5009765625,304.2147827148437,0.9990000128746032,0.5915464758872986,0.5294310450553894,293.20147705078125,297.1499938964844,293.1499938964844,0.0350283347070217,-5727.81591796875,304.1571655273437,0.5122901201248169,0.0779706612229347,0.3658747673034668,291.20684814453125,291.1499938964844,267.4216003417969,265.2970886230469,281.6918640136719,293.26708984375,291.2067565917969,1.0,0.4307337999343872,0.8584569096565247,0.8584569096565247,1.0,1.0,-2.161257266998291,0.9678972959518432,1.1933598518371582,0.4766726195812225,0.0,0.0,0.6318939924240112,105.40151977539062,66.0,5.093090057373047,-20731.26953125,961.0928344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2889709472656,309.7541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,29207.857421875,28800.0,0.0,0.0,0.4805707931518554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951486349105835,0.8951600790023804,-1.1471175639599096e-05,0.0,0.0004877182655036,0.0,0.0,119.13414764404295,0.0,0.0,0.0,0.5664801597595215,4.0,0.0,1.0
723420,293.28973388671875,297.1499938964844,293.1499938964844,0.2001608461141586,-4488.68701171875,304.1651916503906,0.8935040235519409,0.3754556179046631,0.3400635719299316,293.28564453125,297.1499938964844,293.1499938964844,0.1804920434951782,-3865.444580078125,304.1691589355469,0.7914514541625977,0.2579140067100525,0.2474353313446045,293.23541259765625,297.1499938964844,293.1499938964844,0.3488560020923614,-4811.67822265625,304.16607666015625,0.94570392370224,0.4385966360569,0.3080790042877197,293.20855712890625,297.1499938964844,293.1499938964844,0.4462822675704956,-7858.71484375,304.24761962890625,0.9990000128746032,0.5982291102409363,0.5000002980232239,293.2007751464844,297.1499938964844,293.1499938964844,0.0335720889270305,-5604.59912109375,304.1572265625,0.5199564695358276,0.0768069997429847,0.3590947687625885,291.2452392578125,291.1499938964844,267.4877319335937,265.3474426269531,281.744873046875,293.25958251953125,291.246826171875,1.0,0.4161632657051086,0.8571265935897827,0.8571265935897827,1.0,1.0,-2.106252431869507,0.9410111904144288,1.165241241455078,0.4630205929279327,0.0,0.0,0.6167905926704407,95.83441925048828,69.0,39.423526763916016,-20207.43359375,874.1820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3795166015625,309.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,29176.390625,28800.0,0.0,0.0,0.4709438681602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8617356419563293,0.8617467880249023,-1.1107588761660736e-05,0.0,0.0004779481678269,0.0,0.0,110.00951385498048,0.0,0.0,0.0,0.5526259541511536,4.0,0.0,1.0
723480,293.28973388671875,297.1499938964844,293.1499938964844,0.2001608461141586,-4488.68701171875,304.1651916503906,0.8935040235519409,0.3754556179046631,0.3400635719299316,293.28564453125,297.1499938964844,293.1499938964844,0.1804920434951782,-3865.444580078125,304.1691589355469,0.7914514541625977,0.2579140067100525,0.2474353313446045,293.23541259765625,297.1499938964844,293.1499938964844,0.3488560020923614,-4811.67822265625,304.16607666015625,0.94570392370224,0.4385966360569,0.3080790042877197,293.20855712890625,297.1499938964844,293.1499938964844,0.4462822675704956,-7858.71484375,304.24761962890625,0.9990000128746032,0.5982291102409363,0.5000002980232239,293.2007751464844,297.1499938964844,293.1499938964844,0.0335720889270305,-5604.59912109375,304.1572265625,0.5199564695358276,0.0768069997429847,0.3590947687625885,291.2452392578125,291.1499938964844,267.4877319335937,265.3474426269531,281.744873046875,293.25958251953125,291.246826171875,1.0,0.4161632657051086,0.8571265935897827,0.8571265935897827,1.0,1.0,-2.106252431869507,0.9410111904144288,1.165241241455078,0.4630205929279327,0.0,0.0,0.6167905926704407,95.83441925048828,69.0,39.423526763916016,-20207.43359375,874.1820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3795166015625,309.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,29176.390625,28800.0,0.0,0.0,0.4709438681602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8617356419563293,0.8617467880249023,-1.1107588761660736e-05,0.0,0.0004779481678269,0.0,0.0,110.00951385498048,0.0,0.0,0.0,0.5526259541511536,4.0,0.0,1.0
723540,293.2916259765625,297.1499938964844,293.1499938964844,0.1971980929374694,-4434.705078125,304.1650390625,0.9023457169532776,0.3715323209762573,0.3363924622535705,293.2882995605469,297.1499938964844,293.1499938964844,0.1766968667507171,-3800.310302734375,304.1690673828125,0.7978789210319519,0.2539387941360473,0.2435208559036255,293.2373352050781,297.1499938964844,293.1499938964844,0.345673143863678,-4777.0068359375,304.1659851074219,0.9572983384132384,0.4360441565513611,0.3061801791191101,293.15234375,297.1499938964844,293.1499938964844,0.4240202903747558,-7548.3662109375,304.25146484375,0.9990000128746032,0.6081454753875732,0.4806296825408935,293.2002868652344,297.1499938964844,293.1499938964844,0.0323444195091724,-5501.12451171875,304.1568603515625,0.5244905948638916,0.0756180509924888,0.3528426885604858,291.2593078613281,291.1499938964844,267.54998779296875,265.3959045410156,281.7966003417969,293.26220703125,291.2593688964844,1.0,0.4062337279319763,0.8557962775230408,0.8557962775230408,1.0,1.0,-2.0640738010406494,0.9203946590423584,1.143679141998291,0.452506810426712,0.0,0.0,0.6009342670440674,89.65897369384766,87.0,20.46004295349121,-19685.71875,814.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5216064453125,309.77911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,29189.396484375,27720.0,0.0,0.0,0.4603314995765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8189202547073364,0.8189309239387512,-1.067356515704887e-05,0.0,0.0004671779461205,0.0,0.0,99.18116760253906,0.0,0.0,0.0,0.5209874510765076,4.0,0.0,1.0
723600,293.2916259765625,297.1499938964844,293.1499938964844,0.1971980929374694,-4434.705078125,304.1650390625,0.9023457169532776,0.3715323209762573,0.3363924622535705,293.2882995605469,297.1499938964844,293.1499938964844,0.1766968667507171,-3800.310302734375,304.1690673828125,0.7978789210319519,0.2539387941360473,0.2435208559036255,293.2373352050781,297.1499938964844,293.1499938964844,0.345673143863678,-4777.0068359375,304.1659851074219,0.9572983384132384,0.4360441565513611,0.3061801791191101,293.15234375,297.1499938964844,293.1499938964844,0.4240202903747558,-7548.3662109375,304.25146484375,0.9990000128746032,0.6081454753875732,0.4806296825408935,293.2002868652344,297.1499938964844,293.1499938964844,0.0323444195091724,-5501.12451171875,304.1568603515625,0.5244905948638916,0.0756180509924888,0.3528426885604858,291.2593078613281,291.1499938964844,267.54998779296875,265.3959045410156,281.7966003417969,293.26220703125,291.2593688964844,1.0,0.4062337279319763,0.8557962775230408,0.8557962775230408,1.0,1.0,-2.0640738010406494,0.9203946590423584,1.143679141998291,0.452506810426712,0.0,0.0,0.6009342670440674,89.65897369384766,87.0,20.46004295349121,-19685.71875,814.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5216064453125,309.77911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,29189.396484375,27720.0,0.0,0.0,0.4603314995765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8189202547073364,0.8189309239387512,-1.067356515704887e-05,0.0,0.0004671779461205,0.0,0.0,99.18116760253906,0.0,0.0,0.0,0.5209874510765076,4.0,0.0,1.0
723660,293.29296875,297.1499938964844,293.1499938964844,0.1954377889633178,-4403.900390625,304.1630249023437,0.8980726599693298,0.3676706552505493,0.3329313397407532,293.2905578613281,297.1499938964844,293.1499938964844,0.1738693118095398,-3752.784423828125,304.16748046875,0.7927098870277405,0.2499794512987136,0.2397836744785308,293.2387084960937,297.1499938964844,293.1499938964844,0.344274640083313,-4763.1064453125,304.1630859375,0.9541621804237366,0.4335503876209259,0.3044413030147552,293.1151123046875,297.1499938964844,293.1499938964844,0.424633115530014,-7576.21337890625,304.2159729003906,0.9990000128746032,0.6157045960426331,0.4823006093502044,293.1991882324219,297.1499938964844,293.1499938964844,0.0316006205976009,-5441.248046875,304.15582275390625,0.5208990573883057,0.0745656713843345,0.3479834496974945,291.2208557128906,291.1499938964844,267.6101989746094,265.4433288574219,281.83551025390625,293.2685241699219,291.2202453613281,1.0,0.4051520526409149,0.8548473715782166,0.8548473715782166,1.0,1.0,-2.0494871139526367,0.9132468700408936,1.1362403631210327,0.4487260282039642,0.0,0.0,0.5944932699203491,89.71054077148438,105.0,-23.99229431152344,-19333.224609375,801.7619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6825256347656,309.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,27977.033203125,27720.0,0.0,0.0,0.4488890767097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804147005081177,0.7804247140884399,-1.0025426490756216e-05,0.0,0.0004555653431452,0.0,0.0,88.18675994873047,0.0,0.0,0.0,0.5169995427131653,4.0,0.0,1.0
723720,293.29296875,297.1499938964844,293.1499938964844,0.1954377889633178,-4403.900390625,304.1630249023437,0.8980726599693298,0.3676706552505493,0.3329313397407532,293.2905578613281,297.1499938964844,293.1499938964844,0.1738693118095398,-3752.784423828125,304.16748046875,0.7927098870277405,0.2499794512987136,0.2397836744785308,293.2387084960937,297.1499938964844,293.1499938964844,0.344274640083313,-4763.1064453125,304.1630859375,0.9541621804237366,0.4335503876209259,0.3044413030147552,293.1151123046875,297.1499938964844,293.1499938964844,0.424633115530014,-7576.21337890625,304.2159729003906,0.9990000128746032,0.6157045960426331,0.4823006093502044,293.1991882324219,297.1499938964844,293.1499938964844,0.0316006205976009,-5441.248046875,304.15582275390625,0.5208990573883057,0.0745656713843345,0.3479834496974945,291.2208557128906,291.1499938964844,267.6101989746094,265.4433288574219,281.83551025390625,293.2685241699219,291.2202453613281,1.0,0.4051520526409149,0.8548473715782166,0.8548473715782166,1.0,1.0,-2.0494871139526367,0.9132468700408936,1.1362403631210327,0.4487260282039642,0.0,0.0,0.5944932699203491,89.71054077148438,105.0,-23.99229431152344,-19333.224609375,801.7619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6825256347656,309.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,27977.033203125,27720.0,0.0,0.0,0.4488890767097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804147005081177,0.7804247140884399,-1.0025426490756216e-05,0.0,0.0004555653431452,0.0,0.0,88.18675994873047,0.0,0.0,0.0,0.5169995427131653,4.0,0.0,1.0
723780,293.2937316894531,297.1499938964844,293.1499938964844,0.1937853395938873,-4374.8359375,304.1614074707031,0.884132444858551,0.3638943135738373,0.3297218084335327,293.2921142578125,297.1499938964844,293.1499938964844,0.1712110489606857,-3707.89404296875,304.1660461425781,0.7791069746017456,0.2461005449295044,0.2362984865903854,293.2395324707031,297.1499938964844,293.1499938964844,0.343054860830307,-4750.9384765625,304.16070556640625,0.9396753907203674,0.4311375319957733,0.3028948903083801,293.11651611328125,297.1499938964844,293.1499938964844,0.4418545663356781,-7843.7880859375,304.1650085449219,0.9990000128746032,0.6163901090621948,0.4999450743198395,293.1979064941406,297.1499938964844,293.1499938964844,0.0310867335647344,-5400.2734375,304.1547241210937,0.5117027163505554,0.0735798850655555,0.3444536328315735,291.1866760253906,291.1499938964844,267.6703186035156,265.4908142089844,281.8598937988281,293.26861572265625,291.1840209960937,1.0,0.4104379713535309,0.8538984060287476,0.8538984060287476,1.0,1.0,-2.056528329849243,0.9166006445884703,1.1399277448654177,0.4502480626106262,0.0,0.0,0.5914413928985596,94.5171127319336,123.0,-47.18214797973633,-19232.986328125,824.7376098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7229309082031,309.7216796875,278.1499938964844,0.0,18000.0,313.1499938964844,27825.00390625,27720.0,0.0,0.0,0.438227891921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7658846378326416,0.7658945322036743,-9.854609743342737e-06,0.0,0.0004447455867193,0.0,0.0,84.73387908935547,0.0,0.0,0.0,0.5112736225128174,4.0,0.0,1.0
723840,293.2937316894531,297.1499938964844,293.1499938964844,0.1937853395938873,-4374.8359375,304.1614074707031,0.884132444858551,0.3638943135738373,0.3297218084335327,293.2921142578125,297.1499938964844,293.1499938964844,0.1712110489606857,-3707.89404296875,304.1660461425781,0.7791069746017456,0.2461005449295044,0.2362984865903854,293.2395324707031,297.1499938964844,293.1499938964844,0.343054860830307,-4750.9384765625,304.16070556640625,0.9396753907203674,0.4311375319957733,0.3028948903083801,293.11651611328125,297.1499938964844,293.1499938964844,0.4418545663356781,-7843.7880859375,304.1650085449219,0.9990000128746032,0.6163901090621948,0.4999450743198395,293.1979064941406,297.1499938964844,293.1499938964844,0.0310867335647344,-5400.2734375,304.1547241210937,0.5117027163505554,0.0735798850655555,0.3444536328315735,291.1866760253906,291.1499938964844,267.6703186035156,265.4908142089844,281.8598937988281,293.26861572265625,291.1840209960937,1.0,0.4104379713535309,0.8538984060287476,0.8538984060287476,1.0,1.0,-2.056528329849243,0.9166006445884703,1.1399277448654177,0.4502480626106262,0.0,0.0,0.5914413928985596,94.5171127319336,123.0,-47.18214797973633,-19232.986328125,824.7376098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7229309082031,309.7216796875,278.1499938964844,0.0,18000.0,313.1499938964844,27825.00390625,27720.0,0.0,0.0,0.438227891921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7658846378326416,0.7658945322036743,-9.854609743342737e-06,0.0,0.0004447455867193,0.0,0.0,84.73387908935547,0.0,0.0,0.0,0.5112736225128174,4.0,0.0,1.0
723900,293.2940673828125,297.1499938964844,293.1499938964844,0.1930999308824539,-4362.951171875,304.1605834960937,0.8748691082000732,0.3620040416717529,0.3281703293323517,293.2928466796875,297.1499938964844,293.1499938964844,0.1700088828802108,-3687.673095703125,304.1653137207031,0.7703405618667603,0.244158074259758,0.2346115708351135,293.2398986816406,297.1499938964844,293.1499938964844,0.3426669836044311,-4747.3330078125,304.15948486328125,0.9293047785758972,0.4299311935901642,0.3021636605262756,293.132080078125,297.1499938964844,293.1499938964844,0.4555814564228058,-8049.46435546875,304.1373291015625,0.9990000128746032,0.6137651801109314,0.5132481455802917,293.1976318359375,297.1499938964844,293.1499938964844,0.0308671407401561,-5383.2099609375,304.1542663574219,0.5057922601699829,0.0730303302407264,0.3427751660346985,291.1640014648437,291.1499938964844,267.7003479003906,265.5145263671875,281.8673095703125,293.2652893066406,291.1612854003906,1.0,0.4149040281772613,0.8534239530563354,0.8534239530563354,1.0,1.0,-2.0657172203063965,0.921034038066864,1.1446831226348877,0.4523801803588867,0.0,0.0,0.5927791595458984,98.35173797607422,123.0,-54.792110443115234,-19248.044921875,846.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68438720703125,309.67852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,27739.396484375,26640.0,0.0,0.0,0.433499664068222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7660199403762817,0.7660297751426697,-9.836508070293348e-06,0.0,0.0004399470635689,0.0,0.0,84.62892150878906,0.0,0.0,0.0,0.4961932599544525,4.0,0.0,1.0
723960,293.29443359375,297.1499938964844,293.1499938964844,0.1929746121168136,-4362.037109375,304.15887451171875,0.8647412657737732,0.3601053357124328,0.3266400694847107,293.2935791015625,297.1499938964844,293.1499938964844,0.1692330092191696,-3675.44091796875,304.1639404296875,0.7608650922775269,0.2422038912773132,0.2329458147287368,293.2402648925781,297.1499938964844,293.1499938964844,0.343132734298706,-4753.75,304.1568908691406,0.9176908731460572,0.4287209510803222,0.3014509677886963,293.1568298339844,297.1499938964844,293.1499938964844,0.4731356203556061,-8308.4990234375,304.1076965332031,0.9990000128746032,0.6091449856758118,0.5288954377174377,293.1976623535156,297.1499938964844,293.1499938964844,0.0307397432625293,-5375.923828125,304.1537170410156,0.4993649125099182,0.07241902500391,0.340988427400589,291.1141052246094,291.1499938964844,267.7303771972656,265.53826904296875,281.87353515625,293.2615661621094,291.1095275878906,1.0,0.4203234016895294,0.8526649475097656,0.8526649475097656,1.0,1.0,-2.077665328979492,0.9267823696136476,1.1508829593658447,0.4551579356193542,0.0,0.0,0.5999773740768433,103.01461791992188,126.0,-93.47935485839844,-19206.193359375,873.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.619140625,309.5814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,26677.626953125,26640.0,0.0,0.0,0.4291435480117798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760610044002533,0.760619580745697,-9.546236469759606e-06,0.0,0.0004355261626187,0.0,0.0,81.80174255371094,0.0,0.0,0.0,0.5053088665008545,4.0,0.0,1.0
724020,293.2950744628906,297.1499938964844,293.1499938964844,0.1910399496555328,-4326.87841796875,304.1591796875,0.8493903279304504,0.3563199937343597,0.3235200941562652,293.2948608398437,297.1499938964844,293.1499938964844,0.1663918793201446,-3626.376708984375,304.1640625,0.7462842464447021,0.2383079975843429,0.2295464128255844,293.2408447265625,297.1499938964844,293.1499938964844,0.341568261384964,-4736.71142578125,304.1572570800781,0.9010872840881348,0.4263149797916412,0.2999856770038605,293.2221984863281,297.1499938964844,293.1499938964844,0.4993988573551178,-8684.0283203125,304.0787353515625,0.9990000128746032,0.595744252204895,0.5533159375190735,293.1979675292969,297.1499938964844,293.1499938964844,0.0300073884427547,-5314.1982421875,304.1537170410156,0.4891736209392547,0.0711519867181778,0.3366506695747375,291.0961303710937,291.1499938964844,267.790283203125,265.58575439453125,281.8966064453125,293.2645568847656,291.0951538085937,1.0,0.4278295040130615,0.8511468768119812,0.8511468768119812,1.0,1.0,-2.09220552444458,0.9336947202682496,1.15851092338562,0.4585561752319336,0.0,0.0,0.6089218854904175,110.45475006103516,129.0,-39.96060562133789,-19329.6484375,913.4512939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34454345703125,309.4536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,26466.0625,26640.0,0.0,0.0,0.4225059747695923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846288681030273,0.7846385836601257,-9.723770745040383e-06,0.0,0.0004287898773327,0.0,0.0,86.70549774169922,0.0,0.0,0.0,0.5136969089508057,4.0,0.0,1.0
724080,293.2950744628906,297.1499938964844,293.1499938964844,0.1910399496555328,-4326.87841796875,304.1591796875,0.8493903279304504,0.3563199937343597,0.3235200941562652,293.2948608398437,297.1499938964844,293.1499938964844,0.1663918793201446,-3626.376708984375,304.1640625,0.7462842464447021,0.2383079975843429,0.2295464128255844,293.2408447265625,297.1499938964844,293.1499938964844,0.341568261384964,-4736.71142578125,304.1572570800781,0.9010872840881348,0.4263149797916412,0.2999856770038605,293.2221984863281,297.1499938964844,293.1499938964844,0.4993988573551178,-8684.0283203125,304.0787353515625,0.9990000128746032,0.595744252204895,0.5533159375190735,293.1979675292969,297.1499938964844,293.1499938964844,0.0300073884427547,-5314.1982421875,304.1537170410156,0.4891736209392547,0.0711519867181778,0.3366506695747375,291.0961303710937,291.1499938964844,267.790283203125,265.58575439453125,281.8966064453125,293.2645568847656,291.0951538085937,1.0,0.4278295040130615,0.8511468768119812,0.8511468768119812,1.0,1.0,-2.09220552444458,0.9336947202682496,1.15851092338562,0.4585561752319336,0.0,0.0,0.6089218854904175,110.45475006103516,129.0,-39.96060562133789,-19329.6484375,913.4512939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34454345703125,309.4536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,26466.0625,26640.0,0.0,0.0,0.4225059747695923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846288681030273,0.7846385836601257,-9.723770745040383e-06,0.0,0.0004287898773327,0.0,0.0,86.70549774169922,0.0,0.0,0.0,0.5136969089508057,4.0,0.0,1.0
724140,293.2953491210937,297.1499938964844,293.1499938964844,0.1887530833482742,-4284.65966796875,304.1600036621094,0.8334788084030151,0.3525851964950561,0.3204931616783142,293.29571533203125,297.1499938964844,293.1499938964844,0.1633325815200805,-3572.87744140625,304.1645202636719,0.731341540813446,0.234460175037384,0.2262436747550964,293.2411804199219,297.1499938964844,293.1499938964844,0.3394492864608764,-4713.12158203125,304.1584777832031,0.8842142224311829,0.4239443838596344,0.2985847294330597,293.2801513671875,297.1499938964844,293.1499938964844,0.5028695464134216,-8718.150390625,304.0992431640625,0.9880150556564332,0.5820859670639038,0.5548115968704224,293.1979064941406,297.1499938964844,293.1499938964844,0.0293027628213167,-5251.1083984375,304.1536560058594,0.4778970777988434,0.0699487626552581,0.332791268825531,291.0998229980469,291.1499938964844,267.8500671386719,265.6332092285156,281.9393920898437,293.280029296875,291.1023254394531,1.0,0.432936817407608,0.8496288061141968,0.8496288061141968,1.0,1.0,-2.080080509185791,0.9276193380355836,1.1524611711502075,0.4555464088916778,0.0,0.0,0.6161986589431763,118.82411193847656,132.0,6.650010108947754,-19229.125,931.8215942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9678955078125,309.26153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,26458.904296875,25560.0,0.0,0.0,0.4182391762733459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8059089779853821,0.8059189319610596,-9.927686733135488e-06,0.0,0.0004244595766067,0.0,0.0,91.53762817382812,0.0,0.0,0.0,0.5068720579147339,4.0,0.0,1.0
724200,293.2953491210937,297.1499938964844,293.1499938964844,0.1887530833482742,-4284.65966796875,304.1600036621094,0.8334788084030151,0.3525851964950561,0.3204931616783142,293.29571533203125,297.1499938964844,293.1499938964844,0.1633325815200805,-3572.87744140625,304.1645202636719,0.731341540813446,0.234460175037384,0.2262436747550964,293.2411804199219,297.1499938964844,293.1499938964844,0.3394492864608764,-4713.12158203125,304.1584777832031,0.8842142224311829,0.4239443838596344,0.2985847294330597,293.2801513671875,297.1499938964844,293.1499938964844,0.5028695464134216,-8718.150390625,304.0992431640625,0.9880150556564332,0.5820859670639038,0.5548115968704224,293.1979064941406,297.1499938964844,293.1499938964844,0.0293027628213167,-5251.1083984375,304.1536560058594,0.4778970777988434,0.0699487626552581,0.332791268825531,291.0998229980469,291.1499938964844,267.8500671386719,265.6332092285156,281.9393920898437,293.280029296875,291.1023254394531,1.0,0.432936817407608,0.8496288061141968,0.8496288061141968,1.0,1.0,-2.080080509185791,0.9276193380355836,1.1524611711502075,0.4555464088916778,0.0,0.0,0.6161986589431763,118.82411193847656,132.0,6.650010108947754,-19229.125,931.8215942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9678955078125,309.26153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,26458.904296875,25560.0,0.0,0.0,0.4182391762733459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8059089779853821,0.8059189319610596,-9.927686733135488e-06,0.0,0.0004244595766067,0.0,0.0,91.53762817382812,0.0,0.0,0.0,0.5068720579147339,4.0,0.0,1.0
724260,293.2958679199219,297.1499938964844,293.1499938964844,0.1865012794733047,-4243.13818359375,304.1604919433594,0.8204310536384583,0.3487991094589233,0.3174208700656891,293.2968139648437,297.1499938964844,293.1499938964844,0.1602851301431656,-3519.47265625,304.1648254394531,0.7187131643295288,0.230546087026596,0.2228851020336151,293.2418212890625,297.1499938964844,293.1499938964844,0.3373549282550812,-4689.96142578125,304.15924072265625,0.8705507516860962,0.4215060472488403,0.2971376180648803,293.3000793457031,297.1499938964844,293.1499938964844,0.4962198436260223,-8611.3662109375,304.1268615722656,0.9719113111495972,0.5747010707855225,0.546927809715271,293.1979675292969,297.1499938964844,293.1499938964844,0.0282400995492935,-5192.71240234375,304.1542663574219,0.4663147330284118,0.0687233135104179,0.3287833333015442,291.1015625,291.1499938964844,267.90972900390625,265.6806335449219,281.9830627441406,293.2877197265625,291.1038513183594,1.0,0.4357903301715851,0.847987174987793,0.847987174987793,1.0,1.0,-2.056363344192505,0.9160180687904358,1.140345335006714,0.4492510557174682,0.0,0.0,0.6231185793876648,125.94562530517578,135.0,14.148054122924805,-18926.82421875,934.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6432189941406,309.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,25458.94921875,25560.0,0.0,0.0,0.4148769974708557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077942728996277,0.8078039884567261,-9.720021807879675e-06,0.0,0.0004210473853163,0.0,0.0,90.32046508789062,0.0,0.0,0.0,0.5186437368392944,4.0,0.0,1.0
724320,293.2958679199219,297.1499938964844,293.1499938964844,0.1865012794733047,-4243.13818359375,304.1604919433594,0.8204310536384583,0.3487991094589233,0.3174208700656891,293.2968139648437,297.1499938964844,293.1499938964844,0.1602851301431656,-3519.47265625,304.1648254394531,0.7187131643295288,0.230546087026596,0.2228851020336151,293.2418212890625,297.1499938964844,293.1499938964844,0.3373549282550812,-4689.96142578125,304.15924072265625,0.8705507516860962,0.4215060472488403,0.2971376180648803,293.3000793457031,297.1499938964844,293.1499938964844,0.4962198436260223,-8611.3662109375,304.1268615722656,0.9719113111495972,0.5747010707855225,0.546927809715271,293.1979675292969,297.1499938964844,293.1499938964844,0.0282400995492935,-5192.71240234375,304.1542663574219,0.4663147330284118,0.0687233135104179,0.3287833333015442,291.1015625,291.1499938964844,267.90972900390625,265.6806335449219,281.9830627441406,293.2877197265625,291.1038513183594,1.0,0.4357903301715851,0.847987174987793,0.847987174987793,1.0,1.0,-2.056363344192505,0.9160180687904358,1.140345335006714,0.4492510557174682,0.0,0.0,0.6231185793876648,125.94562530517578,135.0,14.148054122924805,-18926.82421875,934.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6432189941406,309.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,25458.94921875,25560.0,0.0,0.0,0.4148769974708557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077942728996277,0.8078039884567261,-9.720021807879675e-06,0.0,0.0004210473853163,0.0,0.0,90.32046508789062,0.0,0.0,0.0,0.5186437368392944,4.0,0.0,1.0
