time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724380,293.2963256835937,297.1499938964844,293.1499938964844,0.1837845891714096,-4192.427734375,304.1614990234375,0.8103073239326477,0.3450102508068084,0.3142503201961517,293.2979736328125,297.1499938964844,293.1499938964844,0.1568413972854614,-3458.408203125,304.16558837890625,0.7081388831138611,0.2265914529561996,0.2193898409605026,293.2425231933594,297.1499938964844,293.1499938964844,0.3345069885253906,-4658.04345703125,304.1608581542969,0.8607398867607117,0.4190389513969421,0.2955979406833648,293.3059997558594,297.1499938964844,293.1499938964844,0.4909856021404266,-8530.6328125,304.1430053710937,0.9596960544586182,0.5696823000907898,0.5420869588851929,293.1976928710937,297.1499938964844,293.1499938964844,0.0275584775954484,-5111.6259765625,304.1539611816406,0.4553170502185821,0.0675595849752426,0.3245560824871063,291.1251220703125,291.1499938964844,267.9691772460937,265.72802734375,282.0224609375,293.2904357910156,291.1260070800781,1.0,0.4375734031200409,0.8463454842567444,0.8463454842567444,1.0,1.0,-2.035617113113404,0.9058613777160645,1.1297557353973389,0.4437010288238525,0.0,0.0,0.624571681022644,131.23583984375,138.0,23.045148849487305,-18694.669921875,933.7266235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3552551269531,308.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,25509.236328125,25560.0,0.0,0.0,0.412378579378128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135199546813965,0.8135297894477844,-9.787766430235934e-06,0.0,0.0004185118305031,0.0,0.0,91.73456573486328,0.0,0.0,0.0,0.5209447145462036,4.0,0.0,1.0
724440,293.2963256835937,297.1499938964844,293.1499938964844,0.1837845891714096,-4192.427734375,304.1614990234375,0.8103073239326477,0.3450102508068084,0.3142503201961517,293.2979736328125,297.1499938964844,293.1499938964844,0.1568413972854614,-3458.408203125,304.16558837890625,0.7081388831138611,0.2265914529561996,0.2193898409605026,293.2425231933594,297.1499938964844,293.1499938964844,0.3345069885253906,-4658.04345703125,304.1608581542969,0.8607398867607117,0.4190389513969421,0.2955979406833648,293.3059997558594,297.1499938964844,293.1499938964844,0.4909856021404266,-8530.6328125,304.1430053710937,0.9596960544586182,0.5696823000907898,0.5420869588851929,293.1976928710937,297.1499938964844,293.1499938964844,0.0275584775954484,-5111.6259765625,304.1539611816406,0.4553170502185821,0.0675595849752426,0.3245560824871063,291.1251220703125,291.1499938964844,267.9691772460937,265.72802734375,282.0224609375,293.2904357910156,291.1260070800781,1.0,0.4375734031200409,0.8463454842567444,0.8463454842567444,1.0,1.0,-2.035617113113404,0.9058613777160645,1.1297557353973389,0.4437010288238525,0.0,0.0,0.624571681022644,131.23583984375,138.0,23.045148849487305,-18694.669921875,933.7266235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3552551269531,308.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,25509.236328125,25560.0,0.0,0.0,0.412378579378128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135199546813965,0.8135297894477844,-9.787766430235934e-06,0.0,0.0004185118305031,0.0,0.0,91.73456573486328,0.0,0.0,0.0,0.5209447145462036,4.0,0.0,1.0
724500,293.29644775390625,297.1499938964844,293.1499938964844,0.1824822425842285,-4168.15625,304.1617736816406,0.805736780166626,0.3431334793567657,0.3126617074012756,293.2984924316406,297.1499938964844,293.1499938964844,0.1551516503095626,-3428.417236328125,304.16583251953125,0.7031899094581604,0.2246158868074417,0.2176239043474197,293.2427673339844,297.1499938964844,293.1499938964844,0.3331517875194549,-4642.94287109375,304.1613464355469,0.8566538095474243,0.4178144633769989,0.2948190867900848,293.30712890625,297.1499938964844,293.1499938964844,0.4887174367904663,-8496.6005859375,304.1483764648437,0.954389214515686,0.5674830675125122,0.5400521755218506,293.1974182128906,297.1499938964844,293.1499938964844,0.0272713284939527,-5076.1513671875,304.1537780761719,0.4506454467773437,0.0670123696327209,0.3225159645080566,291.1335144042969,291.1499938964844,267.9988708496094,265.751708984375,282.0414428710937,293.291015625,291.13446044921875,1.0,0.4382160305976867,0.8455246686935425,0.8455246686935425,1.0,1.0,-2.025758981704712,0.901038944721222,1.1247200965881348,0.4410383999347687,0.0,0.0,0.6248292326927185,133.47512817382812,138.0,23.431808471679688,-18582.67578125,932.3157348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2322082519531,308.7822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,25525.880859375,24480.0,0.0,0.0,0.4113255739212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8151760101318359,0.8151858448982239,-9.8079090093961e-06,0.0,0.0004174431669525,0.0,0.0,92.15001678466795,0.0,0.0,0.0,0.5066102147102356,4.0,0.0,1.0
724560,293.2964782714844,297.1499938964844,293.1499938964844,0.1816743016242981,-4153.72802734375,304.1610717773437,0.8013957142829895,0.3412727117538452,0.3110780119895935,293.2989501953125,297.1499938964844,293.1499938964844,0.153815284371376,-3405.219970703125,304.1653747558594,0.6985058188438416,0.22264464199543,0.2158532887697219,293.24298095703125,297.1499938964844,293.1499938964844,0.3325538039207458,-4636.8896484375,304.16033935546875,0.8529365062713623,0.4166024327278137,0.294040709733963,293.30767822265625,297.1499938964844,293.1499938964844,0.4875786304473877,-8479.892578125,304.15069580078125,0.9494284987449646,0.565388023853302,0.5381322503089905,293.197021484375,297.1499938964844,293.1499938964844,0.0270338635891675,-5052.07080078125,304.15350341796875,0.4464154541492462,0.0664854794740676,0.3205373585224151,291.1161499023437,291.1499938964844,268.0284729003906,265.775390625,282.0599060058594,293.2913513183594,291.1148681640625,1.0,0.4387465715408325,0.8449130058288574,0.8449130058288574,1.0,1.0,-2.016113758087158,0.8963441848754883,1.1197694540023804,0.4384388625621795,0.0,0.0,0.6286220550537109,135.53269958496094,141.0,-11.089795112609863,-18381.255859375,930.4692993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1405334472656,308.673828125,278.1499938964844,0.0,18000.0,313.1499938964844,24584.646484375,24480.0,0.0,0.0,0.4101741313934326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8039449453353882,0.8039544224739075,-9.484624570177402e-06,0.0,0.000416274589952,0.0,0.0,87.99343872070312,0.0,0.0,0.0,0.5135910511016846,4.0,0.0,1.0
724620,293.29638671875,297.1499938964844,293.1499938964844,0.1789457201957702,-4102.49462890625,304.1619567871094,0.7934153079986572,0.3375810086727142,0.3079309463500976,293.2997436523437,297.1499938964844,293.1499938964844,0.1503319293260574,-3342.863037109375,304.1660461425781,0.6897203922271729,0.2187093198299408,0.2123059332370758,293.24322509765625,297.1499938964844,293.1499938964844,0.3296193778514862,-4603.919921875,304.16180419921875,0.8462963104248047,0.4141926765441894,0.2924913167953491,293.307861328125,297.1499938964844,293.1499938964844,0.4828356206417084,-8410.7138671875,304.1583251953125,0.9402506947517396,0.5613520741462708,0.5344800353050232,293.19610595703125,297.1499938964844,293.1499938964844,0.0262967981398105,-4982.3603515625,304.153564453125,0.4389652013778686,0.0654817968606948,0.3167504072189331,291.1405334472656,291.1499938964844,268.0875549316406,265.8226928710937,282.0961608886719,293.29156494140625,291.1417541503906,1.0,0.4395757615566253,0.8436896204948425,0.8436896204948425,1.0,1.0,-1.9972792863845823,0.8871902823448181,1.1100890636444092,0.4333297610282898,0.0,0.0,0.628581166267395,139.26556396484375,129.0,23.220563888549805,-18227.783203125,925.8839721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9810485839844,308.59503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,24484.626953125,24480.0,0.0,0.0,0.408134788274765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089837431907654,0.8089932799339294,-9.511357347946614e-06,0.0,0.0004142049292568,0.0,0.0,88.9798355102539,0.0,0.0,0.0,0.5149720907211304,4.0,0.0,1.0
724680,293.29638671875,297.1499938964844,293.1499938964844,0.1789457201957702,-4102.49462890625,304.1619567871094,0.7934153079986572,0.3375810086727142,0.3079309463500976,293.2997436523437,297.1499938964844,293.1499938964844,0.1503319293260574,-3342.863037109375,304.1660461425781,0.6897203922271729,0.2187093198299408,0.2123059332370758,293.24322509765625,297.1499938964844,293.1499938964844,0.3296193778514862,-4603.919921875,304.16180419921875,0.8462963104248047,0.4141926765441894,0.2924913167953491,293.307861328125,297.1499938964844,293.1499938964844,0.4828356206417084,-8410.7138671875,304.1583251953125,0.9402506947517396,0.5613520741462708,0.5344800353050232,293.19610595703125,297.1499938964844,293.1499938964844,0.0262967981398105,-4982.3603515625,304.153564453125,0.4389652013778686,0.0654817968606948,0.3167504072189331,291.1405334472656,291.1499938964844,268.0875549316406,265.8226928710937,282.0961608886719,293.29156494140625,291.1417541503906,1.0,0.4395757615566253,0.8436896204948425,0.8436896204948425,1.0,1.0,-1.9972792863845823,0.8871902823448181,1.1100890636444092,0.4333297610282898,0.0,0.0,0.628581166267395,139.26556396484375,129.0,23.220563888549805,-18227.783203125,925.8839721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9810485839844,308.59503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,24484.626953125,24480.0,0.0,0.0,0.408134788274765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089837431907654,0.8089932799339294,-9.511357347946614e-06,0.0,0.0004142049292568,0.0,0.0,88.9798355102539,0.0,0.0,0.0,0.5149720907211304,4.0,0.0,1.0
724740,293.2959289550781,297.1499938964844,293.1499938964844,0.17621810734272,-4051.307373046875,304.1625061035156,0.7922737002372742,0.3339625298976898,0.304618775844574,293.3002319335937,297.1499938964844,293.1499938964844,0.1467756778001785,-3279.02392578125,304.1666259765625,0.6869752407073975,0.2148159146308899,0.2085582017898559,293.24322509765625,297.1499938964844,293.1499938964844,0.3266447484493255,-4570.646484375,304.162841796875,0.8465138673782349,0.4118297398090362,0.2907953560352325,293.307373046875,297.1499938964844,293.1499938964844,0.4780527353286743,-8342.40234375,304.1634826660156,0.9401022791862488,0.5574535727500916,0.5307344198226929,293.1948547363281,297.1499938964844,293.1499938964844,0.0254697147756814,-4904.37939453125,304.1537780761719,0.4371702373027801,0.0645685717463493,0.3122456073760986,291.1602783203125,291.1499938964844,268.1464233398437,265.86993408203125,282.1328125,293.29132080078125,291.1614990234375,1.0,0.4353223741054535,0.8424662351608276,0.8424662351608276,1.0,1.0,-1.976857662200928,0.8772803544998169,1.0995773077011108,0.4278144836425781,0.0,0.0,0.6259279847145081,137.25953674316406,117.0,26.83850860595703,-18013.091796875,900.5360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86785888671875,308.515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,24530.79296875,23400.0,0.0,0.0,0.4061869978904724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804396390914917,0.8044058680534363,-9.476853847445454e-06,0.0,0.0004122281679883,0.0,0.0,88.00741577148438,0.0,0.0,0.0,0.4982034265995025,4.0,0.0,1.0
724800,293.2959289550781,297.1499938964844,293.1499938964844,0.17621810734272,-4051.307373046875,304.1625061035156,0.7922737002372742,0.3339625298976898,0.304618775844574,293.3002319335937,297.1499938964844,293.1499938964844,0.1467756778001785,-3279.02392578125,304.1666259765625,0.6869752407073975,0.2148159146308899,0.2085582017898559,293.24322509765625,297.1499938964844,293.1499938964844,0.3266447484493255,-4570.646484375,304.162841796875,0.8465138673782349,0.4118297398090362,0.2907953560352325,293.307373046875,297.1499938964844,293.1499938964844,0.4780527353286743,-8342.40234375,304.1634826660156,0.9401022791862488,0.5574535727500916,0.5307344198226929,293.1948547363281,297.1499938964844,293.1499938964844,0.0254697147756814,-4904.37939453125,304.1537780761719,0.4371702373027801,0.0645685717463493,0.3122456073760986,291.1602783203125,291.1499938964844,268.1464233398437,265.86993408203125,282.1328125,293.29132080078125,291.1614990234375,1.0,0.4353223741054535,0.8424662351608276,0.8424662351608276,1.0,1.0,-1.976857662200928,0.8772803544998169,1.0995773077011108,0.4278144836425781,0.0,0.0,0.6259279847145081,137.25953674316406,117.0,26.83850860595703,-18013.091796875,900.5360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86785888671875,308.515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,24530.79296875,23400.0,0.0,0.0,0.4061869978904724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804396390914917,0.8044058680534363,-9.476853847445454e-06,0.0,0.0004122281679883,0.0,0.0,88.00741577148438,0.0,0.0,0.0,0.4982034265995025,4.0,0.0,1.0
724860,293.295166015625,297.1499938964844,293.1499938964844,0.1745337694883346,-4020.2822265625,304.1619873046875,0.7949065566062927,0.3311583399772644,0.3019380271434784,293.30029296875,297.1499938964844,293.1499938964844,0.1442551463842392,-3234.16162109375,304.1664123535156,0.6878893375396729,0.2117612957954406,0.205499842762947,293.24285888671875,297.1499938964844,293.1499938964844,0.3250264525413513,-4553.14453125,304.1621398925781,0.8502453565597534,0.4100163280963897,0.2894035875797272,293.306396484375,297.1499938964844,293.1499938964844,0.4753054678440094,-8304.361328125,304.1645812988281,0.9446961283683776,0.55445796251297,0.5277355313301086,293.1935119628906,297.1499938964844,293.1499938964844,0.0248842630535364,-4850.41845703125,304.1537475585937,0.4386661946773529,0.0639280304312706,0.3084976971149444,291.1468505859375,291.1499938964844,268.193359375,265.9076843261719,282.16192626953125,293.29071044921875,291.1487731933594,1.0,0.4297865629196167,0.841514527797699,0.841514527797699,1.0,1.0,-1.960192084312439,0.8692107796669006,1.0909812450408936,0.4232944846153259,0.0,0.0,0.6275573968887329,132.78536987304688,117.0,6.473208904266357,-17776.857421875,870.6934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8427429199219,308.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,23488.318359375,23400.0,0.0,0.0,0.4041909873485565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885803580284119,0.7885894179344177,-9.088104889087845e-06,0.0,0.0004102024831809,0.0,0.0,82.77644348144531,0.0,0.0,0.0,0.5029006600379944,4.0,0.0,1.0
724920,293.294921875,297.1499938964844,293.1499938964844,0.1739218086004257,-4008.663330078125,304.1622619628906,0.7959409356117249,0.3304674923419952,0.3012685179710388,293.3002624511719,297.1499938964844,293.1499938964844,0.143488734960556,-3220.232666015625,304.1666259765625,0.6884450316429138,0.2110051214694976,0.2047322392463684,293.24273681640625,297.1499938964844,293.1499938964844,0.3243193328380584,-4545.126953125,304.1625671386719,0.8515645861625671,0.4095707237720489,0.2890550494194031,293.3060913085937,297.1499938964844,293.1499938964844,0.4741853177547455,-8288.4052734375,304.1656188964844,0.9463282227516174,0.5537211894989014,0.5269906520843506,293.193115234375,297.1499938964844,293.1499938964844,0.0247052870690822,-4832.91748046875,304.15380859375,0.4393657743930816,0.0637797340750694,0.307564914226532,291.1542358398437,291.1499938964844,268.2050476074219,265.9171142578125,282.1691589355469,293.2904968261719,291.1567077636719,1.0,0.4281839430332184,0.8412765860557556,0.8412765860557556,1.0,1.0,-1.956032991409301,0.8671985268592834,1.0888344049453735,0.4221640527248382,0.0,0.0,0.626564085483551,131.39666748046875,105.0,16.982206344604492,-17748.103515625,862.4083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.838623046875,308.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,23469.53125,23400.0,0.0,0.0,0.4036796391010284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881171107292175,0.7881261706352234,-9.079421033675317e-06,0.0,0.0004096835036762,0.0,0.0,82.64486694335938,0.0,0.0,0.0,0.5025314688682556,4.0,0.0,1.0
724980,293.2936096191406,297.1499938964844,293.1499938964844,0.1710815876722335,-3954.9443359375,304.1628723144531,0.8030205368995667,0.3270633220672607,0.2979230582714081,293.2999572753906,297.1499938964844,293.1499938964844,0.1398140043020248,-3153.5087890625,304.16717529296875,0.6928808093070984,0.2072618305683136,0.2008856832981109,293.2419738769531,297.1499938964844,293.1499938964844,0.3210922181606293,-4508.8466796875,304.1636962890625,0.8601998090744019,0.4073744416236877,0.2873008251190185,293.30450439453125,297.1499938964844,293.1499938964844,0.4690009951591491,-8215.3896484375,304.1689453125,0.9567310214042664,0.5500867962837219,0.5232667922973633,293.1910705566406,297.1499938964844,293.1499938964844,0.0238738432526588,-4751.3447265625,304.1539001464844,0.4446420073509216,0.0631011724472045,0.3029813170433044,291.1810302734375,291.1499938964844,268.263427734375,265.9642028808594,282.20513916015625,293.2893371582031,291.1820983886719,1.0,0.4191856384277344,0.8400868773460388,0.8400868773460388,1.0,1.0,-1.93531334400177,0.8571826815605164,1.0781306028366089,0.4165193438529968,0.0,0.0,0.6203440427780151,123.30347442626952,93.0,26.47486686706543,-17533.001953125,817.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83819580078125,308.43768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,23524.564453125,23400.0,0.0,0.0,0.4009436964988708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758446931838989,0.77585369348526,-8.975313903647475e-06,0.0,0.0004069068818353,0.0,0.0,80.08483123779297,0.0,0.0,0.0,0.4976610839366913,4.0,0.0,1.0
725040,293.2936096191406,297.1499938964844,293.1499938964844,0.1710815876722335,-3954.9443359375,304.1628723144531,0.8030205368995667,0.3270633220672607,0.2979230582714081,293.2999572753906,297.1499938964844,293.1499938964844,0.1398140043020248,-3153.5087890625,304.16717529296875,0.6928808093070984,0.2072618305683136,0.2008856832981109,293.2419738769531,297.1499938964844,293.1499938964844,0.3210922181606293,-4508.8466796875,304.1636962890625,0.8601998090744019,0.4073744416236877,0.2873008251190185,293.30450439453125,297.1499938964844,293.1499938964844,0.4690009951591491,-8215.3896484375,304.1689453125,0.9567310214042664,0.5500867962837219,0.5232667922973633,293.1910705566406,297.1499938964844,293.1499938964844,0.0238738432526588,-4751.3447265625,304.1539001464844,0.4446420073509216,0.0631011724472045,0.3029813170433044,291.1810302734375,291.1499938964844,268.263427734375,265.9642028808594,282.20513916015625,293.2893371582031,291.1820983886719,1.0,0.4191856384277344,0.8400868773460388,0.8400868773460388,1.0,1.0,-1.93531334400177,0.8571826815605164,1.0781306028366089,0.4165193438529968,0.0,0.0,0.6203440427780151,123.30347442626952,93.0,26.47486686706543,-17533.001953125,817.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83819580078125,308.43768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,23524.564453125,23400.0,0.0,0.0,0.4009436964988708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758446931838989,0.77585369348526,-8.975313903647475e-06,0.0,0.0004069068818353,0.0,0.0,80.08483123779297,0.0,0.0,0.0,0.4976610839366913,4.0,0.0,1.0
725100,293.2928466796875,297.1499938964844,293.1499938964844,0.1697430461645126,-3929.669189453125,304.1629638671875,0.8076446652412415,0.3253940045833587,0.2962591350078583,293.2996826171875,297.1499938964844,293.1499938964844,0.1380357146263122,-3121.1767578125,304.16729736328125,0.6960552334785461,0.2054118365049362,0.1989621520042419,293.24151611328125,297.1499938964844,293.1499938964844,0.319590151309967,-4492.05029296875,304.1639404296875,0.8657513856887817,0.4063000082969665,0.2864236533641815,293.3036193847656,297.1499938964844,293.1499938964844,0.4665601849555969,-8181.30908203125,304.1699523925781,0.9630757570266724,0.5483081340789795,0.5214176177978516,293.1899719238281,297.1499938964844,293.1499938964844,0.023487951606512,-4713.1337890625,304.1539001464844,0.4483788311481476,0.0627970397472381,0.3007534146308899,291.1900329589844,291.1499938964844,268.2925109863281,265.9877319335937,282.2229919433594,293.2886657714844,291.1910705566406,1.0,0.4141952693462372,0.8394920825958252,0.8394920825958252,1.0,1.0,-1.925055742263794,0.8522293567657471,1.0728263854980469,0.413716584444046,0.0,0.0,0.6167661547660828,118.71436309814452,93.0,25.80248069763184,-17421.33203125,794.0154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8533020019531,308.4338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,23541.9375,22320.0,0.0,0.0,0.3994022607803345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7681686282157898,0.7681775689125061,-8.907272786018439e-06,0.0,0.0004053424927406,0.0,0.0,78.48796844482422,0.0,0.0,0.0,0.479644775390625,4.0,0.0,1.0
725160,293.2920227050781,297.1499938964844,293.1499938964844,0.1688911169767379,-3914.220947265625,304.1621398925781,0.8127933740615845,0.3237474262714386,0.2946045994758606,293.29937744140625,297.1499938964844,293.1499938964844,0.1365932524204254,-3095.4521484375,304.166748046875,0.6998269557952881,0.2035748362541198,0.1970409005880355,293.240966796875,297.1499938964844,293.1499938964844,0.3188570141792297,-4484.509765625,304.1627197265625,0.8721197247505188,0.4052445590496063,0.2855503261089325,293.3025817871094,297.1499938964844,293.1499938964844,0.4652163684368133,-8163.73291015625,304.1687316894531,0.9699811339378356,0.5465610027313232,0.5195834636688232,293.1888427734375,297.1499938964844,293.1499938964844,0.0231948681175708,-4685.78466796875,304.1537170410156,0.452861875295639,0.062512993812561,0.2985730767250061,291.17236328125,291.1499938964844,268.321533203125,266.0111999511719,282.2406616210937,293.28790283203125,291.1705322265625,1.0,0.4089570045471191,0.83893883228302,0.83893883228302,1.0,1.0,-1.914892077445984,0.8473287224769592,1.06756329536438,0.4109384417533874,0.0,0.0,0.6168140769004822,113.8770523071289,81.0,-12.11985969543457,-17212.236328125,769.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8945617675781,308.3912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,22607.392578125,22320.0,0.0,0.0,0.3975457847118377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474543452262878,0.7474628686904907,-8.505279765813611e-06,0.0,0.0004034584562759,0.0,0.0,72.79537963867188,0.0,0.0,0.0,0.482723981142044,4.0,0.0,1.0
725220,293.2902526855469,297.1499938964844,293.1499938964844,0.1661873012781143,-3862.82861328125,304.1626281738281,0.8247132897377014,0.320505291223526,0.2913289368152618,293.2987060546875,297.1499938964844,293.1499938964844,0.1330236494541168,-3030.009765625,304.1671447753906,0.7091823816299438,0.1999307721853256,0.1932089477777481,293.2398681640625,297.1499938964844,293.1499938964844,0.3157795965671539,-4449.82958984375,304.16363525390625,0.887451708316803,0.4031676054000854,0.2838203907012939,293.30047607421875,297.1499938964844,293.1499938964844,0.4602429866790771,-8094.01806640625,304.1708068847656,0.9849501252174376,0.543127715587616,0.5159695148468018,293.1865234375,297.1499938964844,293.1499938964844,0.0224670562893152,-4611.58203125,304.1536865234375,0.4642453789710998,0.0619983486831188,0.2943633496761322,291.1937255859375,291.1499938964844,268.3793334960937,266.05810546875,282.2756652832031,293.2862854003906,291.1949157714844,1.0,0.3978762328624725,0.8378323912620544,0.8378323912620544,1.0,1.0,-1.8948843479156487,0.8376906514167786,1.0571937561035156,0.4054581522941589,0.0,0.0,0.609981119632721,103.66620635986328,69.0,21.136608123779297,-17050.1171875,720.6004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9814453125,308.44390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22481.228515625,22320.0,0.0,0.0,0.393522560596466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356947660446167,0.7357031106948853,-8.370835530513432e-06,0.0,0.0003993753634858,0.0,0.0,70.28739929199219,0.0,0.0,0.0,0.4774211943149566,4.0,0.0,1.0
725280,293.2902526855469,297.1499938964844,293.1499938964844,0.1661873012781143,-3862.82861328125,304.1626281738281,0.8247132897377014,0.320505291223526,0.2913289368152618,293.2987060546875,297.1499938964844,293.1499938964844,0.1330236494541168,-3030.009765625,304.1671447753906,0.7091823816299438,0.1999307721853256,0.1932089477777481,293.2398681640625,297.1499938964844,293.1499938964844,0.3157795965671539,-4449.82958984375,304.16363525390625,0.887451708316803,0.4031676054000854,0.2838203907012939,293.30047607421875,297.1499938964844,293.1499938964844,0.4602429866790771,-8094.01806640625,304.1708068847656,0.9849501252174376,0.543127715587616,0.5159695148468018,293.1865234375,297.1499938964844,293.1499938964844,0.0224670562893152,-4611.58203125,304.1536865234375,0.4642453789710998,0.0619983486831188,0.2943633496761322,291.1937255859375,291.1499938964844,268.3793334960937,266.05810546875,282.2756652832031,293.2862854003906,291.1949157714844,1.0,0.3978762328624725,0.8378323912620544,0.8378323912620544,1.0,1.0,-1.8948843479156487,0.8376906514167786,1.0571937561035156,0.4054581522941589,0.0,0.0,0.609981119632721,103.66620635986328,69.0,21.136608123779297,-17050.1171875,720.6004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9814453125,308.44390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22481.228515625,22320.0,0.0,0.0,0.393522560596466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356947660446167,0.7357031106948853,-8.370835530513432e-06,0.0,0.0003993753634858,0.0,0.0,70.28739929199219,0.0,0.0,0.0,0.4774211943149566,4.0,0.0,1.0
725340,293.2884216308594,297.1499938964844,293.1499938964844,0.1636808812618255,-3815.29443359375,304.16259765625,0.8391385078430176,0.3173244297504425,0.2880938649177551,293.29791259765625,297.1499938964844,293.1499938964844,0.1296034753322601,-2967.176025390625,304.1671142578125,0.7201828956604004,0.1963214725255966,0.1893966197967529,293.2387084960937,297.1499938964844,293.1499938964844,0.3129698038101196,-4418.40625,304.16375732421875,0.9062255024909972,0.4011242687702179,0.2821023762226105,293.2981262207031,297.1499938964844,293.1499938964844,0.4545179903507232,-8013.01806640625,304.1737060546875,0.9990000128746032,0.5397883057594299,0.5111865997314453,293.1842041015625,297.1499938964844,293.1499938964844,0.0218170173466205,-4544.5126953125,304.1535339355469,0.4762965738773346,0.0615469403564929,0.2903836369514465,291.2071838378906,291.1499938964844,268.43682861328125,266.1048889160156,282.3110656738281,293.2845764160156,291.2079772949219,1.0,0.3861095011234283,0.8367260098457336,0.8367260098457336,1.0,1.0,-1.8738741874694824,0.8275578022003174,1.046316385269165,0.3998172283172607,0.0,0.0,0.6014063954353333,93.15728759765624,57.0,19.12765312194824,-16820.126953125,670.6318969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07794189453125,308.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,22499.2421875,21240.0,0.0,0.0,0.3890421390533447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163922786712646,0.7164004445075989,-8.204704499803483e-06,0.0,0.0003948282974306,0.0,0.0,66.63499450683594,0.0,0.0,0.0,0.4549801647663116,4.0,0.0,1.0
725400,293.2884216308594,297.1499938964844,293.1499938964844,0.1636808812618255,-3815.29443359375,304.16259765625,0.8391385078430176,0.3173244297504425,0.2880938649177551,293.29791259765625,297.1499938964844,293.1499938964844,0.1296034753322601,-2967.176025390625,304.1671142578125,0.7201828956604004,0.1963214725255966,0.1893966197967529,293.2387084960937,297.1499938964844,293.1499938964844,0.3129698038101196,-4418.40625,304.16375732421875,0.9062255024909972,0.4011242687702179,0.2821023762226105,293.2981262207031,297.1499938964844,293.1499938964844,0.4545179903507232,-8013.01806640625,304.1737060546875,0.9990000128746032,0.5397883057594299,0.5111865997314453,293.1842041015625,297.1499938964844,293.1499938964844,0.0218170173466205,-4544.5126953125,304.1535339355469,0.4762965738773346,0.0615469403564929,0.2903836369514465,291.2071838378906,291.1499938964844,268.43682861328125,266.1048889160156,282.3110656738281,293.2845764160156,291.2079772949219,1.0,0.3861095011234283,0.8367260098457336,0.8367260098457336,1.0,1.0,-1.8738741874694824,0.8275578022003174,1.046316385269165,0.3998172283172607,0.0,0.0,0.6014063954353333,93.15728759765624,57.0,19.12765312194824,-16820.126953125,670.6318969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07794189453125,308.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,22499.2421875,21240.0,0.0,0.0,0.3890421390533447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163922786712646,0.7164004445075989,-8.204704499803483e-06,0.0,0.0003948282974306,0.0,0.0,66.63499450683594,0.0,0.0,0.0,0.4549801647663116,4.0,0.0,1.0
725460,293.28631591796875,297.1499938964844,293.1499938964844,0.1613587588071823,-3771.181640625,304.162353515625,0.8516036868095398,0.3142444789409637,0.2850442826747894,293.296875,297.1499938964844,293.1499938964844,0.1263772845268249,-2907.64208984375,304.1668701171875,0.7286210060119629,0.1927869915962219,0.1857521682977676,293.2373046875,297.1499938964844,293.1499938964844,0.3104172050952911,-4389.87890625,304.1636047363281,0.9239514470100404,0.3991601169109344,0.2805139124393463,293.2753295898437,297.1499938964844,293.1499938964844,0.4261144697666168,-7597.36376953125,304.21337890625,0.9990000128746032,0.5405859351158142,0.4835924804210663,293.18145751953125,297.1499938964844,293.1499938964844,0.0213372055441141,-4494.1005859375,304.1531677246094,0.4850309193134308,0.0612352415919303,0.2874059975147247,291.2162475585937,291.1499938964844,268.4939880371094,266.15155029296875,282.3556823730469,293.2760314941406,291.2203674316406,1.0,0.3726519346237182,0.8356846570968628,0.8356846570968628,1.0,1.0,-1.827206015586853,0.805159330368042,1.022046685218811,0.3877458572387695,0.0,0.0,0.5931335687637329,84.54840087890625,45.0,35.6138801574707,-16390.505859375,609.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2399597167969,308.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,21478.255859375,21240.0,0.0,0.0,0.3834028840065002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6844630837440491,0.6844708323478699,-7.70219776313752e-06,0.0,0.0003891052037943,0.0,0.0,59.43525314331055,0.0,0.0,0.0,0.4530695676803589,4.0,0.0,1.0
725520,293.28631591796875,297.1499938964844,293.1499938964844,0.1613587588071823,-3771.181640625,304.162353515625,0.8516036868095398,0.3142444789409637,0.2850442826747894,293.296875,297.1499938964844,293.1499938964844,0.1263772845268249,-2907.64208984375,304.1668701171875,0.7286210060119629,0.1927869915962219,0.1857521682977676,293.2373046875,297.1499938964844,293.1499938964844,0.3104172050952911,-4389.87890625,304.1636047363281,0.9239514470100404,0.3991601169109344,0.2805139124393463,293.2753295898437,297.1499938964844,293.1499938964844,0.4261144697666168,-7597.36376953125,304.21337890625,0.9990000128746032,0.5405859351158142,0.4835924804210663,293.18145751953125,297.1499938964844,293.1499938964844,0.0213372055441141,-4494.1005859375,304.1531677246094,0.4850309193134308,0.0612352415919303,0.2874059975147247,291.2162475585937,291.1499938964844,268.4939880371094,266.15155029296875,282.3556823730469,293.2760314941406,291.2203674316406,1.0,0.3726519346237182,0.8356846570968628,0.8356846570968628,1.0,1.0,-1.827206015586853,0.805159330368042,1.022046685218811,0.3877458572387695,0.0,0.0,0.5931335687637329,84.54840087890625,45.0,35.6138801574707,-16390.505859375,609.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2399597167969,308.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,21478.255859375,21240.0,0.0,0.0,0.3834028840065002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6844630837440491,0.6844708323478699,-7.70219776313752e-06,0.0,0.0003891052037943,0.0,0.0,59.43525314331055,0.0,0.0,0.0,0.4530695676803589,4.0,0.0,1.0
725580,293.2844543457031,297.1499938964844,293.1499938964844,0.1584931313991546,-3715.815673828125,304.1629943847656,0.8679171800613403,0.3111701309680938,0.2819926738739013,293.2960510253906,297.1499938964844,293.1499938964844,0.1227939873933792,-2840.5,304.16717529296875,0.7396250367164612,0.1892345249652862,0.1820855438709259,293.2362670898437,297.1499938964844,293.1499938964844,0.3069185018539428,-4349.96923828125,304.1648254394531,0.9465109705924988,0.3971595764160156,0.2788982391357422,293.2243957519531,297.1499938964844,293.1499938964844,0.3914602696895599,-7090.45458984375,304.249755859375,0.9990000128746032,0.5476799011230469,0.4516119658946991,293.1784362792969,297.1499938964844,293.1499938964844,0.0208520181477069,-4439.77294921875,304.1529235839844,0.4955222308635711,0.0610480569303035,0.2849200069904327,291.2616577148437,291.1499938964844,268.5508117675781,266.1980895996094,282.3999938964844,293.26226806640625,291.26373291015625,1.0,0.3577985465526581,0.8346433043479919,0.8346433043479919,1.0,1.0,-1.7758095264434814,0.780554473400116,0.9952551126480104,0.374530017375946,0.0,0.0,0.5748001933097839,75.41033935546875,48.0,48.39337539672852,-15919.2919921875,545.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.452880859375,308.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,21569.236328125,21240.0,0.0,0.0,0.3765116930007934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486169099807739,0.6486243605613708,-7.432593520206865e-06,0.0,0.0003821114951279,0.0,0.0,53.61148452758789,0.0,0.0,0.0,0.4397134780883789,4.0,0.0,1.0
725640,293.2844543457031,297.1499938964844,293.1499938964844,0.1584931313991546,-3715.815673828125,304.1629943847656,0.8679171800613403,0.3111701309680938,0.2819926738739013,293.2960510253906,297.1499938964844,293.1499938964844,0.1227939873933792,-2840.5,304.16717529296875,0.7396250367164612,0.1892345249652862,0.1820855438709259,293.2362670898437,297.1499938964844,293.1499938964844,0.3069185018539428,-4349.96923828125,304.1648254394531,0.9465109705924988,0.3971595764160156,0.2788982391357422,293.2243957519531,297.1499938964844,293.1499938964844,0.3914602696895599,-7090.45458984375,304.249755859375,0.9990000128746032,0.5476799011230469,0.4516119658946991,293.1784362792969,297.1499938964844,293.1499938964844,0.0208520181477069,-4439.77294921875,304.1529235839844,0.4955222308635711,0.0610480569303035,0.2849200069904327,291.2616577148437,291.1499938964844,268.5508117675781,266.1980895996094,282.3999938964844,293.26226806640625,291.26373291015625,1.0,0.3577985465526581,0.8346433043479919,0.8346433043479919,1.0,1.0,-1.7758095264434814,0.780554473400116,0.9952551126480104,0.374530017375946,0.0,0.0,0.5748001933097839,75.41033935546875,48.0,48.39337539672852,-15919.2919921875,545.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.452880859375,308.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,21569.236328125,21240.0,0.0,0.0,0.3765116930007934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486169099807739,0.6486243605613708,-7.432593520206865e-06,0.0,0.0003821114951279,0.0,0.0,53.61148452758789,0.0,0.0,0.0,0.4397134780883789,4.0,0.0,1.0
725700,293.2835998535156,297.1499938964844,293.1499938964844,0.1572385281324386,-3691.697998046875,304.16290283203125,0.8746597766876221,0.3096339106559753,0.2805114984512329,293.2957458496094,297.1499938964844,293.1499938964844,0.1211362853646278,-2809.46484375,304.1670837402344,0.7438876032829285,0.1874439865350723,0.1802861392498016,293.2358703613281,297.1499938964844,293.1499938964844,0.3054331541061401,-4333.20751953125,304.1648254394531,0.9553899765014648,0.3961462080478668,0.2781144678592682,293.1922607421875,297.1499938964844,293.1499938964844,0.3775717318058014,-6889.08203125,304.2567138671875,0.9990000128746032,0.5530493259429932,0.4390218555927276,293.177001953125,297.1499938964844,293.1499938964844,0.0206866394728422,-4421.20947265625,304.1526794433594,0.4999882578849792,0.0609728135168552,0.2840310931205749,291.2756042480469,291.1499938964844,268.5791015625,266.2212829589844,282.4210510253906,293.2577209472656,291.2765808105469,1.0,0.3522221446037292,0.8341226577758789,0.8341226577758789,1.0,1.0,-1.7547354698181152,0.7705177068710327,0.9842177033424376,0.3689626455307007,0.0,0.0,0.5649884343147278,71.95002746582031,48.0,40.05854415893555,-15689.7099609375,521.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58404541015625,308.6238098144531,278.1499938964844,0.0,18000.0,313.1499938964844,21588.19140625,20160.0,0.0,0.0,0.372464656829834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285780072212219,0.6285852789878845,-7.281463695107959e-06,0.0,0.0003780042752623,0.0,0.0,50.50965118408203,0.0,0.0,0.0,0.4173749685287475,4.0,0.0,1.0
725760,293.28277587890625,297.1499938964844,293.1499938964844,0.1566261053085327,-3680.761474609375,304.1616516113281,0.879895031452179,0.3081009685993194,0.2790526449680328,293.2955017089844,297.1499938964844,293.1499938964844,0.1199005842208862,-2786.997314453125,304.16619873046875,0.7469171285629272,0.1856440901756286,0.1784999966621399,293.2355041503906,297.1499938964844,293.1499938964844,0.3049954175949096,-4329.16455078125,304.16290283203125,0.9621431827545166,0.3951309323310852,0.2773428857326507,293.15997314453125,297.1499938964844,293.1499938964844,0.3675628304481506,-6746.31640625,304.2554016113281,0.9990000128746032,0.558854341506958,0.4291217923164367,293.1756896972656,297.1499938964844,293.1499938964844,0.0206333026289939,-4417.5146484375,304.1522827148437,0.5036171674728394,0.0608855113387107,0.2832357883453369,291.2521667480469,291.1499938964844,268.6072998046875,266.2444763183594,282.4422912597656,293.2571716308594,291.24835205078125,1.0,0.3475566506385803,0.8338338732719421,0.8338338732719421,1.0,1.0,-1.7370675802230835,0.7621257305145264,0.9749417901039124,0.3643181324005127,0.0,0.0,0.5602089166641235,69.26969146728516,66.0,-16.453710556030273,-15376.56640625,502.2671508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7416381835937,308.6039123535156,278.1499938964844,0.0,18000.0,313.1499938964844,20627.26953125,20160.0,0.0,0.0,0.3678673207759857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598327100276947,0.5983339548110962,-6.838771241746144e-06,0.0,0.0003733385819941,0.0,0.0,44.87115478515625,0.0,0.0,0.0,0.4169470071792602,4.0,0.0,1.0
725820,293.28155517578125,297.1499938964844,293.1499938964844,0.1548241823911667,-3646.67529296875,304.1607666015625,0.8775146007537842,0.3049898445606231,0.2762783467769623,293.2954406738281,297.1499938964844,293.1499938964844,0.1170937195420265,-2734.703857421875,304.1654968261719,0.7427968978881836,0.1819701641798019,0.1750468164682388,293.23516845703125,297.1499938964844,293.1499938964844,0.303160548210144,-4309.0341796875,304.1616516113281,0.9610809683799744,0.393035888671875,0.2759002149105072,293.1114196777344,297.1499938964844,293.1499938964844,0.364749401807785,-6720.47900390625,304.22412109375,0.9990000128746032,0.5685120224952698,0.4282564520835876,293.173583984375,297.1499938964844,293.1499938964844,0.0205105878412723,-4405.080078125,304.1517333984375,0.5033594369888306,0.0606621690094471,0.2822676599025726,291.2428894042969,291.1499938964844,268.6633605957031,266.29071044921875,282.4757995605469,293.263671875,291.24090576171875,1.0,0.3464115560054779,0.8332563042640686,0.8332563042640686,1.0,1.0,-1.7256362438201904,0.756784200668335,0.9688520431518556,0.3608428239822387,0.0,0.0,0.5486085414886475,68.81034088134766,84.0,-16.5965576171875,-15187.513671875,493.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0225830078125,308.70428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,20399.509765625,20160.0,0.0,0.0,0.3580976128578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5739982724189758,0.5740048885345459,-6.614068752242019e-06,0.0,0.0003634235472418,0.0,0.0,41.28277587890625,0.0,0.0,0.0,0.4073077738285064,4.0,0.0,1.0
725880,293.28155517578125,297.1499938964844,293.1499938964844,0.1548241823911667,-3646.67529296875,304.1607666015625,0.8775146007537842,0.3049898445606231,0.2762783467769623,293.2954406738281,297.1499938964844,293.1499938964844,0.1170937195420265,-2734.703857421875,304.1654968261719,0.7427968978881836,0.1819701641798019,0.1750468164682388,293.23516845703125,297.1499938964844,293.1499938964844,0.303160548210144,-4309.0341796875,304.1616516113281,0.9610809683799744,0.393035888671875,0.2759002149105072,293.1114196777344,297.1499938964844,293.1499938964844,0.364749401807785,-6720.47900390625,304.22412109375,0.9990000128746032,0.5685120224952698,0.4282564520835876,293.173583984375,297.1499938964844,293.1499938964844,0.0205105878412723,-4405.080078125,304.1517333984375,0.5033594369888306,0.0606621690094471,0.2822676599025726,291.2428894042969,291.1499938964844,268.6633605957031,266.29071044921875,282.4757995605469,293.263671875,291.24090576171875,1.0,0.3464115560054779,0.8332563042640686,0.8332563042640686,1.0,1.0,-1.7256362438201904,0.756784200668335,0.9688520431518556,0.3608428239822387,0.0,0.0,0.5486085414886475,68.81034088134766,84.0,-16.5965576171875,-15187.513671875,493.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0225830078125,308.70428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,20399.509765625,20160.0,0.0,0.0,0.3580976128578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5739982724189758,0.5740048885345459,-6.614068752242019e-06,0.0,0.0003634235472418,0.0,0.0,41.28277587890625,0.0,0.0,0.0,0.4073077738285064,4.0,0.0,1.0
725940,293.2806396484375,297.1499938964844,293.1499938964844,0.1536338478326797,-3624.99853515625,304.1591796875,0.8636550903320312,0.3018441796302795,0.2736143767833709,293.29571533203125,297.1499938964844,293.1499938964844,0.1147050559520721,-2690.649658203125,304.164306640625,0.7297497987747192,0.1782293021678924,0.1716794222593307,293.23516845703125,297.1499938964844,293.1499938964844,0.3023152351379394,-4300.72802734375,304.1591796875,0.9463575482368468,0.3908739984035492,0.2745202779769897,293.1036376953125,297.1499938964844,293.1499938964844,0.3806040585041046,-6973.828125,304.1726989746094,0.9990000128746032,0.5711593627929688,0.4447153806686401,293.1723022460937,297.1499938964844,293.1499938964844,0.0205258540809154,-4409.98828125,304.151123046875,0.4962118864059448,0.0603272765874862,0.2816699147224426,291.20123291015625,291.1499938964844,268.71905517578125,266.3367919921875,282.4941101074219,293.2636108398437,291.1980285644531,1.0,0.3520121872425079,0.8326787352561951,0.8326787352561951,1.0,1.0,-1.73577082157135,0.7616767287254333,0.974094033241272,0.3628513813018799,0.0,0.0,0.5443876385688782,72.84689331054688,102.0,-48.84478759765625,-15134.48046875,512.0276489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1918334960937,308.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,20265.421875,19080.0,0.0,0.0,0.3485294878482818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559434175491333,0.5594406127929688,-6.483540346380323e-06,0.0,0.0003537131124176,0.0,0.0,39.23792266845703,0.0,0.0,0.0,0.3868858814239502,4.0,0.0,1.0
726000,293.2806396484375,297.1499938964844,293.1499938964844,0.1536338478326797,-3624.99853515625,304.1591796875,0.8636550903320312,0.3018441796302795,0.2736143767833709,293.29571533203125,297.1499938964844,293.1499938964844,0.1147050559520721,-2690.649658203125,304.164306640625,0.7297497987747192,0.1782293021678924,0.1716794222593307,293.23516845703125,297.1499938964844,293.1499938964844,0.3023152351379394,-4300.72802734375,304.1591796875,0.9463575482368468,0.3908739984035492,0.2745202779769897,293.1036376953125,297.1499938964844,293.1499938964844,0.3806040585041046,-6973.828125,304.1726989746094,0.9990000128746032,0.5711593627929688,0.4447153806686401,293.1723022460937,297.1499938964844,293.1499938964844,0.0205258540809154,-4409.98828125,304.151123046875,0.4962118864059448,0.0603272765874862,0.2816699147224426,291.20123291015625,291.1499938964844,268.71905517578125,266.3367919921875,282.4941101074219,293.2636108398437,291.1980285644531,1.0,0.3520121872425079,0.8326787352561951,0.8326787352561951,1.0,1.0,-1.73577082157135,0.7616767287254333,0.974094033241272,0.3628513813018799,0.0,0.0,0.5443876385688782,72.84689331054688,102.0,-48.84478759765625,-15134.48046875,512.0276489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1918334960937,308.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,20265.421875,19080.0,0.0,0.0,0.3485294878482818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559434175491333,0.5594406127929688,-6.483540346380323e-06,0.0,0.0003537131124176,0.0,0.0,39.23792266845703,0.0,0.0,0.0,0.3868858814239502,4.0,0.0,1.0
726060,293.2799987792969,297.1499938964844,293.1499938964844,0.153097465634346,-3616.599609375,304.1571044921875,0.843558132648468,0.2986649572849273,0.2710452973842621,293.2962951660156,297.1499938964844,293.1499938964844,0.1127398908138275,-2655.04150390625,304.1628723144531,0.7108635902404785,0.1744258850812912,0.1683826744556427,293.2354736328125,297.1499938964844,293.1499938964844,0.3025735318660736,-4305.45068359375,304.1558532714844,0.9219059944152832,0.3886581361293793,0.2731982469558716,293.1389465332031,297.1499938964844,293.1499938964844,0.4112032949924469,-7440.52734375,304.11431884765625,0.9990000128746032,0.5652657151222229,0.4736741781234741,293.1725158691406,297.1499938964844,293.1499938964844,0.0205719526857137,-4421.0107421875,304.15069580078125,0.4844770431518554,0.0597262233495712,0.2806423008441925,291.1201477050781,291.1499938964844,268.7743225097656,266.3827209472656,282.5007019042969,293.2547607421875,291.1191101074219,1.0,0.3626471161842346,0.8316929340362549,0.8316929340362549,1.0,1.0,-1.760669231414795,0.7735262513160706,0.9871429204940796,0.3686306178569793,0.0,0.0,0.5546261072158813,80.47216033935547,120.0,-73.64445495605469,-15205.2275390625,550.9405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22607421875,308.6908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,19036.84765625,19080.0,0.0,0.0,0.3398836255073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562767386436462,0.5562829375267029,-6.184327503433451e-06,0.0,0.0003449386567808,0.0,0.0,37.43653869628906,0.0,0.0,0.0,0.3949492871761322,4.0,0.0,1.0
