time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726120,293.2799987792969,297.1499938964844,293.1499938964844,0.153097465634346,-3616.599609375,304.1571044921875,0.843558132648468,0.2986649572849273,0.2710452973842621,293.2962951660156,297.1499938964844,293.1499938964844,0.1127398908138275,-2655.04150390625,304.1628723144531,0.7108635902404785,0.1744258850812912,0.1683826744556427,293.2354736328125,297.1499938964844,293.1499938964844,0.3025735318660736,-4305.45068359375,304.1558532714844,0.9219059944152832,0.3886581361293793,0.2731982469558716,293.1389465332031,297.1499938964844,293.1499938964844,0.4112032949924469,-7440.52734375,304.11431884765625,0.9990000128746032,0.5652657151222229,0.4736741781234741,293.1725158691406,297.1499938964844,293.1499938964844,0.0205719526857137,-4421.0107421875,304.15069580078125,0.4844770431518554,0.0597262233495712,0.2806423008441925,291.1201477050781,291.1499938964844,268.7743225097656,266.3827209472656,282.5007019042969,293.2547607421875,291.1191101074219,1.0,0.3626471161842346,0.8316929340362549,0.8316929340362549,1.0,1.0,-1.760669231414795,0.7735262513160706,0.9871429204940796,0.3686306178569793,0.0,0.0,0.5546261072158813,80.47216033935547,120.0,-73.64445495605469,-15205.2275390625,550.9405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22607421875,308.6908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,19036.84765625,19080.0,0.0,0.0,0.3398836255073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562767386436462,0.5562829375267029,-6.184327503433451e-06,0.0,0.0003449386567808,0.0,0.0,37.43653869628906,0.0,0.0,0.0,0.3949492871761322,4.0,0.0,1.0
726180,293.2797546386719,297.1499938964844,293.1499938964844,0.151871845126152,-3593.779541015625,304.1567687988281,0.8212687373161316,0.2954190373420715,0.268525630235672,293.297119140625,297.1499938964844,293.1499938964844,0.110353335738182,-2610.35400390625,304.1625366210937,0.6871731281280518,0.1705484837293625,0.1651268452405929,293.2362365722656,297.1499938964844,293.1499938964844,0.3016664385795593,-4295.78662109375,304.1553649902344,0.8951413035392761,0.3863400220870971,0.271893560886383,293.2128295898437,297.1499938964844,293.1499938964844,0.450306087732315,-8018.86279296875,304.06109619140625,0.9990000128746032,0.5506435632705688,0.5112563967704773,293.1739196777344,297.1499938964844,293.1499938964844,0.0203981008380651,-4404.8544921875,304.1507568359375,0.4677754640579223,0.0588696151971817,0.2788950800895691,291.08740234375,291.1499938964844,268.8291320800781,266.4284362792969,282.5087585449219,293.2559814453125,291.0846252441406,1.0,0.3768550753593445,0.8307070732116699,0.8307070732116699,1.0,1.0,-1.7951899766921997,0.7899356484413147,1.0052543878555298,0.3769719004631042,0.0,0.0,0.5647462010383606,91.10700988769533,123.0,-60.16914749145508,-15422.3564453125,606.7714233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0382995605469,308.5901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18935.736328125,19080.0,0.0,0.0,0.3337681293487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719970464706421,0.5720033049583435,-6.269111509027425e-06,0.0,0.0003387322067283,0.0,0.0,39.30263900756836,0.0,0.0,0.0,0.4002493023872375,4.0,0.0,1.0
726240,293.2797546386719,297.1499938964844,293.1499938964844,0.151871845126152,-3593.779541015625,304.1567687988281,0.8212687373161316,0.2954190373420715,0.268525630235672,293.297119140625,297.1499938964844,293.1499938964844,0.110353335738182,-2610.35400390625,304.1625366210937,0.6871731281280518,0.1705484837293625,0.1651268452405929,293.2362365722656,297.1499938964844,293.1499938964844,0.3016664385795593,-4295.78662109375,304.1553649902344,0.8951413035392761,0.3863400220870971,0.271893560886383,293.2128295898437,297.1499938964844,293.1499938964844,0.450306087732315,-8018.86279296875,304.06109619140625,0.9990000128746032,0.5506435632705688,0.5112563967704773,293.1739196777344,297.1499938964844,293.1499938964844,0.0203981008380651,-4404.8544921875,304.1507568359375,0.4677754640579223,0.0588696151971817,0.2788950800895691,291.08740234375,291.1499938964844,268.8291320800781,266.4284362792969,282.5087585449219,293.2559814453125,291.0846252441406,1.0,0.3768550753593445,0.8307070732116699,0.8307070732116699,1.0,1.0,-1.7951899766921997,0.7899356484413147,1.0052543878555298,0.3769719004631042,0.0,0.0,0.5647462010383606,91.10700988769533,123.0,-60.16914749145508,-15422.3564453125,606.7714233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0382995605469,308.5901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18935.736328125,19080.0,0.0,0.0,0.3337681293487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719970464706421,0.5720033049583435,-6.269111509027425e-06,0.0,0.0003387322067283,0.0,0.0,39.30263900756836,0.0,0.0,0.0,0.4002493023872375,4.0,0.0,1.0
726300,293.2794494628906,297.1499938964844,293.1499938964844,0.1512156873941421,-3581.39892578125,304.15673828125,0.8092842102050781,0.2938348054885864,0.2673039138317108,293.2973327636719,297.1499938964844,293.1499938964844,0.1091475188732147,-2587.597412109375,304.1624755859375,0.6748124957084656,0.1686438024044037,0.1635343432426452,293.2364501953125,297.1499938964844,293.1499938964844,0.3011268675327301,-4289.84228515625,304.1553955078125,0.8818333745002747,0.3852051496505737,0.2712611258029938,293.2564392089844,297.1499938964844,293.1499938964844,0.458209753036499,-8127.96142578125,304.06402587890625,0.9929360151290894,0.5412783026695251,0.5176549553871155,293.1746826171875,297.1499938964844,293.1499938964844,0.0202913265675306,-4394.2421875,304.1508178710937,0.4560976922512054,0.0584180392324924,0.2779600322246551,291.0736389160156,291.1499938964844,268.8563842773437,266.45123291015625,282.5263977050781,293.2663879394531,291.0741882324219,1.0,0.382281482219696,0.8302142024040222,0.8302142024040222,1.0,1.0,-1.797402024269104,0.7908650636672974,1.0065369606018066,0.3777351379394531,0.0,0.0,0.5713346004486084,97.19487762451172,123.0,-36.52669525146485,-15481.083984375,627.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8765563964844,308.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18885.859375,18000.0,0.0,0.0,0.3317653238773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584253191947937,0.5842595100402832,-6.343884251691634e-06,0.0,0.000336699624313,0.0,0.0,40.8415412902832,0.0,0.0,0.0,0.3895299434661865,4.0,0.0,1.0
726360,293.27911376953125,297.1499938964844,293.1499938964844,0.1505004912614822,-3567.73193359375,304.15679931640625,0.7965656518936157,0.2922613024711609,0.2661543786525726,293.2974548339844,297.1499938964844,293.1499938964844,0.1079405471682548,-2564.656005859375,304.1623840332031,0.6627737283706665,0.1667557060718536,0.1620195060968399,293.2366638183594,297.1499938964844,293.1499938964844,0.3004662990570068,-4282.41943359375,304.1556091308594,0.8687089085578918,0.384069561958313,0.2706773579120636,293.28350830078125,297.1499938964844,293.1499938964844,0.4525652825832367,-8033.71923828125,304.0898132324219,0.977302610874176,0.5345931053161621,0.5103244781494141,293.1755065917969,297.1499938964844,293.1499938964844,0.0201902724802494,-4383.6904296875,304.1508483886719,0.4446935355663299,0.057941734790802,0.2771787643432617,291.0683898925781,291.1499938964844,268.8835144042969,266.4739990234375,282.5507202148437,293.275634765625,291.0687866210937,1.0,0.3864014744758606,0.8294788002967834,0.8294788002967834,1.0,1.0,-1.7840110063552856,0.7844297885894775,0.999581217765808,0.3741849064826965,0.0,0.0,0.5771738290786743,103.5752182006836,126.0,-25.27265930175781,-15311.2158203125,636.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7183837890625,308.4178161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.609375,18000.0,0.0,0.0,0.3300546109676361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581386148929596,0.5813922882080078,-6.122486865933752e-06,0.0,0.0003349634935148,0.0,0.0,39.40378952026367,0.0,0.0,0.0,0.3987166285514831,4.0,0.0,1.0
726420,293.2789001464844,297.1499938964844,293.1499938964844,0.1481529623270034,-3521.40673828125,304.158447265625,0.7783170938491821,0.2890351116657257,0.2636679708957672,293.2980651855469,297.1499938964844,293.1499938964844,0.1049051731824874,-2505.659423828125,304.1632995605469,0.6455384492874146,0.162894457578659,0.1587953418493271,293.2376403808594,297.1499938964844,293.1499938964844,0.2975570559501648,-4248.3681640625,304.1585693359375,0.8508096933364868,0.3816750347614288,0.2693367004394531,293.3056030273437,297.1499938964844,293.1499938964844,0.4439170658588409,-7894.6484375,304.1236267089844,0.9529852867126464,0.5266781449317932,0.5018337368965149,293.1773681640625,297.1499938964844,293.1499938964844,0.0197129864245653,-4328.13720703125,304.1513671875,0.4290787875652313,0.0569174848496913,0.2745449841022491,291.1099853515625,291.1499938964844,268.9374389648437,266.51934814453125,282.5917358398437,293.2843933105469,291.11187744140625,1.0,0.3924570679664612,0.8280081152915955,0.8280081152915955,1.0,1.0,-1.7621837854385376,0.7739390134811401,0.9882447719573976,0.3682971894741058,0.0,0.0,0.5798363089561462,113.3006591796875,129.0,31.759483337402344,-15166.9833984375,650.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.405029296875,308.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.62109375,18000.0,0.0,0.0,0.3275465667247772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915711522102356,0.5915772914886475,-6.184405719977804e-06,0.0,0.0003324181307107,0.0,0.0,40.68284606933594,0.0,0.0,0.0,0.4020112752914428,4.0,0.0,1.0
726480,293.2789001464844,297.1499938964844,293.1499938964844,0.1481529623270034,-3521.40673828125,304.158447265625,0.7783170938491821,0.2890351116657257,0.2636679708957672,293.2980651855469,297.1499938964844,293.1499938964844,0.1049051731824874,-2505.659423828125,304.1632995605469,0.6455384492874146,0.162894457578659,0.1587953418493271,293.2376403808594,297.1499938964844,293.1499938964844,0.2975570559501648,-4248.3681640625,304.1585693359375,0.8508096933364868,0.3816750347614288,0.2693367004394531,293.3056030273437,297.1499938964844,293.1499938964844,0.4439170658588409,-7894.6484375,304.1236267089844,0.9529852867126464,0.5266781449317932,0.5018337368965149,293.1773681640625,297.1499938964844,293.1499938964844,0.0197129864245653,-4328.13720703125,304.1513671875,0.4290787875652313,0.0569174848496913,0.2745449841022491,291.1099853515625,291.1499938964844,268.9374389648437,266.51934814453125,282.5917358398437,293.2843933105469,291.11187744140625,1.0,0.3924570679664612,0.8280081152915955,0.8280081152915955,1.0,1.0,-1.7621837854385376,0.7739390134811401,0.9882447719573976,0.3682971894741058,0.0,0.0,0.5798363089561462,113.3006591796875,129.0,31.759483337402344,-15166.9833984375,650.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.405029296875,308.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.62109375,18000.0,0.0,0.0,0.3275465667247772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915711522102356,0.5915772914886475,-6.184405719977804e-06,0.0,0.0003324181307107,0.0,0.0,40.68284606933594,0.0,0.0,0.0,0.4020112752914428,4.0,0.0,1.0
726540,293.2784423828125,297.1499938964844,293.1499938964844,0.1460664719343185,-3480.57958984375,304.1590881347656,0.7656384110450745,0.2858591973781585,0.2610896825790405,293.29852294921875,297.1499938964844,293.1499938964844,0.1019868105649948,-2448.9970703125,304.1637268066406,0.6332384347915649,0.1590500622987747,0.1554483473300933,293.2385559082031,297.1499938964844,293.1499938964844,0.2950142621994018,-4219.0830078125,304.1599426269531,0.8388881683349609,0.3792695701122284,0.2678813636302948,293.311767578125,297.1499938964844,293.1499938964844,0.4387608468532562,-7813.4072265625,304.1407470703125,0.9355855584144592,0.5214722156524658,0.4968195259571075,293.1785583496094,297.1499938964844,293.1499938964844,0.0192529894411563,-4275.22998046875,304.15167236328125,0.4189500510692596,0.0559811927378177,0.2716182768344879,291.1311950683594,291.1499938964844,268.9908447265625,266.5644836425781,282.6275329589844,293.2870788574219,291.1324768066406,1.0,0.3965680301189422,0.8265373706817627,0.8265373706817627,1.0,1.0,-1.7437858581542969,0.7650809288024902,0.9787049293518066,0.3633174896240234,0.0,0.0,0.5808519124984741,120.40472412109376,117.0,29.533924102783203,-14976.603515625,658.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1302490234375,308.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.740234375,18000.0,0.0,0.0,0.3258421123027801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943795442581177,0.5943857431411743,-6.210537776496494e-06,0.0,0.0003306883154436,0.0,0.0,41.08869171142578,0.0,0.0,0.0,0.4031428694725036,4.0,0.0,1.0
726600,293.2784423828125,297.1499938964844,293.1499938964844,0.1460664719343185,-3480.57958984375,304.1590881347656,0.7656384110450745,0.2858591973781585,0.2610896825790405,293.29852294921875,297.1499938964844,293.1499938964844,0.1019868105649948,-2448.9970703125,304.1637268066406,0.6332384347915649,0.1590500622987747,0.1554483473300933,293.2385559082031,297.1499938964844,293.1499938964844,0.2950142621994018,-4219.0830078125,304.1599426269531,0.8388881683349609,0.3792695701122284,0.2678813636302948,293.311767578125,297.1499938964844,293.1499938964844,0.4387608468532562,-7813.4072265625,304.1407470703125,0.9355855584144592,0.5214722156524658,0.4968195259571075,293.1785583496094,297.1499938964844,293.1499938964844,0.0192529894411563,-4275.22998046875,304.15167236328125,0.4189500510692596,0.0559811927378177,0.2716182768344879,291.1311950683594,291.1499938964844,268.9908447265625,266.5644836425781,282.6275329589844,293.2870788574219,291.1324768066406,1.0,0.3965680301189422,0.8265373706817627,0.8265373706817627,1.0,1.0,-1.7437858581542969,0.7650809288024902,0.9787049293518066,0.3633174896240234,0.0,0.0,0.5808519124984741,120.40472412109376,117.0,29.533924102783203,-14976.603515625,658.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1302490234375,308.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.740234375,18000.0,0.0,0.0,0.3258421123027801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943795442581177,0.5943857431411743,-6.210537776496494e-06,0.0,0.0003306883154436,0.0,0.0,41.08869171142578,0.0,0.0,0.0,0.4031428694725036,4.0,0.0,1.0
726660,293.27734375,297.1499938964844,293.1499938964844,0.143952190876007,-3439.203369140625,304.1595764160156,0.7619398832321167,0.2828250825405121,0.2583679556846618,293.2983703613281,297.1499938964844,293.1499938964844,0.098983533680439,-2390.4072265625,304.1641540527344,0.6278946399688721,0.1553175300359726,0.1519201248884201,293.2389221191406,297.1499938964844,293.1499938964844,0.2923688888549804,-4188.703125,304.1610107421875,0.8362268209457397,0.3769461214542389,0.2662733793258667,293.31298828125,297.1499938964844,293.1499938964844,0.4341796934604645,-7743.65966796875,304.1513366699219,0.9310240745544434,0.5171164870262146,0.492621898651123,293.1788635253906,297.1499938964844,293.1499938964844,0.0187235716730356,-4213.71728515625,304.1520080566406,0.4156481623649597,0.0551941581070423,0.2680489122867584,291.14813232421875,291.1499938964844,269.04376220703125,266.60943603515625,282.6612548828125,293.28741455078125,291.1491394042969,1.0,0.3944429457187652,0.8256798386573792,0.8256798386573792,1.0,1.0,-1.7250261306762695,0.7561172246932983,0.9689088463783264,0.358351320028305,0.0,0.0,0.5799245238304138,120.82928466796876,105.0,24.66174697875977,-14778.6806640625,646.1124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90887451171875,307.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.94140625,18000.0,0.0,0.0,0.3245972096920013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940055847167969,0.5940117835998535,-6.214895165612688e-06,0.0,0.0003294248890597,0.0,0.0,41.07671356201172,0.0,0.0,0.0,0.403074711561203,4.0,0.0,1.0
726720,293.27734375,297.1499938964844,293.1499938964844,0.143952190876007,-3439.203369140625,304.1595764160156,0.7619398832321167,0.2828250825405121,0.2583679556846618,293.2983703613281,297.1499938964844,293.1499938964844,0.098983533680439,-2390.4072265625,304.1641540527344,0.6278946399688721,0.1553175300359726,0.1519201248884201,293.2389221191406,297.1499938964844,293.1499938964844,0.2923688888549804,-4188.703125,304.1610107421875,0.8362268209457397,0.3769461214542389,0.2662733793258667,293.31298828125,297.1499938964844,293.1499938964844,0.4341796934604645,-7743.65966796875,304.1513366699219,0.9310240745544434,0.5171164870262146,0.492621898651123,293.1788635253906,297.1499938964844,293.1499938964844,0.0187235716730356,-4213.71728515625,304.1520080566406,0.4156481623649597,0.0551941581070423,0.2680489122867584,291.14813232421875,291.1499938964844,269.04376220703125,266.60943603515625,282.6612548828125,293.28741455078125,291.1491394042969,1.0,0.3944429457187652,0.8256798386573792,0.8256798386573792,1.0,1.0,-1.7250261306762695,0.7561172246932983,0.9689088463783264,0.358351320028305,0.0,0.0,0.5799245238304138,120.82928466796876,105.0,24.66174697875977,-14778.6806640625,646.1124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90887451171875,307.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.94140625,18000.0,0.0,0.0,0.3245972096920013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940055847167969,0.5940117835998535,-6.214895165612688e-06,0.0,0.0003294248890597,0.0,0.0,41.07671356201172,0.0,0.0,0.0,0.403074711561203,4.0,0.0,1.0
726780,293.2755126953125,297.1499938964844,293.1499938964844,0.1418870687484741,-3398.773681640625,304.1598205566406,0.7640184164047241,0.2799700796604156,0.2556337714195251,293.29742431640625,297.1499938964844,293.1499938964844,0.0960041657090187,-2332.0498046875,304.1643981933594,0.6269426345825195,0.1517480611801147,0.1483601033687591,293.2387084960937,297.1499938964844,293.1499938964844,0.2897363305091858,-4158.556640625,304.1617126464844,0.8395413756370544,0.374740868806839,0.264613002538681,293.31231689453125,297.1499938964844,293.1499938964844,0.4297245144844055,-7677.58642578125,304.1582336425781,0.934930980205536,0.5131233334541321,0.48866006731987,293.1783142089844,297.1499938964844,293.1499938964844,0.0181997157633304,-4151.81640625,304.1521911621094,0.4166024327278137,0.0545727834105491,0.2643775343894958,291.1615600585937,291.1499938964844,269.0961608886719,266.6541442871094,282.69403076171875,293.2864990234375,291.162353515625,1.0,0.3886160552501678,0.8248222470283508,0.8248222470283508,1.0,1.0,-1.7063102722167969,0.7471848726272583,0.9591253399848938,0.353413313627243,0.0,0.0,0.5774638056755066,116.6899185180664,93.0,19.93505477905273,-14578.943359375,620.8500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74969482421875,307.84686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.865234375,18000.0,0.0,0.0,0.3234906196594238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5903844237327576,0.5903906226158142,-6.195165951794479e-06,0.0,0.0003283018595539,0.0,0.0,40.62873840332031,0.0,0.0,0.0,0.4017996788024902,4.0,0.0,1.0
726840,293.2755126953125,297.1499938964844,293.1499938964844,0.1418870687484741,-3398.773681640625,304.1598205566406,0.7640184164047241,0.2799700796604156,0.2556337714195251,293.29742431640625,297.1499938964844,293.1499938964844,0.0960041657090187,-2332.0498046875,304.1643981933594,0.6269426345825195,0.1517480611801147,0.1483601033687591,293.2387084960937,297.1499938964844,293.1499938964844,0.2897363305091858,-4158.556640625,304.1617126464844,0.8395413756370544,0.374740868806839,0.264613002538681,293.31231689453125,297.1499938964844,293.1499938964844,0.4297245144844055,-7677.58642578125,304.1582336425781,0.934930980205536,0.5131233334541321,0.48866006731987,293.1783142089844,297.1499938964844,293.1499938964844,0.0181997157633304,-4151.81640625,304.1521911621094,0.4166024327278137,0.0545727834105491,0.2643775343894958,291.1615600585937,291.1499938964844,269.0961608886719,266.6541442871094,282.69403076171875,293.2864990234375,291.162353515625,1.0,0.3886160552501678,0.8248222470283508,0.8248222470283508,1.0,1.0,-1.7063102722167969,0.7471848726272583,0.9591253399848938,0.353413313627243,0.0,0.0,0.5774638056755066,116.6899185180664,93.0,19.93505477905273,-14578.943359375,620.8500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74969482421875,307.84686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.865234375,18000.0,0.0,0.0,0.3234906196594238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5903844237327576,0.5903906226158142,-6.195165951794479e-06,0.0,0.0003283018595539,0.0,0.0,40.62873840332031,0.0,0.0,0.0,0.4017996788024902,4.0,0.0,1.0
726900,293.2743835449219,297.1499938964844,293.1499938964844,0.1408780217170715,-3379.001220703125,304.1598815917969,0.7666510939598083,0.2786033153533935,0.2542808651924133,293.2967224121094,297.1499938964844,293.1499938964844,0.0945361331105232,-2303.23486328125,304.1644592285156,0.627659022808075,0.1500222235918045,0.1465923935174942,293.2384033203125,297.1499938964844,293.1499938964844,0.2884329557418823,-4143.6474609375,304.1619567871094,0.8428558707237244,0.3736769556999206,0.2637782692909241,293.31158447265625,297.1499938964844,293.1499938964844,0.4275110065937042,-7645.21240234375,304.1607666015625,0.9391446113586426,0.511211097240448,0.4867250621318817,293.17779541015625,297.1499938964844,293.1499938964844,0.0179493241012096,-4121.79052734375,304.1522521972656,0.4182853698730469,0.0543150790035724,0.2625828981399536,291.1674194335937,291.1499938964844,269.12213134765625,266.6763916015625,282.7101745605469,293.2857666015625,291.1681823730469,1.0,0.3847219944000244,0.8243934512138367,0.8243934512138367,1.0,1.0,-1.6970829963684082,0.7427825927734375,0.954300343990326,0.3509869873523712,0.0,0.0,0.5757074952125549,113.49919891357422,93.0,18.17720413208008,-14480.521484375,605.2457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69354248046875,307.8022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.341796875,18000.0,0.0,0.0,0.3229120075702667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875126123428345,0.5875188112258911,-6.177446266519837e-06,0.0,0.0003277146315667,0.0,0.0,40.26454544067383,0.0,0.0,0.0,0.400766909122467,4.0,0.0,1.0
726960,293.27313232421875,297.1499938964844,293.1499938964844,0.1398853659629821,-3359.533935546875,304.1598815917969,0.7702009677886963,0.2772726416587829,0.2529415786266327,293.2958374023437,297.1499938964844,293.1499938964844,0.093084879219532,-2274.7255859375,304.1644592285156,0.6290409564971924,0.1483323872089386,0.1448387503623962,293.2380065917969,297.1499938964844,293.1499938964844,0.287139892578125,-4128.86083984375,304.1621398925781,0.8471341729164124,0.3726349472999573,0.2629441320896148,293.3106994628906,297.1499938964844,293.1499938964844,0.4253045618534088,-7613.158203125,304.1628112792969,0.9445650577545166,0.5093411803245544,0.4848124384880066,293.1771850585937,297.1499938964844,293.1499938964844,0.0177080426365137,-4092.564208984375,304.1522827148437,0.4206950664520263,0.0540869049727916,0.2608303725719452,291.1729431152344,291.1499938964844,269.14801025390625,266.6986083984375,282.7261047363281,293.2848815917969,291.17364501953125,1.0,0.3803407251834869,0.823977530002594,0.823977530002594,1.0,1.0,-1.687967300415039,0.7384355068206787,0.9495317339897156,0.3485975265502929,0.0,0.0,0.5736234784126282,109.7790756225586,81.0,16.7275390625,-14383.23828125,588.3451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6521911621094,307.7655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.068359375,18000.0,0.0,0.0,0.3222818374633789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839835405349731,0.5839897394180298,-6.154992661322467e-06,0.0,0.0003270751039963,0.0,0.0,39.81612014770508,0.0,0.0,0.0,0.3994928002357483,4.0,0.0,1.0
727020,293.2703857421875,297.1499938964844,293.1499938964844,0.1379520148038864,-3321.568603515625,304.1598205566406,0.7799139618873596,0.2747088372707367,0.2503102719783783,293.2937927246094,297.1499938964844,293.1499938964844,0.0902357697486877,-2218.734375,304.1643981933594,0.6336501240730286,0.1450514048337936,0.1413820832967758,293.23699951171875,297.1499938964844,293.1499938964844,0.2845911383628845,-4099.7216796875,304.1623229980469,0.8585038781166077,0.3706070780754089,0.2612834274768829,293.3085327148437,297.1499938964844,293.1499938964844,0.4209254384040832,-7550.01904296875,304.1658020019531,0.958359956741333,0.5057075023651123,0.4810479283332824,293.1756591796875,297.1499938964844,293.1499938964844,0.0172534771263599,-4036.687255859375,304.1522827148437,0.4277500510215759,0.053704883903265,0.257465660572052,291.1828918457031,291.1499938964844,269.19927978515625,266.74285888671875,282.75750732421875,293.2828063964844,291.1835021972656,1.0,0.3704369366168976,0.8231456875801086,0.8231456875801086,1.0,1.0,-1.670103907585144,0.7299177646636963,0.9401861429214478,0.3439362943172455,0.0,0.0,0.5685523152351379,101.18739318847656,69.0,14.38555145263672,-14191.9482421875,551.9999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6108703613281,307.7137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.892578125,18000.0,0.0,0.0,0.3207860589027405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751261711120605,0.5751322507858276,-6.0973579820711166e-06,0.0,0.0003255570773035,0.0,0.0,38.6972541809082,0.0,0.0,0.0,0.396292507648468,4.0,0.0,1.0
727080,293.2703857421875,297.1499938964844,293.1499938964844,0.1379520148038864,-3321.568603515625,304.1598205566406,0.7799139618873596,0.2747088372707367,0.2503102719783783,293.2937927246094,297.1499938964844,293.1499938964844,0.0902357697486877,-2218.734375,304.1643981933594,0.6336501240730286,0.1450514048337936,0.1413820832967758,293.23699951171875,297.1499938964844,293.1499938964844,0.2845911383628845,-4099.7216796875,304.1623229980469,0.8585038781166077,0.3706070780754089,0.2612834274768829,293.3085327148437,297.1499938964844,293.1499938964844,0.4209254384040832,-7550.01904296875,304.1658020019531,0.958359956741333,0.5057075023651123,0.4810479283332824,293.1756591796875,297.1499938964844,293.1499938964844,0.0172534771263599,-4036.687255859375,304.1522827148437,0.4277500510215759,0.053704883903265,0.257465660572052,291.1828918457031,291.1499938964844,269.19927978515625,266.74285888671875,282.75750732421875,293.2828063964844,291.1835021972656,1.0,0.3704369366168976,0.8231456875801086,0.8231456875801086,1.0,1.0,-1.670103907585144,0.7299177646636963,0.9401861429214478,0.3439362943172455,0.0,0.0,0.5685523152351379,101.18739318847656,69.0,14.38555145263672,-14191.9482421875,551.9999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6108703613281,307.7137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.892578125,18000.0,0.0,0.0,0.3207860589027405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751261711120605,0.5751322507858276,-6.0973579820711166e-06,0.0,0.0003255570773035,0.0,0.0,38.6972541809082,0.0,0.0,0.0,0.396292507648468,4.0,0.0,1.0
727140,293.2674255371094,297.1499938964844,293.1499938964844,0.1360916942358017,-3284.971923828125,304.1596374511719,0.7931423187255859,0.2722604870796203,0.2477473020553589,293.2914428710937,297.1499938964844,293.1499938964844,0.0874590799212455,-2164.212646484375,304.1642150878906,0.6407653093338013,0.1418880522251129,0.1379996389150619,293.23583984375,297.1499938964844,293.1499938964844,0.282101958990097,-4071.261962890625,304.162353515625,0.8738321661949158,0.3686412274837494,0.259638249874115,293.3060607910156,297.1499938964844,293.1499938964844,0.4166170060634613,-7488.32861328125,304.1676940917969,0.9749962687492372,0.5021922588348389,0.4773595631122589,293.1739501953125,297.1499938964844,293.1499938964844,0.0168350283056497,-3984.273681640625,304.1522216796875,0.438222199678421,0.0534021481871604,0.2542898654937744,291.1914367675781,291.1499938964844,269.25,266.7868347167969,282.7884216308594,293.28045654296875,291.19195556640625,1.0,0.3593851029872894,0.8223137855529785,0.8223137855529785,1.0,1.0,-1.652748942375183,0.7216411828994751,0.9311076998710632,0.3394416272640228,0.0,0.0,0.5624339580535889,91.58216857910156,57.0,12.247779846191406,-14004.2158203125,513.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6176452636719,307.6865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.6875,18000.0,0.0,0.0,0.3188737630844116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642067790031433,0.5642127990722656,-6.025625680194935e-06,0.0,0.0003236163465771,0.0,0.0,37.3406982421875,0.0,0.0,0.0,0.3923614025115967,4.0,0.0,1.0
727200,293.2674255371094,297.1499938964844,293.1499938964844,0.1360916942358017,-3284.971923828125,304.1596374511719,0.7931423187255859,0.2722604870796203,0.2477473020553589,293.2914428710937,297.1499938964844,293.1499938964844,0.0874590799212455,-2164.212646484375,304.1642150878906,0.6407653093338013,0.1418880522251129,0.1379996389150619,293.23583984375,297.1499938964844,293.1499938964844,0.282101958990097,-4071.261962890625,304.162353515625,0.8738321661949158,0.3686412274837494,0.259638249874115,293.3060607910156,297.1499938964844,293.1499938964844,0.4166170060634613,-7488.32861328125,304.1676940917969,0.9749962687492372,0.5021922588348389,0.4773595631122589,293.1739501953125,297.1499938964844,293.1499938964844,0.0168350283056497,-3984.273681640625,304.1522216796875,0.438222199678421,0.0534021481871604,0.2542898654937744,291.1914367675781,291.1499938964844,269.25,266.7868347167969,282.7884216308594,293.28045654296875,291.19195556640625,1.0,0.3593851029872894,0.8223137855529785,0.8223137855529785,1.0,1.0,-1.652748942375183,0.7216411828994751,0.9311076998710632,0.3394416272640228,0.0,0.0,0.5624339580535889,91.58216857910156,57.0,12.247779846191406,-14004.2158203125,513.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6176452636719,307.6865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.6875,18000.0,0.0,0.0,0.3188737630844116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642067790031433,0.5642127990722656,-6.025625680194935e-06,0.0,0.0003236163465771,0.0,0.0,37.3406982421875,0.0,0.0,0.0,0.3923614025115967,4.0,0.0,1.0
727260,293.26434326171875,297.1499938964844,293.1499938964844,0.1343096196651458,-3249.85791015625,304.1593933105469,0.8101087808609009,0.269913762807846,0.2452549189329147,293.2888488769531,297.1499938964844,293.1499938964844,0.0847545266151428,-2111.235595703125,304.1639709472656,0.6508885622024536,0.1388284713029861,0.1346938014030456,293.23455810546875,297.1499938964844,293.1499938964844,0.2796858847141266,-4043.634521484375,304.1622619628906,0.8937177658081055,0.3667259812355041,0.2580120265483856,293.30340576171875,297.1499938964844,293.1499938964844,0.412412017583847,-7428.38623046875,304.1687927246094,0.9930720329284668,0.498776912689209,0.4737441539764404,293.1721496582031,297.1499938964844,293.1499938964844,0.0164501126855611,-3935.227294921875,304.1521301269531,0.4530639350414276,0.0531604476273059,0.251291811466217,291.1982727050781,291.1499938964844,269.299072265625,266.8296813964844,282.8183898925781,293.2779235839844,291.1986389160156,1.0,0.3474732339382171,0.8215310573577881,0.8215310573577881,1.0,1.0,-1.6358946561813354,0.7136057019233704,0.9222888946533204,0.3351195752620697,0.0,0.0,0.5555218458175659,81.38003540039062,45.0,9.79776096343994,-13819.4970703125,475.0250549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6628112792969,307.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.55078125,18000.0,0.0,0.0,0.3164694905281067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517349243164062,0.5517408847808838,-5.943875748926075e-06,0.0,0.0003211762814316,0.0,0.0,35.827476501464844,0.0,0.0,0.0,0.3879026472568512,4.0,0.0,1.0
727320,293.26434326171875,297.1499938964844,293.1499938964844,0.1343096196651458,-3249.85791015625,304.1593933105469,0.8101087808609009,0.269913762807846,0.2452549189329147,293.2888488769531,297.1499938964844,293.1499938964844,0.0847545266151428,-2111.235595703125,304.1639709472656,0.6508885622024536,0.1388284713029861,0.1346938014030456,293.23455810546875,297.1499938964844,293.1499938964844,0.2796858847141266,-4043.634521484375,304.1622619628906,0.8937177658081055,0.3667259812355041,0.2580120265483856,293.30340576171875,297.1499938964844,293.1499938964844,0.412412017583847,-7428.38623046875,304.1687927246094,0.9930720329284668,0.498776912689209,0.4737441539764404,293.1721496582031,297.1499938964844,293.1499938964844,0.0164501126855611,-3935.227294921875,304.1521301269531,0.4530639350414276,0.0531604476273059,0.251291811466217,291.1982727050781,291.1499938964844,269.299072265625,266.8296813964844,282.8183898925781,293.2779235839844,291.1986389160156,1.0,0.3474732339382171,0.8215310573577881,0.8215310573577881,1.0,1.0,-1.6358946561813354,0.7136057019233704,0.9222888946533204,0.3351195752620697,0.0,0.0,0.5555218458175659,81.38003540039062,45.0,9.79776096343994,-13819.4970703125,475.0250549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6628112792969,307.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.55078125,18000.0,0.0,0.0,0.3164694905281067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517349243164062,0.5517408847808838,-5.943875748926075e-06,0.0,0.0003211762814316,0.0,0.0,35.827476501464844,0.0,0.0,0.0,0.3879026472568512,4.0,0.0,1.0
727380,293.260986328125,297.1499938964844,293.1499938964844,0.1324788928031921,-3213.431396484375,304.1593322753906,0.8259000182151794,0.2676931619644165,0.2429254353046417,293.28594970703125,297.1499938964844,293.1499938964844,0.0820952355861663,-2059.12744140625,304.16375732421875,0.6613154411315918,0.1359016597270965,0.1315631866455078,293.2330627441406,297.1499938964844,293.1499938964844,0.2771055102348327,-4013.82275390625,304.1625366210937,0.9144029021263124,0.3648870885372162,0.256477952003479,293.29168701171875,297.1499938964844,293.1499938964844,0.392333835363388,-7128.49072265625,304.1977233886719,0.9990000128746032,0.4972036778926849,0.4542396962642669,293.1700744628906,297.1499938964844,293.1499938964844,0.0161303244531154,-3892.761962890625,304.1519470214844,0.4688778221607208,0.0530200637876987,0.2489467114210128,291.2157287597656,291.1499938964844,269.3455810546875,266.8706359863281,282.8547058105469,293.27197265625,291.2191772460937,1.0,0.3342405557632446,0.8207482695579529,0.8207482695579529,1.0,1.0,-1.601282238960266,0.6971694827079773,0.9041127562522888,0.3265440165996551,0.0,0.0,0.5460804104804993,72.36405944824219,33.0,32.37968826293945,-13556.4423828125,430.2036743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74395751953125,307.7139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.42578125,18000.0,0.0,0.0,0.3134597837924957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371667146682739,0.5371725559234619,-5.853646143805236e-06,0.0,0.0003181218344252,0.0,0.0,34.1325798034668,0.0,0.0,0.0,0.3827347457408905,4.0,0.0,1.0
727440,293.260986328125,297.1499938964844,293.1499938964844,0.1324788928031921,-3213.431396484375,304.1593322753906,0.8259000182151794,0.2676931619644165,0.2429254353046417,293.28594970703125,297.1499938964844,293.1499938964844,0.0820952355861663,-2059.12744140625,304.16375732421875,0.6613154411315918,0.1359016597270965,0.1315631866455078,293.2330627441406,297.1499938964844,293.1499938964844,0.2771055102348327,-4013.82275390625,304.1625366210937,0.9144029021263124,0.3648870885372162,0.256477952003479,293.29168701171875,297.1499938964844,293.1499938964844,0.392333835363388,-7128.49072265625,304.1977233886719,0.9990000128746032,0.4972036778926849,0.4542396962642669,293.1700744628906,297.1499938964844,293.1499938964844,0.0161303244531154,-3892.761962890625,304.1519470214844,0.4688778221607208,0.0530200637876987,0.2489467114210128,291.2157287597656,291.1499938964844,269.3455810546875,266.8706359863281,282.8547058105469,293.27197265625,291.2191772460937,1.0,0.3342405557632446,0.8207482695579529,0.8207482695579529,1.0,1.0,-1.601282238960266,0.6971694827079773,0.9041127562522888,0.3265440165996551,0.0,0.0,0.5460804104804993,72.36405944824219,33.0,32.37968826293945,-13556.4423828125,430.2036743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74395751953125,307.7139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.42578125,18000.0,0.0,0.0,0.3134597837924957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371667146682739,0.5371725559234619,-5.853646143805236e-06,0.0,0.0003181218344252,0.0,0.0,34.1325798034668,0.0,0.0,0.0,0.3827347457408905,4.0,0.0,1.0
727500,293.2593688964844,297.1499938964844,293.1499938964844,0.131417840719223,-3192.019775390625,304.1595764160156,0.8339211940765381,0.2666040956974029,0.2418069690465927,293.28448486328125,297.1499938964844,293.1499938964844,0.080711081624031,-2031.8914794921875,304.1637878417969,0.6668688058853149,0.1344661265611648,0.1300525516271591,293.2323608398437,297.1499938964844,293.1499938964844,0.2755239903926849,-3995.2822265625,304.1631164550781,0.926051914691925,0.3639683425426483,0.2557333111763,293.2728271484375,297.1499938964844,293.1499938964844,0.3755719661712646,-6877.86669921875,304.2194519042969,0.9990000128746032,0.4991022050380707,0.4383086860179901,293.1688537597656,297.1499938964844,293.1499938964844,0.0159864407032728,-3872.331298828125,304.15185546875,0.4758498966693878,0.053002506494522,0.2480804175138473,291.2387390136719,291.1499938964844,269.367919921875,266.8904724121094,282.8735656738281,293.2643737792969,291.24169921875,1.0,0.3269251883029938,0.8203569054603577,0.8203569054603577,1.0,1.0,-1.5770666599273682,0.6857338547706604,0.891332745552063,0.3205010890960693,0.0,0.0,0.5378323197364807,68.10282897949219,33.0,44.50794219970703,-13357.7138671875,405.3648071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81085205078125,307.73321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.041015625,18000.0,0.0,0.0,0.3115389049053192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524968147277832,0.5249739289283752,-5.787926966149826e-06,0.0,0.0003161723725497,0.0,0.0,32.797637939453125,0.0,0.0,0.0,0.3785833120346069,4.0,0.0,1.0
727560,293.2578125,297.1499938964844,293.1499938964844,0.1304405629634857,-3172.372802734375,304.1596069335937,0.8431342244148254,0.2655282318592071,0.2406919151544571,293.2830505371094,297.1499938964844,293.1499938964844,0.079373300075531,-2005.7239990234373,304.1636962890625,0.6734355688095093,0.1330434083938598,0.1285472214221954,293.23175048828125,297.1499938964844,293.1499938964844,0.2740737497806549,-3978.384033203125,304.1633605957031,0.9393040537834167,0.3630496561527252,0.2549816966056824,293.2466735839844,297.1499938964844,293.1499938964844,0.3578245341777801,-6612.22998046875,304.23907470703125,0.9990000128746032,0.5026775598526001,0.4212961792945862,293.1675109863281,297.1499938964844,293.1499938964844,0.0158712062984704,-3855.98046875,304.1517333984375,0.4828420281410217,0.0530261658132076,0.2473604828119278,291.25604248046875,291.1499938964844,269.38970947265625,266.90985107421875,282.8919372558594,293.25518798828125,291.2582397460937,1.0,0.3192313611507416,0.820075511932373,0.820075511932373,1.0,1.0,-1.5517306327819824,0.6737977266311646,0.8779329061508179,0.3142288625240326,0.0,0.0,0.5290051698684692,63.72158432006836,36.0,44.58695983886719,-13137.05859375,380.2947692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9017944335937,307.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18228.294921875,18000.0,0.0,0.0,0.3092195391654968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102843046188354,0.5102899670600891,-5.7049887800531e-06,0.0,0.00031381851295,0.0,0.0,31.21483612060547,0.0,0.0,0.0,0.3736504316329956,4.0,0.0,1.0
727620,293.2549133300781,297.1499938964844,293.1499938964844,0.1288207322359085,-3140.0859375,304.1590881347656,0.8567798733711243,0.2633830606937408,0.2385738939046859,293.28045654296875,297.1499938964844,293.1499938964844,0.0769196897745132,-1958.2158203125,304.1632080078125,0.682055652141571,0.1301967650651931,0.1256496459245681,293.230712890625,297.1499938964844,293.1499938964844,0.2717132568359375,-3951.243896484375,304.1628112792969,0.9579100012779236,0.361186146736145,0.2535409331321716,293.1844482421875,297.1499938964844,293.1499938964844,0.3323234319686889,-6233.76416015625,304.2510986328125,0.9990000128746032,0.5128330588340759,0.397281676530838,293.1649475097656,297.1499938964844,293.1499938964844,0.0157688595354557,-3841.4541015625,304.1513061523437,0.4927535355091095,0.0531064830720424,0.2467163205146789,291.2717590332031,291.1499938964844,269.4316101074219,266.9474182128906,282.9237670898437,293.2411193847656,291.2716064453125,1.0,0.3087262809276581,0.8195127248764038,0.8195127248764038,1.0,1.0,-1.5143648386001587,0.6562292575836182,0.8581355810165405,0.3049697577953338,0.0,0.0,0.5113203525543213,57.78591537475586,54.0,20.523876190185547,-12746.5390625,345.98846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.142333984375,307.7957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18241.888671875,18000.0,0.0,0.0,0.3033454120159149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4794902205467224,0.4794957339763641,-5.525615506485337e-06,0.0,0.0003078570298384,0.0,0.0,28.020601272583008,0.0,0.0,0.0,0.3633573055267334,4.0,0.0,1.0
727680,293.2549133300781,297.1499938964844,293.1499938964844,0.1288207322359085,-3140.0859375,304.1590881347656,0.8567798733711243,0.2633830606937408,0.2385738939046859,293.28045654296875,297.1499938964844,293.1499938964844,0.0769196897745132,-1958.2158203125,304.1632080078125,0.682055652141571,0.1301967650651931,0.1256496459245681,293.230712890625,297.1499938964844,293.1499938964844,0.2717132568359375,-3951.243896484375,304.1628112792969,0.9579100012779236,0.361186146736145,0.2535409331321716,293.1844482421875,297.1499938964844,293.1499938964844,0.3323234319686889,-6233.76416015625,304.2510986328125,0.9990000128746032,0.5128330588340759,0.397281676530838,293.1649475097656,297.1499938964844,293.1499938964844,0.0157688595354557,-3841.4541015625,304.1513061523437,0.4927535355091095,0.0531064830720424,0.2467163205146789,291.2717590332031,291.1499938964844,269.4316101074219,266.9474182128906,282.9237670898437,293.2411193847656,291.2716064453125,1.0,0.3087262809276581,0.8195127248764038,0.8195127248764038,1.0,1.0,-1.5143648386001587,0.6562292575836182,0.8581355810165405,0.3049697577953338,0.0,0.0,0.5113203525543213,57.78591537475586,54.0,20.523876190185547,-12746.5390625,345.98846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.142333984375,307.7957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18241.888671875,18000.0,0.0,0.0,0.3033454120159149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4794902205467224,0.4794957339763641,-5.525615506485337e-06,0.0,0.0003078570298384,0.0,0.0,28.020601272583008,0.0,0.0,0.0,0.3633573055267334,4.0,0.0,1.0
727740,293.2525329589844,297.1499938964844,293.1499938964844,0.1277813464403152,-3120.0322265625,304.1577453613281,0.8562030792236328,0.2612111866474151,0.2366208285093307,293.2784118652344,297.1499938964844,293.1499938964844,0.0748331323266029,-1918.58349609375,304.1622619628906,0.6782267093658447,0.1273103654384613,0.1229145750403404,293.2301025390625,297.1499938964844,293.1499938964844,0.2703400254249573,-3936.21826171875,304.1607666015625,0.9582054615020752,0.3592646718025207,0.2522039413452148,293.1343078613281,297.1499938964844,293.1499938964844,0.3286206722259521,-6191.55615234375,304.2226257324219,0.9990000128746032,0.5221894383430481,0.3948418200016022,293.1632385253906,297.1499938964844,293.1499938964844,0.0157951656728982,-3846.60546875,304.1508483886719,0.4937860071659088,0.0530758202075958,0.2466523796319961,291.252197265625,291.1499938964844,269.4715270996094,266.9835205078125,282.9477844238281,293.240234375,291.2488708496094,1.0,0.3074322938919067,0.8189499378204346,0.8189499378204346,1.0,1.0,-1.504108428955078,0.6513761878013611,0.852732241153717,0.3023812770843506,0.0,0.0,0.4984803199768066,57.08491897583008,72.0,-24.337692260742188,-12517.259765625,339.2103881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40301513671875,307.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18181.9765625,18000.0,0.0,0.0,0.296239286661148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546689391136169,0.4546743035316467,-5.374655302148312e-06,0.0,0.0003006452170666,0.0,0.0,25.56495475769043,0.0,0.0,0.0,0.3550968170166015,4.0,0.0,1.0
727800,293.2525329589844,297.1499938964844,293.1499938964844,0.1277813464403152,-3120.0322265625,304.1577453613281,0.8562030792236328,0.2612111866474151,0.2366208285093307,293.2784118652344,297.1499938964844,293.1499938964844,0.0748331323266029,-1918.58349609375,304.1622619628906,0.6782267093658447,0.1273103654384613,0.1229145750403404,293.2301025390625,297.1499938964844,293.1499938964844,0.2703400254249573,-3936.21826171875,304.1607666015625,0.9582054615020752,0.3592646718025207,0.2522039413452148,293.1343078613281,297.1499938964844,293.1499938964844,0.3286206722259521,-6191.55615234375,304.2226257324219,0.9990000128746032,0.5221894383430481,0.3948418200016022,293.1632385253906,297.1499938964844,293.1499938964844,0.0157951656728982,-3846.60546875,304.1508483886719,0.4937860071659088,0.0530758202075958,0.2466523796319961,291.252197265625,291.1499938964844,269.4715270996094,266.9835205078125,282.9477844238281,293.240234375,291.2488708496094,1.0,0.3074322938919067,0.8189499378204346,0.8189499378204346,1.0,1.0,-1.504108428955078,0.6513761878013611,0.852732241153717,0.3023812770843506,0.0,0.0,0.4984803199768066,57.08491897583008,72.0,-24.337692260742188,-12517.259765625,339.2103881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40301513671875,307.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18181.9765625,18000.0,0.0,0.0,0.296239286661148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546689391136169,0.4546743035316467,-5.374655302148312e-06,0.0,0.0003006452170666,0.0,0.0,25.56495475769043,0.0,0.0,0.0,0.3550968170166015,4.0,0.0,1.0
