time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727860,293.2505798339844,297.1499938964844,293.1499938964844,0.1271632015705108,-3108.835693359375,304.1562194824219,0.8435941338539124,0.2590102851390838,0.234780341386795,293.2768249511719,297.1499938964844,293.1499938964844,0.0729960575699806,-1884.3082275390625,304.1612548828125,0.6641165018081665,0.1243803426623344,0.1202846094965934,293.2298583984375,297.1499938964844,293.1499938964844,0.2697054147720337,-3930.119140625,304.15826416015625,0.9431050419807434,0.3572891056537628,0.2509366273880005,293.122802734375,297.1499938964844,293.1499938964844,0.3434326946735382,-6432.1796875,304.1734313964844,0.9990000128746032,0.5250095725059509,0.4102429449558258,293.16241455078125,297.1499938964844,293.1499938964844,0.0158787462860345,-3861.3037109375,304.1504211425781,0.4871132969856262,0.0529074817895889,0.2466918975114822,291.20513916015625,291.1499938964844,269.5096130371094,267.0182189941406,282.9590148925781,293.2396545410156,291.200927734375,1.0,0.3131420910358429,0.8185104131698608,0.8185104131698608,1.0,1.0,-1.5157469511032104,0.6567555069923401,0.8589914441108704,0.3052464127540588,0.0,0.0,0.494147777557373,60.60843276977539,90.0,-56.845458984375,-12488.6123046875,353.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5928955078125,307.861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.595703125,18000.0,0.0,0.0,0.2889113128185272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431600272655487,0.4431653022766113,-5.290734407026321e-06,0.0,0.0002932082570623,0.0,0.0,24.41437721252441,0.0,0.0,0.0,0.3510855436325073,4.0,0.0,1.0
727920,293.2505798339844,297.1499938964844,293.1499938964844,0.1271632015705108,-3108.835693359375,304.1562194824219,0.8435941338539124,0.2590102851390838,0.234780341386795,293.2768249511719,297.1499938964844,293.1499938964844,0.0729960575699806,-1884.3082275390625,304.1612548828125,0.6641165018081665,0.1243803426623344,0.1202846094965934,293.2298583984375,297.1499938964844,293.1499938964844,0.2697054147720337,-3930.119140625,304.15826416015625,0.9431050419807434,0.3572891056537628,0.2509366273880005,293.122802734375,297.1499938964844,293.1499938964844,0.3434326946735382,-6432.1796875,304.1734313964844,0.9990000128746032,0.5250095725059509,0.4102429449558258,293.16241455078125,297.1499938964844,293.1499938964844,0.0158787462860345,-3861.3037109375,304.1504211425781,0.4871132969856262,0.0529074817895889,0.2466918975114822,291.20513916015625,291.1499938964844,269.5096130371094,267.0182189941406,282.9590148925781,293.2396545410156,291.200927734375,1.0,0.3131420910358429,0.8185104131698608,0.8185104131698608,1.0,1.0,-1.5157469511032104,0.6567555069923401,0.8589914441108704,0.3052464127540588,0.0,0.0,0.494147777557373,60.60843276977539,90.0,-56.845458984375,-12488.6123046875,353.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5928955078125,307.861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.595703125,18000.0,0.0,0.0,0.2889113128185272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431600272655487,0.4431653022766113,-5.290734407026321e-06,0.0,0.0002932082570623,0.0,0.0,24.41437721252441,0.0,0.0,0.0,0.3510855436325073,4.0,0.0,1.0
727980,293.2490539550781,297.1499938964844,293.1499938964844,0.126705527305603,-3100.919921875,304.1549072265625,0.8241289258003235,0.2567739188671112,0.2330285757780075,293.2756652832031,297.1499938964844,293.1499938964844,0.0712584778666496,-1852.1944580078125,304.160400390625,0.6446280479431152,0.1214046254754066,0.1177375316619873,293.2299194335937,297.1499938964844,293.1499938964844,0.269346684217453,-3927.18701171875,304.1561279296875,0.9171929955482484,0.3552510738372803,0.2497196346521377,293.15545654296875,297.1499938964844,293.1499938964844,0.3722221851348877,-6879.0478515625,304.1175842285156,0.9990000128746032,0.5191677808761597,0.4387527406215668,293.16278076171875,297.1499938964844,293.1499938964844,0.0159415043890476,-3873.8291015625,304.1501770019531,0.4742832481861114,0.0525195337831974,0.2464389204978943,291.1497802734375,291.1499938964844,269.5460205078125,267.0517272949219,282.9583740234375,293.2341613769531,291.1455078125,1.0,0.3242108523845672,0.8180708885192871,0.8180708885192871,1.0,1.0,-1.5430408716201782,0.6694672107696533,0.8735736608505249,0.3119959533214569,0.0,0.0,0.4978424310684204,67.57573699951172,108.0,-71.70255279541016,-12618.7216796875,385.9417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6416320800781,307.8570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.408203125,18000.0,0.0,0.0,0.2825016379356384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445469081401825,0.4445521831512451,-5.275526746117976e-06,0.0,0.0002867032308131,0.0,0.0,24.449382781982425,0.0,0.0,0.0,0.351225733757019,4.0,0.0,1.0
728040,293.2490539550781,297.1499938964844,293.1499938964844,0.126705527305603,-3100.919921875,304.1549072265625,0.8241289258003235,0.2567739188671112,0.2330285757780075,293.2756652832031,297.1499938964844,293.1499938964844,0.0712584778666496,-1852.1944580078125,304.160400390625,0.6446280479431152,0.1214046254754066,0.1177375316619873,293.2299194335937,297.1499938964844,293.1499938964844,0.269346684217453,-3927.18701171875,304.1561279296875,0.9171929955482484,0.3552510738372803,0.2497196346521377,293.15545654296875,297.1499938964844,293.1499938964844,0.3722221851348877,-6879.0478515625,304.1175842285156,0.9990000128746032,0.5191677808761597,0.4387527406215668,293.16278076171875,297.1499938964844,293.1499938964844,0.0159415043890476,-3873.8291015625,304.1501770019531,0.4742832481861114,0.0525195337831974,0.2464389204978943,291.1497802734375,291.1499938964844,269.5460205078125,267.0517272949219,282.9583740234375,293.2341613769531,291.1455078125,1.0,0.3242108523845672,0.8180708885192871,0.8180708885192871,1.0,1.0,-1.5430408716201782,0.6694672107696533,0.8735736608505249,0.3119959533214569,0.0,0.0,0.4978424310684204,67.57573699951172,108.0,-71.70255279541016,-12618.7216796875,385.9417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6416320800781,307.8570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.408203125,18000.0,0.0,0.0,0.2825016379356384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445469081401825,0.4445521831512451,-5.275526746117976e-06,0.0,0.0002867032308131,0.0,0.0,24.449382781982425,0.0,0.0,0.0,0.351225733757019,4.0,0.0,1.0
728100,293.2484436035156,297.1499938964844,293.1499938964844,0.1264796555042266,-3096.971435546875,304.1544189453125,0.8128219246864319,0.2556384205818176,0.232177659869194,293.2752380371094,297.1499938964844,293.1499938964844,0.0703935921192169,-1836.2513427734373,304.1600952148437,0.6342531442642212,0.1198963895440101,0.116487331688404,293.2301025390625,297.1499938964844,293.1499938964844,0.2691674828529358,-3925.636474609375,304.15533447265625,0.9029773473739624,0.354204386472702,0.2491234540939331,293.1875,297.1499938964844,293.1499938964844,0.3907334506511688,-7160.064453125,304.08984375,0.9990000128746032,0.5128178000450134,0.4567085206508636,293.16339111328125,297.1499938964844,293.1499938964844,0.0159470029175281,-3876.619384765625,304.150146484375,0.4647310078144073,0.0522409416735172,0.2461106032133102,291.1229248046875,291.1499938964844,269.56365966796875,267.0680847167969,282.95770263671875,293.23504638671875,291.1190185546875,1.0,0.3312950730323791,0.8178511261940002,0.8178511261940002,1.0,1.0,-1.560962200164795,0.6778351664543152,0.8831270933151245,0.3164452016353607,0.0,0.0,0.502345860004425,72.20587158203125,108.0,-72.23871612548828,-12729.2392578125,407.6582946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6008605957031,307.8345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.126953125,18000.0,0.0,0.0,0.2799605131149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497929215431213,0.4497982263565063,-5.292630248732166e-06,0.0,0.0002841243403963,0.0,0.0,24.8843002319336,0.0,0.0,0.0,0.3527676463127136,4.0,0.0,1.0
728160,293.2479248046875,297.1499938964844,293.1499938964844,0.1262328326702118,-3092.54052734375,304.1540832519531,0.800309956073761,0.2544915974140167,0.2313407510519027,293.27490234375,297.1499938964844,293.1499938964844,0.0695182010531425,-1820.11572265625,304.15985107421875,0.6237579584121704,0.1183744966983795,0.1152498424053192,293.2303771972656,297.1499938964844,293.1499938964844,0.2689455151557922,-3923.50830078125,304.1547546386719,0.8891496062278748,0.3531389832496643,0.2485331296920776,293.2283020019531,297.1499938964844,293.1499938964844,0.4113439619541168,-7469.2880859375,304.0633544921875,0.9990000128746032,0.504338264465332,0.4765653610229492,293.1642150878906,297.1499938964844,293.1499938964844,0.015935406088829,-3876.99267578125,304.150146484375,0.4530336558818817,0.0519066117703914,0.2456734478473663,291.0983581542969,291.1499938964844,269.5809631347656,267.0841369628906,282.9601745605469,293.2426452636719,291.0949401855469,1.0,0.339187353849411,0.8172976970672607,0.8172976970672607,1.0,1.0,-1.580938696861267,0.6871410608291626,0.8937975764274597,0.3213898241519928,0.0,0.0,0.5082637071609497,77.53540802001953,111.0,-69.10631561279297,-12859.0703125,432.8908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5151062011719,307.7951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17891.734375,18000.0,0.0,0.0,0.2779953479766845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576413333415985,0.4576466679573059,-5.325015081325546e-06,0.0,0.0002821299422066,0.0,0.0,25.57124710083008,0.0,0.0,0.0,0.3551781475543976,4.0,0.0,1.0
728220,293.2466125488281,297.1499938964844,293.1499938964844,0.1249419525265693,-3066.20556640625,304.15496826171875,0.7727761268615723,0.2522754967212677,0.2298287600278854,293.2738647460937,297.1499938964844,293.1499938964844,0.0674329102039337,-1780.668701171875,304.1600952148437,0.5993099212646484,0.1154204159975051,0.112947978079319,293.2305908203125,297.1499938964844,293.1499938964844,0.2669993042945862,-3900.28662109375,304.1565856933594,0.8596110939979553,0.3510577976703644,0.2474616467952728,293.2872009277344,297.1499938964844,293.1499938964844,0.404061883687973,-7344.4296875,304.1055603027344,0.968432605266571,0.4902769327163696,0.467941403388977,293.1661376953125,297.1499938964844,293.1499938964844,0.015800978988409,-3857.563232421875,304.1503295898437,0.4294848144054413,0.0511589385569095,0.2448683530092239,291.1176147460937,291.1499938964844,269.6146545410156,267.1156005859375,282.9986267089844,293.263427734375,291.1219787597656,1.0,0.3493321537971496,0.816190779209137,0.816190779209137,1.0,1.0,-1.5635775327682495,0.678702712059021,0.8848748207092285,0.3175118565559387,0.0,0.0,0.5129269957542419,90.05059814453125,114.0,22.558120727539062,-12845.2958984375,456.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2570495605469,307.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17925.251953125,18000.0,0.0,0.0,0.2756159603595733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716912806034088,0.471696674823761,-5.409899586084066e-06,0.0,0.0002797151682898,0.0,0.0,26.94297409057617,0.0,0.0,0.0,0.3596901893615722,4.0,0.0,1.0
728280,293.2466125488281,297.1499938964844,293.1499938964844,0.1249419525265693,-3066.20556640625,304.15496826171875,0.7727761268615723,0.2522754967212677,0.2298287600278854,293.2738647460937,297.1499938964844,293.1499938964844,0.0674329102039337,-1780.668701171875,304.1600952148437,0.5993099212646484,0.1154204159975051,0.112947978079319,293.2305908203125,297.1499938964844,293.1499938964844,0.2669993042945862,-3900.28662109375,304.1565856933594,0.8596110939979553,0.3510577976703644,0.2474616467952728,293.2872009277344,297.1499938964844,293.1499938964844,0.404061883687973,-7344.4296875,304.1055603027344,0.968432605266571,0.4902769327163696,0.467941403388977,293.1661376953125,297.1499938964844,293.1499938964844,0.015800978988409,-3857.563232421875,304.1503295898437,0.4294848144054413,0.0511589385569095,0.2448683530092239,291.1176147460937,291.1499938964844,269.6146545410156,267.1156005859375,282.9986267089844,293.263427734375,291.1219787597656,1.0,0.3493321537971496,0.816190779209137,0.816190779209137,1.0,1.0,-1.5635775327682495,0.678702712059021,0.8848748207092285,0.3175118565559387,0.0,0.0,0.5129269957542419,90.05059814453125,114.0,22.558120727539062,-12845.2958984375,456.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2570495605469,307.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17925.251953125,18000.0,0.0,0.0,0.2756159603595733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716912806034088,0.471696674823761,-5.409899586084066e-06,0.0,0.0002797151682898,0.0,0.0,26.94297409057617,0.0,0.0,0.0,0.3596901893615722,4.0,0.0,1.0
728340,293.2458801269531,297.1499938964844,293.1499938964844,0.1235696226358413,-3038.302001953125,304.1555480957031,0.7553523778915405,0.2499777674674987,0.2281398773193359,293.2734069824219,297.1499938964844,293.1499938964844,0.0652036294341087,-1738.90869140625,304.1604309082031,0.5802952647209167,0.1123792827129364,0.1104662045836448,293.2313842773437,297.1499938964844,293.1499938964844,0.2648749947547912,-3875.173095703125,304.1578674316406,0.841408371925354,0.3488542735576629,0.2462233155965805,293.3038024902344,297.1499938964844,293.1499938964844,0.3974580466747284,-7235.46044921875,304.1308898925781,0.9421736001968384,0.4833865165710449,0.460676372051239,293.16827392578125,297.1499938964844,293.1499938964844,0.015534427948296,-3820.677490234375,304.1506652832031,0.4155349433422088,0.0503163263201713,0.2428947389125824,291.1394348144531,291.1499938964844,269.647216796875,267.146240234375,283.0290832519531,293.270751953125,291.1401672363281,1.0,0.3563820421695709,0.815083920955658,0.815083920955658,1.0,1.0,-1.546336650848389,0.6704379320144653,0.8758987784385681,0.3133109509944916,0.0,0.0,0.5123453140258789,99.33213806152344,102.0,20.38636779785156,-12660.9189453125,471.2332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.015869140625,307.5832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.982421875,18000.0,0.0,0.0,0.2740994691848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.470627874135971,0.4706332981586456,-5.419721219368512e-06,0.0,0.0002781760995276,0.0,0.0,26.906997680664062,0.0,0.0,0.0,0.3596803545951843,4.0,0.0,1.0
728400,293.2458801269531,297.1499938964844,293.1499938964844,0.1235696226358413,-3038.302001953125,304.1555480957031,0.7553523778915405,0.2499777674674987,0.2281398773193359,293.2734069824219,297.1499938964844,293.1499938964844,0.0652036294341087,-1738.90869140625,304.1604309082031,0.5802952647209167,0.1123792827129364,0.1104662045836448,293.2313842773437,297.1499938964844,293.1499938964844,0.2648749947547912,-3875.173095703125,304.1578674316406,0.841408371925354,0.3488542735576629,0.2462233155965805,293.3038024902344,297.1499938964844,293.1499938964844,0.3974580466747284,-7235.46044921875,304.1308898925781,0.9421736001968384,0.4833865165710449,0.460676372051239,293.16827392578125,297.1499938964844,293.1499938964844,0.015534427948296,-3820.677490234375,304.1506652832031,0.4155349433422088,0.0503163263201713,0.2428947389125824,291.1394348144531,291.1499938964844,269.647216796875,267.146240234375,283.0290832519531,293.270751953125,291.1401672363281,1.0,0.3563820421695709,0.815083920955658,0.815083920955658,1.0,1.0,-1.546336650848389,0.6704379320144653,0.8758987784385681,0.3133109509944916,0.0,0.0,0.5123453140258789,99.33213806152344,102.0,20.38636779785156,-12660.9189453125,471.2332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.015869140625,307.5832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.982421875,18000.0,0.0,0.0,0.2740994691848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.470627874135971,0.4706332981586456,-5.419721219368512e-06,0.0,0.0002781760995276,0.0,0.0,26.906997680664062,0.0,0.0,0.0,0.3596803545951843,4.0,0.0,1.0
728460,293.24481201171875,297.1499938964844,293.1499938964844,0.1221498474478721,-3009.531982421875,304.15606689453125,0.7497677803039551,0.2477650046348571,0.2262227237224578,293.2727355957031,297.1499938964844,293.1499938964844,0.0627778246998786,-1693.9947509765625,304.1610107421875,0.5710633993148804,0.1093842610716819,0.1077102348208427,293.2318420410156,297.1499938964844,293.1499938964844,0.2626667320728302,-3849.18310546875,304.158935546875,0.8360236287117004,0.3467022478580475,0.244784265756607,293.3077087402344,297.1499938964844,293.1499938964844,0.3928655683994293,-7162.91845703125,304.14471435546875,0.9332489967346193,0.4786854088306427,0.4560097455978393,293.16961669921875,297.1499938964844,293.1499938964844,0.0152688762173056,-3784.9912109375,304.1451416015625,0.4114199578762054,0.050000000745058,0.2409971058368683,291.15185546875,291.1499938964844,269.6788635253906,267.1762084960937,283.05474853515625,293.2724609375,291.1524658203125,1.0,0.3563390672206878,0.814283549785614,0.814283549785614,1.0,1.0,-1.531116604804993,0.6631319522857666,0.8679847121238708,0.3097521364688873,0.0,0.0,0.5112597942352295,101.5170440673828,90.0,17.35207748413086,-12507.333984375,468.2149963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8196716308594,307.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9765625,18000.0,0.0,0.0,0.2730044722557068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4698045551776886,0.4698099792003631,-5.418517957878066e-06,0.0,0.0002770648279692,0.0,0.0,26.841588973999023,0.0,0.0,0.0,0.3594393134117126,4.0,0.0,1.0
728520,293.24481201171875,297.1499938964844,293.1499938964844,0.1221498474478721,-3009.531982421875,304.15606689453125,0.7497677803039551,0.2477650046348571,0.2262227237224578,293.2727355957031,297.1499938964844,293.1499938964844,0.0627778246998786,-1693.9947509765625,304.1610107421875,0.5710633993148804,0.1093842610716819,0.1077102348208427,293.2318420410156,297.1499938964844,293.1499938964844,0.2626667320728302,-3849.18310546875,304.158935546875,0.8360236287117004,0.3467022478580475,0.244784265756607,293.3077087402344,297.1499938964844,293.1499938964844,0.3928655683994293,-7162.91845703125,304.14471435546875,0.9332489967346193,0.4786854088306427,0.4560097455978393,293.16961669921875,297.1499938964844,293.1499938964844,0.0152688762173056,-3784.9912109375,304.1451416015625,0.4114199578762054,0.050000000745058,0.2409971058368683,291.15185546875,291.1499938964844,269.6788635253906,267.1762084960937,283.05474853515625,293.2724609375,291.1524658203125,1.0,0.3563390672206878,0.814283549785614,0.814283549785614,1.0,1.0,-1.531116604804993,0.6631319522857666,0.8679847121238708,0.3097521364688873,0.0,0.0,0.5112597942352295,101.5170440673828,90.0,17.35207748413086,-12507.333984375,468.2149963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8196716308594,307.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9765625,18000.0,0.0,0.0,0.2730044722557068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4698045551776886,0.4698099792003631,-5.418517957878066e-06,0.0,0.0002770648279692,0.0,0.0,26.841588973999023,0.0,0.0,0.0,0.3594393134117126,4.0,0.0,1.0
728580,293.2431640625,297.1499938964844,293.1499938964844,0.1207828223705291,-2981.934326171875,304.15631103515625,0.7514119744300842,0.2456988394260406,0.2242406010627746,293.2715759277344,297.1499938964844,293.1499938964844,0.0602931380271911,-1648.5751953125,304.1614685058594,0.5684563517570496,0.1065092459321022,0.1048570051789283,293.2316589355469,297.1499938964844,293.1499938964844,0.2605261206626892,-3824.141845703125,304.1595153808594,0.8384966850280762,0.3446629643440246,0.243270143866539,293.3076477050781,297.1499938964844,293.1499938964844,0.3889248073101043,-7102.44482421875,304.1529541015625,0.9357423782348632,0.4747005105018616,0.4520416557788849,293.1706848144531,297.1499938964844,293.1499938964844,0.0151750147342681,-3772.98974609375,304.1352844238281,0.4138866066932678,0.050000000745058,0.2404921799898147,291.15679931640625,291.1499938964844,269.7098083496094,267.2055969238281,283.0779724121094,293.2720947265625,291.1571960449219,1.0,0.3519729971885681,0.8134832382202148,0.8134832382202148,1.0,1.0,-1.5181245803833008,0.6568580865859985,0.861266553401947,0.3068123161792755,0.0,0.0,0.509998083114624,98.65779113769533,78.0,9.950199127197266,-12367.1904296875,453.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679077148437,307.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.46484375,18000.0,0.0,0.0,0.2721607685089111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677479267120361,0.4677533507347107,-5.408323886513244e-06,0.0,0.0002762085932772,0.0,0.0,26.64810371398925,0.0,0.0,0.0,0.3587904870510101,4.0,0.0,1.0
728640,293.2431640625,297.1499938964844,293.1499938964844,0.1207828223705291,-2981.934326171875,304.15631103515625,0.7514119744300842,0.2456988394260406,0.2242406010627746,293.2715759277344,297.1499938964844,293.1499938964844,0.0602931380271911,-1648.5751953125,304.1614685058594,0.5684563517570496,0.1065092459321022,0.1048570051789283,293.2316589355469,297.1499938964844,293.1499938964844,0.2605261206626892,-3824.141845703125,304.1595153808594,0.8384966850280762,0.3446629643440246,0.243270143866539,293.3076477050781,297.1499938964844,293.1499938964844,0.3889248073101043,-7102.44482421875,304.1529541015625,0.9357423782348632,0.4747005105018616,0.4520416557788849,293.1706848144531,297.1499938964844,293.1499938964844,0.0151750147342681,-3772.98974609375,304.1352844238281,0.4138866066932678,0.050000000745058,0.2404921799898147,291.15679931640625,291.1499938964844,269.7098083496094,267.2055969238281,283.0779724121094,293.2720947265625,291.1571960449219,1.0,0.3519729971885681,0.8134832382202148,0.8134832382202148,1.0,1.0,-1.5181245803833008,0.6568580865859985,0.861266553401947,0.3068123161792755,0.0,0.0,0.509998083114624,98.65779113769533,78.0,9.950199127197266,-12367.1904296875,453.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679077148437,307.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.46484375,18000.0,0.0,0.0,0.2721607685089111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677479267120361,0.4677533507347107,-5.408323886513244e-06,0.0,0.0002762085932772,0.0,0.0,26.64810371398925,0.0,0.0,0.0,0.3587904870510101,4.0,0.0,1.0
728700,293.2421569824219,297.1499938964844,293.1499938964844,0.1200921908020973,-2967.959228515625,304.15643310546875,0.754082202911377,0.2447143495082855,0.2232507467269897,293.2708435058594,297.1499938964844,293.1499938964844,0.0590326972305774,-1625.7086181640625,304.16168212890625,0.5688447952270508,0.1051150485873222,0.1034257039427757,293.2313842773437,297.1499938964844,293.1499938964844,0.259429395198822,-3811.29541015625,304.1597900390625,0.8417447209358215,0.3436808288097381,0.2425060272216797,293.3070068359375,297.1499938964844,293.1499938964844,0.3869592249393463,-7072.7646484375,304.1559753417969,0.939795970916748,0.4728319942951202,0.4501562416553497,293.1711120605469,297.1499938964844,293.1499938964844,0.0151018695905804,-3763.331787109375,304.13055419921875,0.4163943529129028,0.050000000745058,0.2400207817554474,291.1598815917969,291.1499938964844,269.7250366210937,267.2201232910156,283.0895080566406,293.2715759277344,291.1603698730469,1.0,0.3486105501651764,0.8130831122398376,0.8130831122398376,1.0,1.0,-1.5114715099334717,0.6536419987678528,0.8578294515609741,0.3053314089775085,0.0,0.0,0.509032130241394,96.02577209472656,78.0,9.558279037475586,-12300.314453125,442.9488220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6078796386719,307.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.470703125,18000.0,0.0,0.0,0.2717880308628082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4664638936519623,0.4664693176746368,-5.402121132647153e-06,0.0,0.0002758303016889,0.0,0.0,26.52839469909668,0.0,0.0,0.0,0.3583748340606689,4.0,0.0,1.0
728760,293.2410888671875,297.1499938964844,293.1499938964844,0.1194032952189445,-2954.004638671875,304.1565246582031,0.7578266263008118,0.2437572330236435,0.2222650200128555,293.27001953125,297.1499938964844,293.1499938964844,0.0577664151787757,-1602.8583984375,304.161865234375,0.5701742768287659,0.1037453114986419,0.101996049284935,293.2310485839844,297.1499938964844,293.1499938964844,0.258326768875122,-3798.376953125,304.1600036621094,0.8461621403694153,0.3427191078662872,0.2417401224374771,293.3061218261719,297.1499938964844,293.1499938964844,0.3849887251853943,-7043.24853515625,304.1584777832031,0.9453461170196532,0.4710147082805633,0.448304146528244,293.17144775390625,297.1499938964844,293.1499938964844,0.0150171676650643,-3752.005859375,304.1260070800781,0.4196986556053161,0.050000000745058,0.2394408285617828,291.16314697265625,291.1499938964844,269.7401733398437,267.23455810546875,283.1009521484375,293.2708740234375,291.16363525390625,1.0,0.3446477055549621,0.8127642273902893,0.8127642273902893,1.0,1.0,-1.5047327280044556,0.6503899097442627,0.8543428182601929,0.3038589656352997,0.0,0.0,0.5078270435333252,92.8138427734375,66.0,9.277416229248049,-12232.7080078125,431.0109558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55828857421875,307.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.21484375,18000.0,0.0,0.0,0.27141934633255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647516012191772,0.4647569954395294,-5.393975698098075e-06,0.0,0.0002754561428446,0.0,0.0,26.369781494140625,0.0,0.0,0.0,0.3578294813632965,4.0,0.0,1.0
728820,293.23876953125,297.1499938964844,293.1499938964844,0.118040531873703,-2926.36083984375,304.1566162109375,0.7684817910194397,0.2419167757034301,0.2203139811754226,293.2682189941406,297.1499938964844,293.1499938964844,0.0552253797650337,-1557.3702392578125,304.1621398925781,0.5754335522651672,0.1010690554976463,0.0991491228342056,293.2301330566406,297.1499938964844,293.1499938964844,0.2561221122741699,-3772.537353515625,304.16033935546875,0.85847407579422,0.3408496379852295,0.240210011601448,293.303955078125,297.1499938964844,293.1499938964844,0.3810426890850067,-6984.66650390625,304.16217041015625,0.9601621031761168,0.4674992263317108,0.4446722567081451,293.1718139648437,297.1499938964844,293.1499938964844,0.014823836274445,-3725.76806640625,304.1176147460937,0.4289304912090301,0.050000000745058,0.2380379736423492,291.1697082519531,291.1499938964844,269.7701721191406,267.26324462890625,283.1239929199219,293.26922607421875,291.17022705078125,1.0,0.3352775573730469,0.8121264576911926,0.8121264576911926,1.0,1.0,-1.4910919666290283,0.6437932252883911,0.8472987413406372,0.3009513318538666,0.0,0.0,0.5047661662101746,85.09402465820312,54.0,9.314668655395508,-12097.810546875,404.0516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905700683594,307.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.25390625,18000.0,0.0,0.0,0.2706111669540405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602600932121277,0.4602654576301574,-5.371895895223133e-06,0.0,0.0002746359095908,0.0,0.0,25.953350067138672,0.0,0.0,0.0,0.3563944399356842,4.0,0.0,1.0
728880,293.23876953125,297.1499938964844,293.1499938964844,0.118040531873703,-2926.36083984375,304.1566162109375,0.7684817910194397,0.2419167757034301,0.2203139811754226,293.2682189941406,297.1499938964844,293.1499938964844,0.0552253797650337,-1557.3702392578125,304.1621398925781,0.5754335522651672,0.1010690554976463,0.0991491228342056,293.2301330566406,297.1499938964844,293.1499938964844,0.2561221122741699,-3772.537353515625,304.16033935546875,0.85847407579422,0.3408496379852295,0.240210011601448,293.303955078125,297.1499938964844,293.1499938964844,0.3810426890850067,-6984.66650390625,304.16217041015625,0.9601621031761168,0.4674992263317108,0.4446722567081451,293.1718139648437,297.1499938964844,293.1499938964844,0.014823836274445,-3725.76806640625,304.1176147460937,0.4289304912090301,0.050000000745058,0.2380379736423492,291.1697082519531,291.1499938964844,269.7701721191406,267.26324462890625,283.1239929199219,293.26922607421875,291.17022705078125,1.0,0.3352775573730469,0.8121264576911926,0.8121264576911926,1.0,1.0,-1.4910919666290283,0.6437932252883911,0.8472987413406372,0.3009513318538666,0.0,0.0,0.5047661662101746,85.09402465820312,54.0,9.314668655395508,-12097.810546875,404.0516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905700683594,307.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.25390625,18000.0,0.0,0.0,0.2706111669540405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602600932121277,0.4602654576301574,-5.371895895223133e-06,0.0,0.0002746359095908,0.0,0.0,25.953350067138672,0.0,0.0,0.0,0.3563944399356842,4.0,0.0,1.0
728940,293.236328125,297.1499938964844,293.1499938964844,0.1166990101337432,-2899.0869140625,304.1566467285156,0.78364497423172,0.2401618659496307,0.2183984518051147,293.2663269042969,297.1499938964844,293.1499938964844,0.0526767671108245,-1512.2061767578125,304.1623229980469,0.5840874314308167,0.0984601825475692,0.0963238924741745,293.2290344238281,297.1499938964844,293.1499938964844,0.2539217174053192,-3746.7216796875,304.1605529785156,0.875850260257721,0.3390415012836456,0.2386900782585144,293.3014221191406,297.1499938964844,293.1499938964844,0.3770934343338012,-6926.50146484375,304.1646728515625,0.978590488433838,0.464111715555191,0.4411213397979736,293.1718444824219,297.1499938964844,293.1499938964844,0.0146102476865053,-3696.23193359375,304.110107421875,0.4425030052661896,0.050000000745058,0.2364125698804855,291.1766967773437,291.1499938964844,269.79998779296875,267.291748046875,283.14813232421875,293.2673034667969,291.1772155761719,1.0,0.3244096338748932,0.8114887475967407,0.8114887475967407,1.0,1.0,-1.4773622751235962,0.6370823979377747,0.8402798175811768,0.2982838749885559,0.0,0.0,0.5007372498512268,76.19462585449219,42.0,9.673913955688477,-11961.4404296875,374.5353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462646484375,307.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.703125,18000.0,0.0,0.0,0.2695956528186798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542746543884277,0.4542800188064575,-5.34217679160065e-06,0.0,0.0002736053138505,0.0,0.0,25.403133392333984,0.0,0.0,0.0,0.3544832766056061,4.0,0.0,1.0
729000,293.236328125,297.1499938964844,293.1499938964844,0.1166990101337432,-2899.0869140625,304.1566467285156,0.78364497423172,0.2401618659496307,0.2183984518051147,293.2663269042969,297.1499938964844,293.1499938964844,0.0526767671108245,-1512.2061767578125,304.1623229980469,0.5840874314308167,0.0984601825475692,0.0963238924741745,293.2290344238281,297.1499938964844,293.1499938964844,0.2539217174053192,-3746.7216796875,304.1605529785156,0.875850260257721,0.3390415012836456,0.2386900782585144,293.3014221191406,297.1499938964844,293.1499938964844,0.3770934343338012,-6926.50146484375,304.1646728515625,0.978590488433838,0.464111715555191,0.4411213397979736,293.1718444824219,297.1499938964844,293.1499938964844,0.0146102476865053,-3696.23193359375,304.110107421875,0.4425030052661896,0.050000000745058,0.2364125698804855,291.1766967773437,291.1499938964844,269.79998779296875,267.291748046875,283.14813232421875,293.2673034667969,291.1772155761719,1.0,0.3244096338748932,0.8114887475967407,0.8114887475967407,1.0,1.0,-1.4773622751235962,0.6370823979377747,0.8402798175811768,0.2982838749885559,0.0,0.0,0.5007372498512268,76.19462585449219,42.0,9.673913955688477,-11961.4404296875,374.5353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462646484375,307.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.703125,18000.0,0.0,0.0,0.2695956528186798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542746543884277,0.4542800188064575,-5.34217679160065e-06,0.0,0.0002736053138505,0.0,0.0,25.403133392333984,0.0,0.0,0.0,0.3544832766056061,4.0,0.0,1.0
729060,293.2338562011719,297.1499938964844,293.1499938964844,0.1153866574168205,-2872.350341796875,304.1566162109375,0.8039888143539429,0.2384798377752304,0.216523677110672,293.264404296875,297.1499938964844,293.1499938964844,0.0501256808638572,-1467.419921875,304.1624755859375,0.5963357090950012,0.0959006398916244,0.0935207903385162,293.2278137207031,297.1499938964844,293.1499938964844,0.2517428696155548,-3721.133056640625,304.1606750488281,0.899236798286438,0.3372848629951477,0.237186387181282,293.29864501953125,297.1499938964844,293.1499938964844,0.3730005025863647,-6867.16259765625,304.1666259765625,0.9986408948898317,0.4608361721038818,0.4375698268413543,293.1715393066406,297.1499938964844,293.1499938964844,0.0143873449414968,-3664.8828125,304.1034240722656,0.4619008898735046,0.050000000745058,0.2346540093421936,291.18377685546875,291.1499938964844,269.829833984375,267.3202209472656,283.17486572265625,293.2652282714844,291.184326171875,1.0,0.3123894929885864,0.8108918070793152,0.8108918070793152,1.0,1.0,-1.4634357690811155,0.630126953125,0.8333088159561157,0.2961058616638183,0.0,0.0,0.4957598149776459,66.59893035888672,30.0,9.883803367614746,-11820.7578125,343.7327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706115722656,307.14892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.607421875,18000.0,0.0,0.0,0.2682592570781708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468224048614502,0.4468277096748352,-5.305122613208368e-06,0.0,0.0002722490462474,0.0,0.0,24.727325439453125,0.0,0.0,0.0,0.352112352848053,4.0,0.0,1.0
729120,293.2338562011719,297.1499938964844,293.1499938964844,0.1153866574168205,-2872.350341796875,304.1566162109375,0.8039888143539429,0.2384798377752304,0.216523677110672,293.264404296875,297.1499938964844,293.1499938964844,0.0501256808638572,-1467.419921875,304.1624755859375,0.5963357090950012,0.0959006398916244,0.0935207903385162,293.2278137207031,297.1499938964844,293.1499938964844,0.2517428696155548,-3721.133056640625,304.1606750488281,0.899236798286438,0.3372848629951477,0.237186387181282,293.29864501953125,297.1499938964844,293.1499938964844,0.3730005025863647,-6867.16259765625,304.1666259765625,0.9986408948898317,0.4608361721038818,0.4375698268413543,293.1715393066406,297.1499938964844,293.1499938964844,0.0143873449414968,-3664.8828125,304.1034240722656,0.4619008898735046,0.050000000745058,0.2346540093421936,291.18377685546875,291.1499938964844,269.829833984375,267.3202209472656,283.17486572265625,293.2652282714844,291.184326171875,1.0,0.3123894929885864,0.8108918070793152,0.8108918070793152,1.0,1.0,-1.4634357690811155,0.630126953125,0.8333088159561157,0.2961058616638183,0.0,0.0,0.4957598149776459,66.59893035888672,30.0,9.883803367614746,-11820.7578125,343.7327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706115722656,307.14892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.607421875,18000.0,0.0,0.0,0.2682592570781708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468224048614502,0.4468277096748352,-5.305122613208368e-06,0.0,0.0002722490462474,0.0,0.0,24.727325439453125,0.0,0.0,0.0,0.352112352848053,4.0,0.0,1.0
729180,293.231201171875,297.1499938964844,293.1499938964844,0.1138258576393127,-2839.882568359375,304.15704345703125,0.8217403292655945,0.2368923872709274,0.2148152887821197,293.2623596191406,297.1499938964844,293.1499938964844,0.047523021697998,-1421.703125,304.16265869140625,0.6066324710845947,0.0934187322854995,0.0908732041716575,293.2264099121094,297.1499938964844,293.1499938964844,0.2490406930446624,-3688.74853515625,304.16168212890625,0.9224175810813904,0.3356004953384399,0.2357974499464035,293.2756652832031,297.1499938964844,293.1499938964844,0.3432164192199707,-6411.35107421875,304.21112060546875,0.9990000128746032,0.4616445302963257,0.4082444310188293,293.1706237792969,297.1499938964844,293.1499938964844,0.0141737880185246,-3631.785400390625,304.09869384765625,0.477760761976242,0.050000000745058,0.2333022803068161,291.2199401855469,291.1499938964844,269.8598327636719,267.34881591796875,283.2257080078125,293.254638671875,291.22479248046875,1.0,0.298376053571701,0.8102949261665344,0.8102949261665344,1.0,1.0,-1.4198706150054932,0.608605146408081,0.8112655282020569,0.2892418801784515,0.0,0.0,0.4847627282142639,58.73854064941406,25.0,51.98926162719727,-11526.8935546875,304.3432922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5289001464844,307.18768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.5234375,18000.0,0.0,0.0,0.2663035690784454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342446327209472,0.4342499077320099,-5.25284440300311e-06,0.0,0.0002702642814256,0.0,0.0,23.65067481994629,0.0,0.0,0.0,0.348188042640686,4.0,0.0,1.0
729240,293.231201171875,297.1499938964844,293.1499938964844,0.1138258576393127,-2839.882568359375,304.15704345703125,0.8217403292655945,0.2368923872709274,0.2148152887821197,293.2623596191406,297.1499938964844,293.1499938964844,0.047523021697998,-1421.703125,304.16265869140625,0.6066324710845947,0.0934187322854995,0.0908732041716575,293.2264099121094,297.1499938964844,293.1499938964844,0.2490406930446624,-3688.74853515625,304.16168212890625,0.9224175810813904,0.3356004953384399,0.2357974499464035,293.2756652832031,297.1499938964844,293.1499938964844,0.3432164192199707,-6411.35107421875,304.21112060546875,0.9990000128746032,0.4616445302963257,0.4082444310188293,293.1706237792969,297.1499938964844,293.1499938964844,0.0141737880185246,-3631.785400390625,304.09869384765625,0.477760761976242,0.050000000745058,0.2333022803068161,291.2199401855469,291.1499938964844,269.8598327636719,267.34881591796875,283.2257080078125,293.254638671875,291.22479248046875,1.0,0.298376053571701,0.8102949261665344,0.8102949261665344,1.0,1.0,-1.4198706150054932,0.608605146408081,0.8112655282020569,0.2892418801784515,0.0,0.0,0.4847627282142639,58.73854064941406,25.0,51.98926162719727,-11526.8935546875,304.3432922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5289001464844,307.18768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.5234375,18000.0,0.0,0.0,0.2663035690784454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342446327209472,0.4342499077320099,-5.25284440300311e-06,0.0,0.0002702642814256,0.0,0.0,23.65067481994629,0.0,0.0,0.0,0.348188042640686,4.0,0.0,1.0
729300,293.2300109863281,297.1499938964844,293.1499938964844,0.1130041033029556,-2822.695556640625,304.1572570800781,0.8304644227027893,0.236095517873764,0.2139817178249359,293.261474609375,297.1499938964844,293.1499938964844,0.0462076812982559,-1398.6693115234375,304.1627502441406,0.6116945743560791,0.0921685397624969,0.0895667970180511,293.225830078125,297.1499938964844,293.1499938964844,0.2475921511650085,-3671.333740234375,304.16217041015625,0.9350395798683168,0.334745317697525,0.2351121604442596,293.2513427734375,297.1499938964844,293.1499938964844,0.3273829221725464,-6169.9697265625,304.22869873046875,0.9990000128746032,0.4648208618164062,0.3930822014808655,293.169921875,297.1499938964844,293.1499938964844,0.0140707790851593,-3615.173583984375,304.0971374511719,0.4843244254589081,0.050000000745058,0.2326948940753936,291.2447509765625,291.1499938964844,269.8749694824219,267.3631896972656,283.2533569335937,293.2447814941406,291.24786376953125,1.0,0.2917604446411133,0.8099964261054993,0.8099964261054993,1.0,1.0,-1.3975383043289185,0.5974273085594177,0.800110936164856,0.2862532138824463,0.0,0.0,0.4759097695350647,55.18717193603516,25.0,54.51387405395508,-11323.869140625,286.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.594482421875,307.18927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18163.8671875,18000.0,0.0,0.0,0.2648289501667022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221504032611847,0.4221556186676025,-5.203677574172616e-06,0.0,0.0002687677333597,0.0,0.0,22.64499855041504,0.0,0.0,0.0,0.344560295343399,4.0,0.0,1.0
729360,293.2288818359375,297.1499938964844,293.1499938964844,0.1122944802045822,-2807.9658203125,304.1572265625,0.8393787145614624,0.235304594039917,0.2131571769714355,293.2606506347656,297.1499938964844,293.1499938964844,0.0449439920485019,-1376.7186279296875,304.1627197265625,0.616557776927948,0.0909157693386077,0.0882632508873939,293.22528076171875,297.1499938964844,293.1499938964844,0.246344044804573,-3656.468505859375,304.1622314453125,0.9476251006126404,0.3338916301727295,0.234430119395256,293.2221374511719,297.1499938964844,293.1499938964844,0.3122515082359314,-5938.83447265625,304.2418518066406,0.9990000128746032,0.4692673087120056,0.378411591053009,293.1690368652344,297.1499938964844,293.1499938964844,0.0139869907870888,-3601.931884765625,304.0960693359375,0.49060720205307,0.050000000745058,0.2321290820837021,291.2601318359375,291.1499938964844,269.89019775390625,267.3776550292969,283.2823181152344,293.23504638671875,291.2623291015625,1.0,0.2853065133094787,0.8098569512367249,0.8098569512367249,1.0,1.0,-1.3758748769760132,0.5865068435668945,0.7893679738044739,0.2836935222148895,0.0,0.0,0.4669985175132751,51.8802604675293,28.0,47.45133209228516,-11119.0263671875,269.2485046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6871337890625,307.197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18184.646484375,18000.0,0.0,0.0,0.2629241049289703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090928435325622,0.4090979993343353,-5.145550403540256e-06,0.0,0.0002668345405254,0.0,0.0,21.56771469116211,0.0,0.0,0.0,0.3406032919883728,4.0,0.0,1.0
729420,293.226806640625,297.1499938964844,293.1499938964844,0.1110871732234954,-2783.077392578125,304.15679931640625,0.853215217590332,0.2337309867143631,0.2115872055292129,293.25927734375,297.1499938964844,293.1499938964844,0.0425405129790306,-1335.275390625,304.1624755859375,0.622404932975769,0.0883913114666938,0.0857144445180893,293.2243347167969,297.1499938964844,293.1499938964844,0.2442155480384826,-3631.344970703125,304.16168212890625,0.965631902217865,0.332181304693222,0.2331191599369049,293.1574401855469,297.1499938964844,293.1499938964844,0.2897596359252929,-5596.48291015625,304.2481384277344,0.9990000128746032,0.4805462658405304,0.3568797409534454,293.1673278808594,297.1499938964844,293.1499938964844,0.0138758830726146,-3584.63671875,304.0942077636719,0.5003376603126526,0.050000000745058,0.2313376814126968,291.277099609375,291.1499938964844,269.9211120605469,267.4068298339844,283.339599609375,293.2255554199219,291.2773132324219,1.0,0.2760094702243805,0.809578001499176,0.809578001499176,1.0,1.0,-1.342554211616516,0.5694838166236877,0.7730703353881836,0.2804884314537048,0.0,0.0,0.4486388862133026,47.24263000488281,46.0,23.825157165527344,-10751.7666015625,245.2298126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9326171875,307.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18190.23046875,18000.0,0.0,0.0,0.2578505873680115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827026188373565,0.3827076554298401,-5.027076440455858e-06,0.0,0.0002616855490487,0.0,0.0,19.474916458129883,0.0,0.0,0.0,0.3325859010219574,4.0,0.0,1.0
729480,293.226806640625,297.1499938964844,293.1499938964844,0.1110871732234954,-2783.077392578125,304.15679931640625,0.853215217590332,0.2337309867143631,0.2115872055292129,293.25927734375,297.1499938964844,293.1499938964844,0.0425405129790306,-1335.275390625,304.1624755859375,0.622404932975769,0.0883913114666938,0.0857144445180893,293.2243347167969,297.1499938964844,293.1499938964844,0.2442155480384826,-3631.344970703125,304.16168212890625,0.965631902217865,0.332181304693222,0.2331191599369049,293.1574401855469,297.1499938964844,293.1499938964844,0.2897596359252929,-5596.48291015625,304.2481384277344,0.9990000128746032,0.4805462658405304,0.3568797409534454,293.1673278808594,297.1499938964844,293.1499938964844,0.0138758830726146,-3584.63671875,304.0942077636719,0.5003376603126526,0.050000000745058,0.2313376814126968,291.277099609375,291.1499938964844,269.9211120605469,267.4068298339844,283.339599609375,293.2255554199219,291.2773132324219,1.0,0.2760094702243805,0.809578001499176,0.809578001499176,1.0,1.0,-1.342554211616516,0.5694838166236877,0.7730703353881836,0.2804884314537048,0.0,0.0,0.4486388862133026,47.24263000488281,46.0,23.825157165527344,-10751.7666015625,245.2298126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9326171875,307.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18190.23046875,18000.0,0.0,0.0,0.2578505873680115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827026188373565,0.3827076554298401,-5.027076440455858e-06,0.0,0.0002616855490487,0.0,0.0,19.474916458129883,0.0,0.0,0.0,0.3325859010219574,4.0,0.0,1.0
729540,293.22509765625,297.1499938964844,293.1499938964844,0.1103879734873771,-2769.287353515625,304.1556701660156,0.8518816232681274,0.2321321964263916,0.2101589143276214,293.2583923339844,297.1499938964844,293.1499938964844,0.0404263995587825,-1299.3787841796875,304.1618347167969,0.6170474290847778,0.0858033820986747,0.083279937505722,293.2236633300781,297.1499938964844,293.1499938964844,0.2430058270692825,-3617.79248046875,304.1597595214844,0.9645711183547974,0.3304342925548553,0.2319093197584152,293.1069030761719,297.1499938964844,293.1499938964844,0.2879596352577209,-5581.01123046875,304.217529296875,0.9990000128746032,0.4906749427318573,0.3561860024929046,293.1659851074219,297.1499938964844,293.1499938964844,0.0138947339728474,-3589.3056640625,304.091552734375,0.5006687641143799,0.050000000745058,0.2313131690025329,291.2584228515625,291.1499938964844,269.9527893066406,267.4365234375,283.3785095214844,293.2333068847656,291.25421142578125,1.0,0.2756739258766174,0.8092989921569824,0.8092989921569824,1.0,1.0,-1.335587978363037,0.5654205679893494,0.7701674103736877,0.2812710106372833,0.0,0.0,0.4348078668117523,47.06682586669922,64.0,-26.722097396850582,-10527.6982421875,242.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20684814453125,307.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.84765625,18000.0,0.0,0.0,0.2514246106147766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607844412326813,0.3607893586158752,-4.924388122162782e-06,0.0,0.0002551640209276,0.0,0.0,17.810148239135742,0.0,0.0,0.0,0.3260183930397033,4.0,0.0,1.0
