time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729600,293.22509765625,297.1499938964844,293.1499938964844,0.1103879734873771,-2769.287353515625,304.1556701660156,0.8518816232681274,0.2321321964263916,0.2101589143276214,293.2583923339844,297.1499938964844,293.1499938964844,0.0404263995587825,-1299.3787841796875,304.1618347167969,0.6170474290847778,0.0858033820986747,0.083279937505722,293.2236633300781,297.1499938964844,293.1499938964844,0.2430058270692825,-3617.79248046875,304.1597595214844,0.9645711183547974,0.3304342925548553,0.2319093197584152,293.1069030761719,297.1499938964844,293.1499938964844,0.2879596352577209,-5581.01123046875,304.217529296875,0.9990000128746032,0.4906749427318573,0.3561860024929046,293.1659851074219,297.1499938964844,293.1499938964844,0.0138947339728474,-3589.3056640625,304.091552734375,0.5006687641143799,0.050000000745058,0.2313131690025329,291.2584228515625,291.1499938964844,269.9527893066406,267.4365234375,283.3785095214844,293.2333068847656,291.25421142578125,1.0,0.2756739258766174,0.8092989921569824,0.8092989921569824,1.0,1.0,-1.335587978363037,0.5654205679893494,0.7701674103736877,0.2812710106372833,0.0,0.0,0.4348078668117523,47.06682586669922,64.0,-26.722097396850582,-10527.6982421875,242.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20684814453125,307.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.84765625,18000.0,0.0,0.0,0.2514246106147766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607844412326813,0.3607893586158752,-4.924388122162782e-06,0.0,0.0002551640209276,0.0,0.0,17.810148239135742,0.0,0.0,0.0,0.3260183930397033,4.0,0.0,1.0
729660,293.2237243652344,297.1499938964844,293.1499938964844,0.1101409122347831,-2765.383544921875,304.1542053222656,0.8376445770263672,0.2305084466934204,0.2088334709405899,293.2572021484375,297.1499938964844,293.1499938964844,0.0386308506131172,-1269.3966064453125,304.1608581542969,0.6011244654655457,0.0833005011081695,0.0810179263353347,293.2232360839844,297.1499938964844,293.1499938964844,0.2426375448703766,-3614.736328125,304.1571044921875,0.9469842314720154,0.3286528885364532,0.2307729870080948,293.0974426269531,297.1499938964844,293.1499938964844,0.3042913973331451,-5849.6171875,304.1675109863281,0.9990000128746032,0.4937789440155029,0.3731846809387207,293.16522216796875,297.1499938964844,293.1499938964844,0.0140253007411956,-3613.138671875,304.0874938964844,0.4928901195526123,0.050000000745058,0.2319332063198089,291.2039794921875,291.1499938964844,269.9853515625,267.46685791015625,283.38580322265625,293.2340393066406,291.198486328125,1.0,0.2823278605937958,0.8090702295303345,0.8090702295303345,1.0,1.0,-1.3510584831237793,0.5724247097969055,0.778633713722229,0.2853651642799377,0.0,0.0,0.4310812652111053,50.64069366455078,82.0,-66.3057632446289,-10522.2685546875,256.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41815185546875,307.2738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.63671875,18000.0,0.0,0.0,0.2446247786283493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517332673072815,0.3517381250858307,-4.86801991428365e-06,0.0,0.0002482630661688,0.0,0.0,17.10121726989746,0.0,0.0,0.0,0.323133647441864,4.0,0.0,1.0
729720,293.2237243652344,297.1499938964844,293.1499938964844,0.1101409122347831,-2765.383544921875,304.1542053222656,0.8376445770263672,0.2305084466934204,0.2088334709405899,293.2572021484375,297.1499938964844,293.1499938964844,0.0386308506131172,-1269.3966064453125,304.1608581542969,0.6011244654655457,0.0833005011081695,0.0810179263353347,293.2232360839844,297.1499938964844,293.1499938964844,0.2426375448703766,-3614.736328125,304.1571044921875,0.9469842314720154,0.3286528885364532,0.2307729870080948,293.0974426269531,297.1499938964844,293.1499938964844,0.3042913973331451,-5849.6171875,304.1675109863281,0.9990000128746032,0.4937789440155029,0.3731846809387207,293.16522216796875,297.1499938964844,293.1499938964844,0.0140253007411956,-3613.138671875,304.0874938964844,0.4928901195526123,0.050000000745058,0.2319332063198089,291.2039794921875,291.1499938964844,269.9853515625,267.46685791015625,283.38580322265625,293.2340393066406,291.198486328125,1.0,0.2823278605937958,0.8090702295303345,0.8090702295303345,1.0,1.0,-1.3510584831237793,0.5724247097969055,0.778633713722229,0.2853651642799377,0.0,0.0,0.4310812652111053,50.64069366455078,82.0,-66.3057632446289,-10522.2685546875,256.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41815185546875,307.2738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.63671875,18000.0,0.0,0.0,0.2446247786283493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517332673072815,0.3517381250858307,-4.86801991428365e-06,0.0,0.0002482630661688,0.0,0.0,17.10121726989746,0.0,0.0,0.0,0.323133647441864,4.0,0.0,1.0
729780,293.22271728515625,297.1499938964844,293.1499938964844,0.1100551337003707,-2764.9189453125,304.1529541015625,0.8160238862037659,0.2288466691970825,0.2075887620449066,293.2576904296875,297.1499938964844,293.1499938964844,0.03680419921875,-1238.8984375,304.1603088378906,0.5767534375190735,0.0804864987730979,0.0786794126033783,293.22314453125,297.1499938964844,293.1499938964844,0.2425667196512222,-3615.2197265625,304.1548767089844,0.9173678755760192,0.3268176317214966,0.2296895086765289,293.1337280273437,297.1499938964844,293.1499938964844,0.334482878446579,-6326.9609375,304.111328125,0.9990000128746032,0.4878486692905426,0.4033596515655517,293.1661071777344,297.1499938964844,293.1499938964844,0.014218314550817,-3647.134765625,304.0791320800781,0.4799062311649322,0.050000000745058,0.2331049442291259,291.1391296386719,291.1499938964844,270.0190124511719,267.4979248046875,283.3661804199219,293.2227783203125,291.13348388671875,1.0,0.2944550812244415,0.8088414072990417,0.8088414072990417,1.0,1.0,-1.3830783367156982,0.5876631736755371,0.7954151630401611,0.2917829155921936,0.0,0.0,0.4368190467357635,57.39282989501953,100.0,-84.25817108154297,-10698.0810546875,285.19976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4843444824219,307.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.962890625,18000.0,0.0,0.0,0.238701194524765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552283048629761,0.3552331924438476,-4.862492005486274e-06,0.0,0.0002422513789497,0.0,0.0,17.28523063659668,0.0,0.0,0.0,0.3238389790058136,4.0,0.0,1.0
729840,293.22271728515625,297.1499938964844,293.1499938964844,0.1100551337003707,-2764.9189453125,304.1529541015625,0.8160238862037659,0.2288466691970825,0.2075887620449066,293.2576904296875,297.1499938964844,293.1499938964844,0.03680419921875,-1238.8984375,304.1603088378906,0.5767534375190735,0.0804864987730979,0.0786794126033783,293.22314453125,297.1499938964844,293.1499938964844,0.2425667196512222,-3615.2197265625,304.1548767089844,0.9173678755760192,0.3268176317214966,0.2296895086765289,293.1337280273437,297.1499938964844,293.1499938964844,0.334482878446579,-6326.9609375,304.111328125,0.9990000128746032,0.4878486692905426,0.4033596515655517,293.1661071777344,297.1499938964844,293.1499938964844,0.014218314550817,-3647.134765625,304.0791320800781,0.4799062311649322,0.050000000745058,0.2331049442291259,291.1391296386719,291.1499938964844,270.0190124511719,267.4979248046875,283.3661804199219,293.2227783203125,291.13348388671875,1.0,0.2944550812244415,0.8088414072990417,0.8088414072990417,1.0,1.0,-1.3830783367156982,0.5876631736755371,0.7954151630401611,0.2917829155921936,0.0,0.0,0.4368190467357635,57.39282989501953,100.0,-84.25817108154297,-10698.0810546875,285.19976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4843444824219,307.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.962890625,18000.0,0.0,0.0,0.238701194524765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552283048629761,0.3552331924438476,-4.862492005486274e-06,0.0,0.0002422513789497,0.0,0.0,17.28523063659668,0.0,0.0,0.0,0.3238389790058136,4.0,0.0,1.0
729900,293.22235107421875,297.1499938964844,293.1499938964844,0.1100127920508384,-2764.653564453125,304.1524963378906,0.8030440807342529,0.2279946208000183,0.2069871872663498,293.25799560546875,297.1499938964844,293.1499938964844,0.035873357206583,-1223.2679443359375,304.1601257324219,0.5626624226570129,0.0790605396032333,0.0775008574128151,293.2232360839844,297.1499938964844,293.1499938964844,0.2425290495157241,-3615.34912109375,304.154052734375,0.9014573693275452,0.3258710205554962,0.2291588932275772,293.1680603027344,297.1499938964844,293.1499938964844,0.3536892533302307,-6623.9130859375,304.0834655761719,0.9990000128746032,0.4813235700130462,0.4221729636192322,293.1672668457031,297.1499938964844,293.1499938964844,0.0143296299502253,-3666.29150390625,304.0729064941406,0.4713304042816162,0.050000000745058,0.2338815778493881,291.1075439453125,291.1499938964844,270.03631591796875,267.5137939453125,283.3529357910156,293.2206420898437,291.1024169921875,1.0,0.3021318614482879,0.8087270259857178,0.8087270259857178,1.0,1.0,-1.403817653656006,0.597664475440979,0.8061532378196716,0.2956149578094482,0.0,0.0,0.442824125289917,61.85718536376953,100.0,-84.75527954101562,-10839.8203125,304.7492370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.447509765625,307.27557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.033203125,18000.0,0.0,0.0,0.236430361866951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614346385002136,0.3614395260810852,-4.8782235353428405e-06,0.0,0.0002399467630311,0.0,0.0,17.697166442871094,0.0,0.0,0.0,0.3254865705966949,4.0,0.0,1.0
729960,293.2221069335937,297.1499938964844,293.1499938964844,0.1099438890814781,-2763.773681640625,304.15216064453125,0.7891841530799866,0.2271277457475662,0.2063960134983062,293.2583923339844,297.1499938964844,293.1499938964844,0.0349368713796138,-1207.4365234375,304.1600036621094,0.5481303930282593,0.077616699039936,0.0763323083519935,293.22344970703125,297.1499938964844,293.1499938964844,0.2424375563859939,-3614.749267578125,304.15350341796875,0.8860605359077454,0.3249033689498901,0.2286323010921478,293.2120056152344,297.1499938964844,293.1499938964844,0.3750865459442138,-6949.798828125,304.0566711425781,0.9990000128746032,0.4724723994731903,0.4428832530975342,293.16876220703125,297.1499938964844,293.1499938964844,0.0144477486610412,-3686.220703125,304.0655212402344,0.4603593945503235,0.050000000745058,0.2347774803638458,291.0788269042969,291.1499938964844,270.0539855957031,267.5298767089844,283.3427124023437,293.2272644042969,291.0744323730469,1.0,0.3106658458709717,0.8082582950592041,0.8082582950592041,1.0,1.0,-1.4270071983337402,0.6088769435882568,0.8181302547454834,0.2997188568115234,0.0,0.0,0.4504601657390594,66.996826171875,103.0,-80.52617645263672,-11005.5439453125,327.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612060546875,307.2495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17889.5546875,18000.0,0.0,0.0,0.2347774803638458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702125549316406,0.3702174425125122,-4.905743026029086e-06,0.0,0.0002382692910032,0.0,0.0,18.30568504333496,0.0,0.0,0.0,0.3279265761375427,4.0,0.0,1.0
730020,293.2214050292969,297.1499938964844,293.1499938964844,0.10902701318264,-2744.431884765625,304.153076171875,0.7604278326034546,0.2254449725151062,0.2053412497043609,293.25885009765625,297.1499938964844,293.1499938964844,0.0328435115516185,-1170.5064697265625,304.1601867675781,0.5190234780311584,0.0747747793793678,0.0741206333041191,293.22369384765625,297.1499938964844,293.1499938964844,0.2407362610101699,-3593.912353515625,304.1553649902344,0.8542833924293518,0.3229926526546478,0.2276630699634552,293.2810363769531,297.1499938964844,293.1499938964844,0.3703392148017883,-6860.248046875,304.09765625,0.9667505621910096,0.4567603170871734,0.4364635050296783,293.1723937988281,297.1499938964844,293.1499938964844,0.0146209644153714,-3710.9794921875,304.0489196777344,0.4366257488727569,0.050000000745058,0.2370660901069641,291.09539794921875,291.1499938964844,270.09039306640625,267.5628662109375,283.3913879394531,293.2539978027344,291.10260009765625,1.0,0.3223115801811218,0.8073208332061768,0.8073208332061768,1.0,1.0,-1.4170324802398682,0.6033547520637512,0.8136777281761169,0.2996379733085632,0.0,0.0,0.4586913287639618,79.11421203613281,106.0,30.57198905944824,-11085.9306640625,352.21710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0811767578125,307.2373352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17905.568359375,18000.0,0.0,0.0,0.233267992734909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875250518321991,0.3875300288200378,-4.983862709195819e-06,0.0,0.0002367373526794,0.0,0.0,19.620811462402344,0.0,0.0,0.0,0.3329963982105255,4.0,0.0,1.0
730080,293.2214050292969,297.1499938964844,293.1499938964844,0.10902701318264,-2744.431884765625,304.153076171875,0.7604278326034546,0.2254449725151062,0.2053412497043609,293.25885009765625,297.1499938964844,293.1499938964844,0.0328435115516185,-1170.5064697265625,304.1601867675781,0.5190234780311584,0.0747747793793678,0.0741206333041191,293.22369384765625,297.1499938964844,293.1499938964844,0.2407362610101699,-3593.912353515625,304.1553649902344,0.8542833924293518,0.3229926526546478,0.2276630699634552,293.2810363769531,297.1499938964844,293.1499938964844,0.3703392148017883,-6860.248046875,304.09765625,0.9667505621910096,0.4567603170871734,0.4364635050296783,293.1723937988281,297.1499938964844,293.1499938964844,0.0146209644153714,-3710.9794921875,304.0489196777344,0.4366257488727569,0.050000000745058,0.2370660901069641,291.09539794921875,291.1499938964844,270.09039306640625,267.5628662109375,283.3913879394531,293.2539978027344,291.10260009765625,1.0,0.3223115801811218,0.8073208332061768,0.8073208332061768,1.0,1.0,-1.4170324802398682,0.6033547520637512,0.8136777281761169,0.2996379733085632,0.0,0.0,0.4586913287639618,79.11421203613281,106.0,30.57198905944824,-11085.9306640625,352.21710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0811767578125,307.2373352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17905.568359375,18000.0,0.0,0.0,0.233267992734909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875250518321991,0.3875300288200378,-4.983862709195819e-06,0.0,0.0002367373526794,0.0,0.0,19.620811462402344,0.0,0.0,0.0,0.3329963982105255,4.0,0.0,1.0
730140,293.2211608886719,297.1499938964844,293.1499938964844,0.1078848093748092,-2720.2578125,304.1539001464844,0.7422501444816589,0.223687469959259,0.2041368931531906,293.2596130371094,297.1499938964844,293.1499938964844,0.0305984299629926,-1130.0313720703125,304.1605224609375,0.4995953142642975,0.0718616396188736,0.07174002379179,293.2244873046875,297.1499938964844,293.1499938964844,0.2385787814855575,-3567.578857421875,304.1570739746094,0.8343267440795898,0.3209652304649353,0.2265476733446121,293.3013916015625,297.1499938964844,293.1499938964844,0.3624196946620941,-6731.06591796875,304.1275634765625,0.9363054037094116,0.4492622017860412,0.428393542766571,293.1768798828125,297.1499938964844,293.1499938964844,0.0147131429985165,-3723.6796875,304.0290222167969,0.4232470393180847,0.050000000745058,0.2388689368963241,291.13189697265625,291.1499938964844,270.12847900390625,267.5970153808594,283.4367370605469,293.2649841308594,291.1327209472656,1.0,0.3306985795497894,0.8063833713531494,0.8063833713531494,1.0,1.0,-1.4038283824920654,0.5963574051856995,0.807470977306366,0.2986840009689331,0.0,0.0,0.4577308893203735,88.57870483398438,94.0,28.983619689941406,-10918.01171875,368.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8097839355469,307.055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9765625,18000.0,0.0,0.0,0.2328216135501861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865866959095001,0.3865917026996612,-4.999487373424927e-06,0.0,0.0002362843370065,0.0,0.0,19.61785316467285,0.0,0.0,0.0,0.3331213295459747,4.0,0.0,1.0
730200,293.2211608886719,297.1499938964844,293.1499938964844,0.1078848093748092,-2720.2578125,304.1539001464844,0.7422501444816589,0.223687469959259,0.2041368931531906,293.2596130371094,297.1499938964844,293.1499938964844,0.0305984299629926,-1130.0313720703125,304.1605224609375,0.4995953142642975,0.0718616396188736,0.07174002379179,293.2244873046875,297.1499938964844,293.1499938964844,0.2385787814855575,-3567.578857421875,304.1570739746094,0.8343267440795898,0.3209652304649353,0.2265476733446121,293.3013916015625,297.1499938964844,293.1499938964844,0.3624196946620941,-6731.06591796875,304.1275634765625,0.9363054037094116,0.4492622017860412,0.428393542766571,293.1768798828125,297.1499938964844,293.1499938964844,0.0147131429985165,-3723.6796875,304.0290222167969,0.4232470393180847,0.050000000745058,0.2388689368963241,291.13189697265625,291.1499938964844,270.12847900390625,267.5970153808594,283.4367370605469,293.2649841308594,291.1327209472656,1.0,0.3306985795497894,0.8063833713531494,0.8063833713531494,1.0,1.0,-1.4038283824920654,0.5963574051856995,0.807470977306366,0.2986840009689331,0.0,0.0,0.4577308893203735,88.57870483398438,94.0,28.983619689941406,-10918.01171875,368.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8097839355469,307.055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9765625,18000.0,0.0,0.0,0.2328216135501861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865866959095001,0.3865917026996612,-4.999487373424927e-06,0.0,0.0002362843370065,0.0,0.0,19.61785316467285,0.0,0.0,0.0,0.3331213295459747,4.0,0.0,1.0
730260,293.2205505371094,297.1499938964844,293.1499938964844,0.1068127304315567,-2697.85400390625,304.1543884277344,0.7364370822906494,0.222006544470787,0.2027065753936767,293.2505798339844,297.1499938964844,293.1499938964844,0.0292784627526998,-1105.805419921875,304.1591186523437,0.4927738606929779,0.0708883479237556,0.0702891647815704,293.2249450683594,297.1499938964844,293.1499938964844,0.2365685552358627,-3543.329345703125,304.1580505371094,0.8281171917915344,0.3189837336540222,0.2252347916364669,293.30633544921875,297.1499938964844,293.1499938964844,0.357683777809143,-6654.8857421875,304.1427307128906,0.925576150417328,0.4444085955619812,0.4235167503356933,293.1808776855469,297.1499938964844,293.1499938964844,0.0146922906860709,-3721.91455078125,304.00897216796875,0.4200502038002014,0.050000000745058,0.2393848299980163,291.1460266113281,291.1499938964844,270.1683654785156,267.6324157714844,283.4725646972656,293.2666931152344,291.14697265625,1.0,0.3317865431308746,0.8057239651679993,0.8057239651679993,1.0,1.0,-1.393558382987976,0.5909190773963928,0.8026393055915833,0.2979599833488464,0.0,0.0,0.45736163854599,91.2099609375,82.0,22.448366165161133,-10798.2646484375,369.8554992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926513671875,306.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59375,18000.0,0.0,0.0,0.2328042984008789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3868599832057953,0.3868649899959564,-5.002641501050675e-06,0.0,0.0002362667728448,0.0,0.0,19.645751953125,0.0,0.0,0.0,0.3332180082798004,4.0,0.0,1.0
730320,293.2205505371094,297.1499938964844,293.1499938964844,0.1068127304315567,-2697.85400390625,304.1543884277344,0.7364370822906494,0.222006544470787,0.2027065753936767,293.2505798339844,297.1499938964844,293.1499938964844,0.0292784627526998,-1105.805419921875,304.1591186523437,0.4927738606929779,0.0708883479237556,0.0702891647815704,293.2249450683594,297.1499938964844,293.1499938964844,0.2365685552358627,-3543.329345703125,304.1580505371094,0.8281171917915344,0.3189837336540222,0.2252347916364669,293.30633544921875,297.1499938964844,293.1499938964844,0.357683777809143,-6654.8857421875,304.1427307128906,0.925576150417328,0.4444085955619812,0.4235167503356933,293.1808776855469,297.1499938964844,293.1499938964844,0.0146922906860709,-3721.91455078125,304.00897216796875,0.4200502038002014,0.050000000745058,0.2393848299980163,291.1460266113281,291.1499938964844,270.1683654785156,267.6324157714844,283.4725646972656,293.2666931152344,291.14697265625,1.0,0.3317865431308746,0.8057239651679993,0.8057239651679993,1.0,1.0,-1.393558382987976,0.5909190773963928,0.8026393055915833,0.2979599833488464,0.0,0.0,0.45736163854599,91.2099609375,82.0,22.448366165161133,-10798.2646484375,369.8554992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926513671875,306.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59375,18000.0,0.0,0.0,0.2328042984008789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3868599832057953,0.3868649899959564,-5.002641501050675e-06,0.0,0.0002362667728448,0.0,0.0,19.645751953125,0.0,0.0,0.0,0.3332180082798004,4.0,0.0,1.0
730380,293.21923828125,297.1499938964844,293.1499938964844,0.1057911813259124,-2676.623046875,304.1546325683594,0.7380926609039307,0.2204840183258056,0.2012219130992889,293.23504638671875,297.1499938964844,293.1499938964844,0.029432326555252,-1108.4759521484375,304.15582275390625,0.4958824813365936,0.071485623717308,0.0705096945166587,293.2247619628906,297.1499938964844,293.1499938964844,0.2346270084381103,-3520.05908203125,304.1585998535156,0.8302915096282959,0.3171238005161285,0.2238542884588241,293.3064270019531,297.1499938964844,293.1499938964844,0.3537672758102417,-6593.53564453125,304.15155029296875,0.9274305701255798,0.4404215812683105,0.4195320308208465,293.18365478515625,297.1499938964844,293.1499938964844,0.0145866489037871,-3708.515380859375,303.9908447265625,0.4226030111312866,0.050000000745058,0.2389702796936035,291.152587890625,291.1499938964844,270.2102966308594,267.66925048828125,283.5038452148437,293.2649841308594,291.15301513671875,1.0,0.3282701373100281,0.8050644993782043,0.8050644993782043,1.0,1.0,-1.3851027488708496,0.5864663124084473,0.7986364364624023,0.2972403168678283,0.0,0.0,0.4565105140209198,88.89340209960938,70.0,12.06410312652588,-10686.400390625,360.30267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266662597656,306.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.708984375,18000.0,0.0,0.0,0.2330427318811416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856819868087768,0.385686993598938,-4.998836175218457e-06,0.0,0.0002365087420912,0.0,0.0,19.55987548828125,0.0,0.0,0.0,0.3328917324542999,4.0,0.0,1.0
730440,293.21923828125,297.1499938964844,293.1499938964844,0.1057911813259124,-2676.623046875,304.1546325683594,0.7380926609039307,0.2204840183258056,0.2012219130992889,293.23504638671875,297.1499938964844,293.1499938964844,0.029432326555252,-1108.4759521484375,304.15582275390625,0.4958824813365936,0.071485623717308,0.0705096945166587,293.2247619628906,297.1499938964844,293.1499938964844,0.2346270084381103,-3520.05908203125,304.1585998535156,0.8302915096282959,0.3171238005161285,0.2238542884588241,293.3064270019531,297.1499938964844,293.1499938964844,0.3537672758102417,-6593.53564453125,304.15155029296875,0.9274305701255798,0.4404215812683105,0.4195320308208465,293.18365478515625,297.1499938964844,293.1499938964844,0.0145866489037871,-3708.515380859375,303.9908447265625,0.4226030111312866,0.050000000745058,0.2389702796936035,291.152587890625,291.1499938964844,270.2102966308594,267.66925048828125,283.5038452148437,293.2649841308594,291.15301513671875,1.0,0.3282701373100281,0.8050644993782043,0.8050644993782043,1.0,1.0,-1.3851027488708496,0.5864663124084473,0.7986364364624023,0.2972403168678283,0.0,0.0,0.4565105140209198,88.89340209960938,70.0,12.06410312652588,-10686.400390625,360.30267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266662597656,306.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.708984375,18000.0,0.0,0.0,0.2330427318811416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856819868087768,0.385686993598938,-4.998836175218457e-06,0.0,0.0002365087420912,0.0,0.0,19.55987548828125,0.0,0.0,0.0,0.3328917324542999,4.0,0.0,1.0
730500,293.2183532714844,297.1499938964844,293.1499938964844,0.1052901819348335,-2666.208251953125,304.1546936035156,0.7409197688102722,0.2197818309068679,0.2004871815443039,293.2269897460937,297.1499938964844,293.1499938964844,0.0296949222683906,-1113.453857421875,304.1542663574219,0.4995611608028412,0.0719932317733764,0.0708486884832382,293.22442626953125,297.1499938964844,293.1499938964844,0.2336594462394714,-3508.468017578125,304.1587829589844,0.8336107134819031,0.3162392675876617,0.2231603562831878,293.3056945800781,297.1499938964844,293.1499938964844,0.3518824577331543,-6564.47900390625,304.1546936035156,0.9315856099128724,0.4385823011398315,0.4176704585552215,293.18463134765625,297.1499938964844,293.1499938964844,0.0145118907094001,-3698.583251953125,303.98260498046875,0.4254809319972992,0.050000000745058,0.2385312467813491,291.1553039550781,291.1499938964844,270.2320861816406,267.688232421875,283.5189819335937,293.2639465332031,291.1557922363281,1.0,0.3252544701099396,0.8047348260879517,0.8047348260879517,1.0,1.0,-1.381033182144165,0.5843523740768433,0.796680748462677,0.2967992722988128,0.0,0.0,0.4558863341808319,86.49742126464844,70.0,10.10991096496582,-10636.392578125,352.7301330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362060546875,306.7572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.83984375,18000.0,0.0,0.0,0.2332023233175277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849753141403198,0.3849803209304809,-4.996215011487948e-06,0.0,0.0002366707194596,0.0,0.0,19.50727272033692,0.0,0.0,0.0,0.3326814174652099,4.0,0.0,1.0
730560,293.2173156738281,297.1499938964844,293.1499938964844,0.1047950834035873,-2655.90771484375,304.1547241210937,0.7449201345443726,0.2191151529550552,0.19976307451725,293.2191772460937,297.1499938964844,293.1499938964844,0.0299991928040981,-1119.2235107421875,304.1529541015625,0.5043267011642456,0.0725520029664039,0.0712386965751648,293.2239990234375,297.1499938964844,293.1499938964844,0.2326918393373489,-3496.872802734375,304.1589660644531,0.8382253646850586,0.3153813481330871,0.2224683910608291,293.3046875,297.1499938964844,293.1499938964844,0.3500098288059234,-6535.83642578125,304.1572265625,0.9375219345092772,0.4368091225624084,0.4158574640750885,293.18536376953125,297.1499938964844,293.1499938964844,0.0144266514107584,-3687.0283203125,303.974853515625,0.4293813109397888,0.050000000745058,0.2379795908927917,291.1581420898437,291.1499938964844,270.2544250488281,267.7076110839844,283.5339050292969,293.262939453125,291.1586303710937,1.0,0.3215862810611725,0.8044880032539368,0.8044880032539368,1.0,1.0,-1.3769629001617432,0.5822704434394836,0.7946924567222595,0.2962941229343414,0.0,0.0,0.4550577402114868,83.4982681274414,58.0,9.014719009399414,-10587.27734375,343.7850036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30908203125,306.7183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.275390625,18000.0,0.0,0.0,0.2333627045154571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839929699897766,0.3839979767799377,-4.992689355276525e-06,0.0,0.0002368334680795,0.0,0.0,19.434688568115234,0.0,0.0,0.0,0.3323935270309448,4.0,0.0,1.0
730620,293.21502685546875,297.1499938964844,293.1499938964844,0.1038298457860946,-2635.802490234375,304.1547546386719,0.7564352750778198,0.2178771793842315,0.1983543038368225,293.20513916015625,297.1499938964844,293.1499938964844,0.0306305009871721,-1130.665771484375,304.15093994140625,0.5169380307197571,0.0736522078514099,0.0720093101263046,293.2228698730469,297.1499938964844,293.1499938964844,0.2307698428630828,-3473.829833984375,304.1591796875,0.8513208031654358,0.3137348294258117,0.2210966050624847,293.3020935058594,297.1499938964844,293.1499938964844,0.3462932407855987,-6479.482421875,304.1609802246094,0.9539503455162048,0.4334138035774231,0.4123364090919494,293.1861572265625,297.1499938964844,293.1499938964844,0.0142345577478408,-3660.42138671875,303.96063232421875,0.4405310153961181,0.050000000745058,0.2366264760494232,291.1639099121094,291.1499938964844,270.3009338378906,267.7476501464844,283.5636291503906,293.2613525390625,291.1644592285156,1.0,0.312671035528183,0.8039942979812622,0.8039942979812622,1.0,1.0,-1.3686994314193726,0.578120768070221,0.7905786633491516,0.2950432896614074,0.0,0.0,0.4528200924396515,76.15867614746094,46.0,8.44101333618164,-10491.0751953125,322.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370300292969,306.65966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.771484375,18000.0,0.0,0.0,0.2336039245128631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812294602394104,0.3812344670295715,-4.982352493243525e-06,0.0,0.0002370782895013,0.0,0.0,19.22981643676757,0.0,0.0,0.0,0.3315814137458801,4.0,0.0,1.0
730680,293.21502685546875,297.1499938964844,293.1499938964844,0.1038298457860946,-2635.802490234375,304.1547546386719,0.7564352750778198,0.2178771793842315,0.1983543038368225,293.20513916015625,297.1499938964844,293.1499938964844,0.0306305009871721,-1130.665771484375,304.15093994140625,0.5169380307197571,0.0736522078514099,0.0720093101263046,293.2228698730469,297.1499938964844,293.1499938964844,0.2307698428630828,-3473.829833984375,304.1591796875,0.8513208031654358,0.3137348294258117,0.2210966050624847,293.3020935058594,297.1499938964844,293.1499938964844,0.3462932407855987,-6479.482421875,304.1609802246094,0.9539503455162048,0.4334138035774231,0.4123364090919494,293.1861572265625,297.1499938964844,293.1499938964844,0.0142345577478408,-3660.42138671875,303.96063232421875,0.4405310153961181,0.050000000745058,0.2366264760494232,291.1639099121094,291.1499938964844,270.3009338378906,267.7476501464844,283.5636291503906,293.2613525390625,291.1644592285156,1.0,0.312671035528183,0.8039942979812622,0.8039942979812622,1.0,1.0,-1.3686994314193726,0.578120768070221,0.7905786633491516,0.2950432896614074,0.0,0.0,0.4528200924396515,76.15867614746094,46.0,8.44101333618164,-10491.0751953125,322.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370300292969,306.65966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.771484375,18000.0,0.0,0.0,0.2336039245128631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812294602394104,0.3812344670295715,-4.982352493243525e-06,0.0,0.0002370782895013,0.0,0.0,19.22981643676757,0.0,0.0,0.0,0.3315814137458801,4.0,0.0,1.0
730740,293.21246337890625,297.1499938964844,293.1499938964844,0.1028961241245269,-2616.312744140625,304.1547241210937,0.7731818556785583,0.2167491912841797,0.1970035284757614,293.1939697265625,297.1499938964844,293.1499938964844,0.031088788062334,-1138.8670654296875,304.1498718261719,0.5338245630264282,0.0745237246155738,0.0725728496909141,293.22149658203125,297.1499938964844,293.1499938964844,0.2288629561662674,-3450.93798828125,304.1593017578125,0.8702224493026733,0.3121649622917175,0.2197462916374206,293.299072265625,297.1499938964844,293.1499938964844,0.3426029682159424,-6423.95166015625,304.1634521484375,0.9749330878257751,0.4301773011684418,0.4089278280735016,293.1863708496094,297.1499938964844,293.1499938964844,0.0140243330970406,-3630.59130859375,303.9478454589844,0.4570863544940948,0.050000000745058,0.2350478023290634,291.1703796386719,291.1499938964844,270.3500061035156,267.7894592285156,283.5933837890625,293.2601318359375,291.1709289550781,1.0,0.3020954728126526,0.8035006523132324,0.8035006523132324,1.0,1.0,-1.3601468801498413,0.5739306211471558,0.7862161993980408,0.2934427857398987,0.0,0.0,0.4496766924858093,67.6028060913086,34.0,8.899208068847656,-10394.455078125,299.24005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207275390625,306.6231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.224609375,18000.0,0.0,0.0,0.2336249053478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772852122783661,0.3772901892662048,-4.967271252098726e-06,0.0,0.0002370995789533,0.0,0.0,18.93828010559082,0.0,0.0,0.0,0.3304230570793152,4.0,0.0,1.0
730800,293.21246337890625,297.1499938964844,293.1499938964844,0.1028961241245269,-2616.312744140625,304.1547241210937,0.7731818556785583,0.2167491912841797,0.1970035284757614,293.1939697265625,297.1499938964844,293.1499938964844,0.031088788062334,-1138.8670654296875,304.1498718261719,0.5338245630264282,0.0745237246155738,0.0725728496909141,293.22149658203125,297.1499938964844,293.1499938964844,0.2288629561662674,-3450.93798828125,304.1593017578125,0.8702224493026733,0.3121649622917175,0.2197462916374206,293.299072265625,297.1499938964844,293.1499938964844,0.3426029682159424,-6423.95166015625,304.1634521484375,0.9749330878257751,0.4301773011684418,0.4089278280735016,293.1863708496094,297.1499938964844,293.1499938964844,0.0140243330970406,-3630.59130859375,303.9478454589844,0.4570863544940948,0.050000000745058,0.2350478023290634,291.1703796386719,291.1499938964844,270.3500061035156,267.7894592285156,283.5933837890625,293.2601318359375,291.1709289550781,1.0,0.3020954728126526,0.8035006523132324,0.8035006523132324,1.0,1.0,-1.3601468801498413,0.5739306211471558,0.7862161993980408,0.2934427857398987,0.0,0.0,0.4496766924858093,67.6028060913086,34.0,8.899208068847656,-10394.455078125,299.24005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207275390625,306.6231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.224609375,18000.0,0.0,0.0,0.2336249053478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772852122783661,0.3772901892662048,-4.967271252098726e-06,0.0,0.0002370995789533,0.0,0.0,18.93828010559082,0.0,0.0,0.0,0.3304230570793152,4.0,0.0,1.0
730860,293.2097473144531,297.1499938964844,293.1499938964844,0.1020000353455543,-2597.57373046875,304.1546325683594,0.7963898181915283,0.2157146036624908,0.1957128942012787,293.1861267089844,297.1499938964844,293.1499938964844,0.0312306694686412,-1141.3194580078125,304.14971923828125,0.5554215908050537,0.0750049948692321,0.0727669969201088,293.2200012207031,297.1499938964844,293.1499938964844,0.2269846647977829,-3428.361328125,304.1593322753906,0.8964356184005737,0.310656726360321,0.2184202075004577,293.2957458496094,297.1499938964844,293.1499938964844,0.3389032185077667,-6368.93798828125,304.1651306152344,0.9980489015579224,0.4270719289779663,0.4056143164634704,293.1861267089844,297.1499938964844,293.1499938964844,0.0138059323653578,-3598.98291015625,303.9361572265625,0.4774333238601684,0.050000000745058,0.2333339750766754,291.17706298828125,291.1499938964844,270.40289306640625,267.8341064453125,283.6237487792969,293.2588806152344,291.1776428222656,1.0,0.2902098298072815,0.8030175566673279,0.8030175566673279,1.0,1.0,-1.3511292934417725,0.5695998668670654,0.781529426574707,0.2915157675743103,0.0,0.0,0.4456198215484619,58.31241607666016,25.0,9.28419017791748,-10294.1845703125,274.0351257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215576171875,306.60528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.546875,18000.0,0.0,0.0,0.2333065420389175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721198141574859,0.3721247613430023,-4.947219167661388e-06,0.0,0.0002367764827795,0.0,0.0,18.55903434753418,0.0,0.0,0.0,0.3289129734039306,4.0,0.0,1.0
730920,293.2097473144531,297.1499938964844,293.1499938964844,0.1020000353455543,-2597.57373046875,304.1546325683594,0.7963898181915283,0.2157146036624908,0.1957128942012787,293.1861267089844,297.1499938964844,293.1499938964844,0.0312306694686412,-1141.3194580078125,304.14971923828125,0.5554215908050537,0.0750049948692321,0.0727669969201088,293.2200012207031,297.1499938964844,293.1499938964844,0.2269846647977829,-3428.361328125,304.1593322753906,0.8964356184005737,0.310656726360321,0.2184202075004577,293.2957458496094,297.1499938964844,293.1499938964844,0.3389032185077667,-6368.93798828125,304.1651306152344,0.9980489015579224,0.4270719289779663,0.4056143164634704,293.1861267089844,297.1499938964844,293.1499938964844,0.0138059323653578,-3598.98291015625,303.9361572265625,0.4774333238601684,0.050000000745058,0.2333339750766754,291.17706298828125,291.1499938964844,270.40289306640625,267.8341064453125,283.6237487792969,293.2588806152344,291.1776428222656,1.0,0.2902098298072815,0.8030175566673279,0.8030175566673279,1.0,1.0,-1.3511292934417725,0.5695998668670654,0.781529426574707,0.2915157675743103,0.0,0.0,0.4456198215484619,58.31241607666016,25.0,9.28419017791748,-10294.1845703125,274.0351257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215576171875,306.60528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.546875,18000.0,0.0,0.0,0.2333065420389175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721198141574859,0.3721247613430023,-4.947219167661388e-06,0.0,0.0002367764827795,0.0,0.0,18.55903434753418,0.0,0.0,0.0,0.3289129734039306,4.0,0.0,1.0
730980,293.2069091796875,297.1499938964844,293.1499938964844,0.1009299382567405,-2574.638671875,304.1549072265625,0.8162583112716675,0.2147772163152694,0.1946115344762802,293.1713256835937,297.1499938964844,293.1499938964844,0.0319328978657722,-1153.4373779296875,304.1485290527344,0.5769323706626892,0.0770504921674728,0.0737510696053505,293.2183837890625,297.1499938964844,293.1499938964844,0.2247031033039093,-3400.371337890625,304.1600646972656,0.9207850694656372,0.3092150092124939,0.2172200977802276,293.2732849121094,297.1499938964844,293.1499938964844,0.3112346827983856,-5936.96337890625,304.2066345214844,0.9990000128746032,0.427848070859909,0.377802312374115,293.185302734375,297.1499938964844,293.1499938964844,0.0136078521609306,-3567.486083984375,303.9265441894531,0.4908722937107086,0.050000000745058,0.2321071475744247,291.2105712890625,291.1499938964844,270.4605407714844,267.8824157714844,283.6788024902344,293.2461853027344,291.2156677246094,1.0,0.2774434983730316,0.8025344610214233,0.8025344610214233,1.0,1.0,-1.314966320991516,0.5520728230476379,0.7628934979438782,0.2850291132926941,0.0,0.0,0.4360370337963104,51.233768463134766,25.0,49.76673889160156,-10064.7392578125,243.6117401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27203369140625,306.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.513671875,18000.0,0.0,0.0,0.2323906123638153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628638088703155,0.3628687262535095,-4.918081685900688e-06,0.0,0.0002358469209866,0.0,0.0,17.911890029907227,0.0,0.0,0.0,0.3262733221054077,4.0,0.0,1.0
731040,293.2069091796875,297.1499938964844,293.1499938964844,0.1009299382567405,-2574.638671875,304.1549072265625,0.8162583112716675,0.2147772163152694,0.1946115344762802,293.1713256835937,297.1499938964844,293.1499938964844,0.0319328978657722,-1153.4373779296875,304.1485290527344,0.5769323706626892,0.0770504921674728,0.0737510696053505,293.2183837890625,297.1499938964844,293.1499938964844,0.2247031033039093,-3400.371337890625,304.1600646972656,0.9207850694656372,0.3092150092124939,0.2172200977802276,293.2732849121094,297.1499938964844,293.1499938964844,0.3112346827983856,-5936.96337890625,304.2066345214844,0.9990000128746032,0.427848070859909,0.377802312374115,293.185302734375,297.1499938964844,293.1499938964844,0.0136078521609306,-3567.486083984375,303.9265441894531,0.4908722937107086,0.050000000745058,0.2321071475744247,291.2105712890625,291.1499938964844,270.4605407714844,267.8824157714844,283.6788024902344,293.2461853027344,291.2156677246094,1.0,0.2774434983730316,0.8025344610214233,0.8025344610214233,1.0,1.0,-1.314966320991516,0.5520728230476379,0.7628934979438782,0.2850291132926941,0.0,0.0,0.4360370337963104,51.233768463134766,25.0,49.76673889160156,-10064.7392578125,243.6117401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27203369140625,306.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.513671875,18000.0,0.0,0.0,0.2323906123638153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628638088703155,0.3628687262535095,-4.918081685900688e-06,0.0,0.0002358469209866,0.0,0.0,17.911890029907227,0.0,0.0,0.0,0.3262733221054077,4.0,0.0,1.0
731100,293.2056579589844,297.1499938964844,293.1499938964844,0.1003829389810562,-2562.865234375,304.1549987792969,0.8248793482780457,0.2143014073371887,0.194089263677597,293.1592712402344,297.1499938964844,293.1499938964844,0.0332633554935455,-1176.817626953125,304.1463623046875,0.5902787446975708,0.0791454687714576,0.075380653142929,293.2177429199219,297.1499938964844,293.1499938964844,0.2235191464424133,-3385.821533203125,304.1603698730469,0.9328665137290956,0.3084759414196014,0.2166340053081512,293.2496643066406,297.1499938964844,293.1499938964844,0.2973259389400482,-5721.9384765625,304.2214660644531,0.9990000128746032,0.4309197962284088,0.3643690049648285,293.184814453125,297.1499938964844,293.1499938964844,0.0135181723162531,-3552.7646484375,303.9222106933594,0.4968444406986236,0.050000000745058,0.2316087335348129,291.23260498046875,291.1499938964844,270.49102783203125,267.9078063964844,283.6980895996094,293.2279052734375,291.23492431640625,1.0,0.2721186578273773,0.8022929430007935,0.8022929430007935,1.0,1.0,-1.2986762523651123,0.5442661046981812,0.7544101476669312,0.281886875629425,0.0,0.0,0.4282431900501251,48.33222198486328,25.0,46.06636047363281,-9908.8349609375,231.078353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323669433594,306.6394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18114.53125,18000.0,0.0,0.0,0.2314867526292801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353455513715744,0.3534604012966156,-4.888368039246416e-06,0.0,0.0002349296264583,0.0,0.0,17.26573944091797,0.0,0.0,0.0,0.3237206041812897,4.0,0.0,1.0
731160,293.2044982910156,297.1499938964844,293.1499938964844,0.0999911874532699,-2554.603759765625,304.1548156738281,0.8328588008880615,0.2138249576091766,0.1935758143663406,293.1474609375,297.1499938964844,293.1499938964844,0.0349596962332725,-1206.5565185546875,304.1439514160156,0.6035640239715576,0.0813524425029754,0.0773363932967186,293.2171630859375,297.1499938964844,293.1499938964844,0.2226244211196899,-3375.036376953125,304.1601257324219,0.944004237651825,0.3077316582202911,0.2160507291555404,293.2222900390625,297.1499938964844,293.1499938964844,0.2852136194705963,-5533.880859375,304.2304382324219,0.9990000128746032,0.4350296854972839,0.3523212373256683,293.1842956542969,297.1499938964844,293.1499938964844,0.01345488242805,-3543.140380859375,303.9176330566406,0.502538800239563,0.050000000745058,0.2311770617961883,291.2396850585937,291.1499938964844,270.5225524902344,267.9340209960937,283.71490478515625,293.2101135253906,291.2401428222656,1.0,0.2673546969890594,0.8021802306175232,0.8021802306175232,1.0,1.0,-1.2847256660461426,0.5376438498497009,0.7470818758010864,0.279074102640152,0.0,0.0,0.4215025603771209,45.8201789855957,28.0,29.979581832885746,-9767.26953125,220.4766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144897460937,306.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18119.822265625,18000.0,0.0,0.0,0.2302211970090866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441331088542938,0.344137966632843,-4.853206974075874e-06,0.0,0.0002336452453164,0.0,0.0,16.61937713623047,0.0,0.0,0.0,0.3211607038974762,4.0,0.0,1.0
731220,293.2023620605469,297.1499938964844,293.1499938964844,0.0993449091911315,-2541.10986328125,304.1542663574219,0.8453241586685181,0.2128763794898986,0.1926014423370361,293.1293640136719,297.1499938964844,293.1499938964844,0.0382522158324718,-1263.6416015625,304.1405639648437,0.6241554617881775,0.085101768374443,0.0810284540057182,293.2161560058594,297.1499938964844,293.1499938964844,0.2210780680179596,-3356.535400390625,304.1593322753906,0.9602956771850586,0.3062340319156647,0.2149157375097274,293.16357421875,297.1499938964844,293.1499938964844,0.2670288980007171,-5252.2919921875,304.2334899902344,0.9990000128746032,0.4450970292091369,0.3343808054924011,293.1834716796875,297.1499938964844,293.1499938964844,0.013366375118494,-3530.409912109375,303.9080505371094,0.5118528604507446,0.050000000745058,0.230561226606369,291.2424011230469,291.1499938964844,270.5885925292969,267.9887390136719,283.7499084472656,293.1904296875,291.2421875,1.0,0.260484904050827,0.8019547462463379,0.8019547462463379,1.0,1.0,-1.2643465995788574,0.5281041860580444,0.736242413520813,0.2746021747589111,0.0,0.0,0.4089184403419494,42.22309875488281,46.0,8.89649772644043,-9544.646484375,205.5136108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6163635253906,306.6697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18104.740234375,18000.0,0.0,0.0,0.2267506122589111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279818892478943,0.3279866874217987,-4.789481408806751e-06,0.0,0.0002301230415469,0.0,0.0,15.520589828491213,0.0,0.0,0.0,0.316696286201477,4.0,0.0,1.0
731280,293.2023620605469,297.1499938964844,293.1499938964844,0.0993449091911315,-2541.10986328125,304.1542663574219,0.8453241586685181,0.2128763794898986,0.1926014423370361,293.1293640136719,297.1499938964844,293.1499938964844,0.0382522158324718,-1263.6416015625,304.1405639648437,0.6241554617881775,0.085101768374443,0.0810284540057182,293.2161560058594,297.1499938964844,293.1499938964844,0.2210780680179596,-3356.535400390625,304.1593322753906,0.9602956771850586,0.3062340319156647,0.2149157375097274,293.16357421875,297.1499938964844,293.1499938964844,0.2670288980007171,-5252.2919921875,304.2334899902344,0.9990000128746032,0.4450970292091369,0.3343808054924011,293.1834716796875,297.1499938964844,293.1499938964844,0.013366375118494,-3530.409912109375,303.9080505371094,0.5118528604507446,0.050000000745058,0.230561226606369,291.2424011230469,291.1499938964844,270.5885925292969,267.9887390136719,283.7499084472656,293.1904296875,291.2421875,1.0,0.260484904050827,0.8019547462463379,0.8019547462463379,1.0,1.0,-1.2643465995788574,0.5281041860580444,0.736242413520813,0.2746021747589111,0.0,0.0,0.4089184403419494,42.22309875488281,46.0,8.89649772644043,-9544.646484375,205.5136108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6163635253906,306.6697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18104.740234375,18000.0,0.0,0.0,0.2267506122589111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279818892478943,0.3279866874217987,-4.789481408806751e-06,0.0,0.0002301230415469,0.0,0.0,15.520589828491213,0.0,0.0,0.0,0.316696286201477,4.0,0.0,1.0
