time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731340,293.2008056640625,297.1499938964844,293.1499938964844,0.0990264639258384,-2534.945556640625,304.1533508300781,0.8418800234794617,0.2118714153766632,0.1917395442724228,293.1279602050781,297.1499938964844,293.1499938964844,0.0399822518229484,-1293.60107421875,304.1409606933594,0.6267398595809937,0.0859615355730056,0.0827932506799697,293.2155456542969,297.1499938964844,293.1499938964844,0.2201318442821502,-3345.743896484375,304.1577453613281,0.9557994604110718,0.3046825528144836,0.2138632833957672,293.1210021972656,297.1499938964844,293.1499938964844,0.2688726186752319,-5292.67822265625,304.2016906738281,0.9990000128746032,0.4534585475921631,0.3371935784816742,293.1828308105469,297.1499938964844,293.1499938964844,0.0133801391348242,-3535.399658203125,303.8976135253906,0.5103169679641724,0.050000000745058,0.2306558638811111,291.2211303710937,291.1499938964844,270.6583251953125,268.04620361328125,283.7711486816406,293.1904296875,291.2167358398437,1.0,0.2622507810592651,0.8017293214797974,0.8017293214797974,1.0,1.0,-1.2676433324813845,0.5300120711326599,0.7376313209533691,0.2741343677043915,0.0,0.0,0.4002878069877624,42.745849609375,64.0,-32.80012512207031,-9436.9951171875,207.7799835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8247375488281,306.6783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18073.3515625,18000.0,0.0,0.0,0.2223762422800064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152265846729278,0.3152313232421875,-4.737098606710788e-06,0.0,0.0002256836160086,0.0,0.0,14.673365592956545,0.0,0.0,0.0,0.3132449686527252,4.0,0.0,1.0
731400,293.2008056640625,297.1499938964844,293.1499938964844,0.0990264639258384,-2534.945556640625,304.1533508300781,0.8418800234794617,0.2118714153766632,0.1917395442724228,293.1279602050781,297.1499938964844,293.1499938964844,0.0399822518229484,-1293.60107421875,304.1409606933594,0.6267398595809937,0.0859615355730056,0.0827932506799697,293.2155456542969,297.1499938964844,293.1499938964844,0.2201318442821502,-3345.743896484375,304.1577453613281,0.9557994604110718,0.3046825528144836,0.2138632833957672,293.1210021972656,297.1499938964844,293.1499938964844,0.2688726186752319,-5292.67822265625,304.2016906738281,0.9990000128746032,0.4534585475921631,0.3371935784816742,293.1828308105469,297.1499938964844,293.1499938964844,0.0133801391348242,-3535.399658203125,303.8976135253906,0.5103169679641724,0.050000000745058,0.2306558638811111,291.2211303710937,291.1499938964844,270.6583251953125,268.04620361328125,283.7711486816406,293.1904296875,291.2167358398437,1.0,0.2622507810592651,0.8017293214797974,0.8017293214797974,1.0,1.0,-1.2676433324813845,0.5300120711326599,0.7376313209533691,0.2741343677043915,0.0,0.0,0.4002878069877624,42.745849609375,64.0,-32.80012512207031,-9436.9951171875,207.7799835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8247375488281,306.6783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18073.3515625,18000.0,0.0,0.0,0.2223762422800064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152265846729278,0.3152313232421875,-4.737098606710788e-06,0.0,0.0002256836160086,0.0,0.0,14.673365592956545,0.0,0.0,0.0,0.3132449686527252,4.0,0.0,1.0
731460,293.1998291015625,297.1499938964844,293.1499938964844,0.0989953354001045,-2535.234619140625,304.1523132324219,0.8247168064117432,0.2107823640108108,0.1909299939870834,293.15093994140625,297.1499938964844,293.1499938964844,0.0380643792450428,-1260.8583984375,304.1473388671875,0.6080331802368164,0.0819141268730163,0.0803517624735832,293.2152709960937,297.1499938964844,293.1499938964844,0.2197584509849548,-3342.255859375,304.15582275390625,0.9322344064712524,0.3030756711959839,0.2128710746765136,293.1222839355469,297.1499938964844,293.1499938964844,0.2893347442150116,-5628.345703125,304.15008544921875,0.9990000128746032,0.4540331065654754,0.3586652278900146,293.1830139160156,297.1499938964844,293.1499938964844,0.0134853217750787,-3556.632568359375,303.8844909667969,0.499492734670639,0.050000000745058,0.2314031273126602,291.1725158691406,291.1499938964844,270.7313232421875,268.10614013671875,283.7719116210937,293.19140625,291.1684265136719,1.0,0.2706857025623321,0.8014297485351562,0.8014297485351562,1.0,1.0,-1.2892135381698608,0.5408130288124084,0.7484005689620972,0.2765422761440277,0.0,0.0,0.4005659222602844,47.00029373168945,82.0,-56.46260070800781,-9521.560546875,224.68589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9670104980469,306.6946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.65625,18000.0,0.0,0.0,0.2179341912269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127426207065582,0.3127473294734955,-4.71456405648496e-06,0.0,0.0002211755054304,0.0,0.0,14.4761381149292,0.0,0.0,0.0,0.3123738765716553,4.0,0.0,1.0
731520,293.1998291015625,297.1499938964844,293.1499938964844,0.0989953354001045,-2535.234619140625,304.1523132324219,0.8247168064117432,0.2107823640108108,0.1909299939870834,293.15093994140625,297.1499938964844,293.1499938964844,0.0380643792450428,-1260.8583984375,304.1473388671875,0.6080331802368164,0.0819141268730163,0.0803517624735832,293.2152709960937,297.1499938964844,293.1499938964844,0.2197584509849548,-3342.255859375,304.15582275390625,0.9322344064712524,0.3030756711959839,0.2128710746765136,293.1222839355469,297.1499938964844,293.1499938964844,0.2893347442150116,-5628.345703125,304.15008544921875,0.9990000128746032,0.4540331065654754,0.3586652278900146,293.1830139160156,297.1499938964844,293.1499938964844,0.0134853217750787,-3556.632568359375,303.8844909667969,0.499492734670639,0.050000000745058,0.2314031273126602,291.1725158691406,291.1499938964844,270.7313232421875,268.10614013671875,283.7719116210937,293.19140625,291.1684265136719,1.0,0.2706857025623321,0.8014297485351562,0.8014297485351562,1.0,1.0,-1.2892135381698608,0.5408130288124084,0.7484005689620972,0.2765422761440277,0.0,0.0,0.4005659222602844,47.00029373168945,82.0,-56.46260070800781,-9521.560546875,224.68589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9670104980469,306.6946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.65625,18000.0,0.0,0.0,0.2179341912269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127426207065582,0.3127473294734955,-4.71456405648496e-06,0.0,0.0002211755054304,0.0,0.0,14.4761381149292,0.0,0.0,0.0,0.3123738765716553,4.0,0.0,1.0
731580,293.19921875,297.1499938964844,293.1499938964844,0.0990109741687774,-2536.487060546875,304.1515197753906,0.7987250685691833,0.2096448093652725,0.1901853531599044,293.1972351074219,297.1499938964844,293.1499938964844,0.0318365432322025,-1152.3460693359375,304.1587219238281,0.5650666356086731,0.0725516602396965,0.0730920955538749,293.2153625488281,297.1499938964844,293.1499938964844,0.21946781873703,-3339.682861328125,304.15435791015625,0.8985962867736816,0.301404744386673,0.2119272500276565,293.1723022460937,297.1499938964844,293.1499938964844,0.3240890204906463,-6179.564453125,304.0920715332031,0.9990000128746032,0.4446969330310821,0.3940559029579162,293.1849060058594,297.1499938964844,293.1499938964844,0.0136386901140213,-3585.677490234375,303.86651611328125,0.4839103519916534,0.050000000745058,0.2327354848384857,291.1236877441406,291.1499938964844,270.80731201171875,268.1683044433594,283.75799560546875,293.1911315917969,291.1187438964844,1.0,0.2842123508453369,0.8011301755905151,0.8011301755905151,1.0,1.0,-1.3225486278533936,0.5575178861618042,0.7650306820869446,0.2803521752357483,0.0,0.0,0.4071908891201019,54.53221130371094,85.0,-68.15560150146484,-9706.69921875,253.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9813842773437,306.68280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.359375,18000.0,0.0,0.0,0.2144489884376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179539144039154,0.317958652973175,-4.721508503280347e-06,0.0,0.0002176384587073,0.0,0.0,14.775333404541016,0.0,0.0,0.0,0.3135622441768646,4.0,0.0,1.0
731640,293.19921875,297.1499938964844,293.1499938964844,0.0990109741687774,-2536.487060546875,304.1515197753906,0.7987250685691833,0.2096448093652725,0.1901853531599044,293.1972351074219,297.1499938964844,293.1499938964844,0.0318365432322025,-1152.3460693359375,304.1587219238281,0.5650666356086731,0.0725516602396965,0.0730920955538749,293.2153625488281,297.1499938964844,293.1499938964844,0.21946781873703,-3339.682861328125,304.15435791015625,0.8985962867736816,0.301404744386673,0.2119272500276565,293.1723022460937,297.1499938964844,293.1499938964844,0.3240890204906463,-6179.564453125,304.0920715332031,0.9990000128746032,0.4446969330310821,0.3940559029579162,293.1849060058594,297.1499938964844,293.1499938964844,0.0136386901140213,-3585.677490234375,303.86651611328125,0.4839103519916534,0.050000000745058,0.2327354848384857,291.1236877441406,291.1499938964844,270.80731201171875,268.1683044433594,283.75799560546875,293.1911315917969,291.1187438964844,1.0,0.2842123508453369,0.8011301755905151,0.8011301755905151,1.0,1.0,-1.3225486278533936,0.5575178861618042,0.7650306820869446,0.2803521752357483,0.0,0.0,0.4071908891201019,54.53221130371094,85.0,-68.15560150146484,-9706.69921875,253.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9813842773437,306.68280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.359375,18000.0,0.0,0.0,0.2144489884376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179539144039154,0.317958652973175,-4.721508503280347e-06,0.0,0.0002176384587073,0.0,0.0,14.775333404541016,0.0,0.0,0.0,0.3135622441768646,4.0,0.0,1.0
731700,293.19891357421875,297.1499938964844,293.1499938964844,0.0989892035722732,-2536.421875,304.1512756347656,0.7867699861526489,0.2090794295072555,0.1898099482059478,293.2270202636719,297.1499938964844,293.1499938964844,0.026959128677845,-1064.6810302734375,304.166015625,0.5376845002174377,0.0661079958081245,0.0676129013299942,293.2154541015625,297.1499938964844,293.1499938964844,0.2192598581314087,-3337.52880859375,304.1539611816406,0.8850555419921875,0.300557941198349,0.2114440202713012,293.2127685546875,297.1499938964844,293.1499938964844,0.3412860631942749,-6445.3173828125,304.0715026855469,0.9990000128746032,0.4364764988422394,0.4109493494033813,293.1862487792969,297.1499938964844,293.1499938964844,0.0137110706418752,-3599.37353515625,303.856201171875,0.4765551686286926,0.050000000745058,0.2334156781435012,291.1008605957031,291.1499938964844,270.8462829589844,268.2001037597656,283.76513671875,293.2094116210937,291.0983581542969,1.0,0.2900595366954803,0.8009804487228394,0.8009804487228394,1.0,1.0,-1.3360415697097778,0.5643617510795593,0.7716798782348633,0.281650573015213,0.0,0.0,0.4128196537494659,58.32914733886719,85.0,-57.57974243164063,-9807.3466796875,267.9274597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.936767578125,306.69146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.095703125,18000.0,0.0,0.0,0.2132718563079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323869526386261,0.3238742351531982,-4.736292339657666e-06,0.0,0.0002164438192266,0.0,0.0,15.138299942016602,0.0,0.0,0.0,0.3150231540203094,4.0,0.0,1.0
731760,293.1984558105469,297.1499938964844,293.1499938964844,0.0988055691123008,-2532.56689453125,304.1513977050781,0.7719848155975342,0.2085510790348053,0.1895118206739425,293.2535095214844,297.1499938964844,293.1499938964844,0.0225647762417793,-974.9468383789062,304.17108154296875,0.5076225996017456,0.0599181652069091,0.0616787485778331,293.2154235839844,297.1499938964844,293.1499938964844,0.2187175303697586,-3330.9169921875,304.1542358398437,0.8683647513389587,0.2997363209724426,0.2110131829977035,293.2514343261719,297.1499938964844,293.1499938964844,0.341130793094635,-6436.54248046875,304.0868530273437,0.9855560064315796,0.4280723333358764,0.4099019169807434,293.18756103515625,297.1499938964844,293.1499938964844,0.0137851675972342,-3611.6015625,303.8462219238281,0.4653933644294739,0.050000000745058,0.234382763504982,291.0978088378906,291.1499938964844,270.8858642578125,268.2323608398437,283.80255126953125,293.2388000488281,291.1011047363281,1.0,0.2949453294277191,0.8005398511886597,0.8005398511886597,1.0,1.0,-1.3278367519378662,0.5605084300041199,0.7673283219337463,0.2796924412250519,0.0,0.0,0.4167644083499908,63.36086654663086,88.0,-13.5173978805542,-9818.2216796875,276.0269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8663635253906,306.7419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17928.796875,18000.0,0.0,0.0,0.2124711126089096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299285471439361,0.3299332857131958,-4.756783710035961e-06,0.0,0.0002156311675207,0.0,0.0,15.53027057647705,0.0,0.0,0.0,0.316582590341568,4.0,0.0,1.0
731820,293.1979064941406,297.1499938964844,293.1499938964844,0.0977406501770019,-2508.955078125,304.1526794433594,0.7501612901687622,0.2074315100908279,0.1888736337423324,293.2783508300781,297.1499938964844,293.1499938964844,0.0168641433119773,-840.49609375,304.1732788085937,0.4640508890151977,0.0522090308368206,0.0534456856548786,293.2158508300781,297.1499938964844,293.1499938964844,0.2162738442420959,-3299.94580078125,304.1568603515625,0.843762993812561,0.2979921400547027,0.2100927680730819,293.2860717773437,297.1499938964844,293.1499938964844,0.3301144242286682,-6254.60107421875,304.1254272460937,0.9507277011871338,0.418389081954956,0.3991538286209106,293.1911926269531,297.1499938964844,293.1499938964844,0.0138109475374221,-3612.581787109375,303.8248291015625,0.4456067383289337,0.050000000745058,0.236099824309349,291.1650085449219,291.1499938964844,270.9666748046875,268.2980651855469,283.87109375,293.2668762207031,291.1679077148437,1.0,0.302545428276062,0.7996587753295898,0.7996587753295898,1.0,1.0,-1.3053703308105469,0.5499891638755798,0.7553811073303223,0.2744195163249969,0.0,0.0,0.4101143479347229,72.17073822021484,76.0,50.34779739379883,-9649.8876953125,286.51544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7265930175781,306.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.67578125,18000.0,0.0,0.0,0.2112966775894165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327362447977066,0.327367216348648,-4.770258783537429e-06,0.0,0.0002144392638001,0.0,0.0,15.429408073425291,0.0,0.0,0.0,0.3161985278129577,4.0,0.0,1.0
731880,293.1979064941406,297.1499938964844,293.1499938964844,0.0977406501770019,-2508.955078125,304.1526794433594,0.7501612901687622,0.2074315100908279,0.1888736337423324,293.2783508300781,297.1499938964844,293.1499938964844,0.0168641433119773,-840.49609375,304.1732788085937,0.4640508890151977,0.0522090308368206,0.0534456856548786,293.2158508300781,297.1499938964844,293.1499938964844,0.2162738442420959,-3299.94580078125,304.1568603515625,0.843762993812561,0.2979921400547027,0.2100927680730819,293.2860717773437,297.1499938964844,293.1499938964844,0.3301144242286682,-6254.60107421875,304.1254272460937,0.9507277011871338,0.418389081954956,0.3991538286209106,293.1911926269531,297.1499938964844,293.1499938964844,0.0138109475374221,-3612.581787109375,303.8248291015625,0.4456067383289337,0.050000000745058,0.236099824309349,291.1650085449219,291.1499938964844,270.9666748046875,268.2980651855469,283.87109375,293.2668762207031,291.1679077148437,1.0,0.302545428276062,0.7996587753295898,0.7996587753295898,1.0,1.0,-1.3053703308105469,0.5499891638755798,0.7553811073303223,0.2744195163249969,0.0,0.0,0.4101143479347229,72.17073822021484,76.0,50.34779739379883,-9649.8876953125,286.51544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7265930175781,306.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.67578125,18000.0,0.0,0.0,0.2112966775894165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327362447977066,0.327367216348648,-4.770258783537429e-06,0.0,0.0002144392638001,0.0,0.0,15.429408073425291,0.0,0.0,0.0,0.3161985278129577,4.0,0.0,1.0
731940,293.19732666015625,297.1499938964844,293.1499938964844,0.0970463529229164,-2494.140380859375,304.1529235839844,0.7443314790725708,0.2063358724117279,0.1879633218050003,293.2899475097656,297.1499938964844,293.1499938964844,0.0163247641175985,-812.871826171875,304.1194152832031,0.4414805173873901,0.050000000745058,0.0499080717563629,293.2162475585937,297.1499938964844,293.1499938964844,0.2145533561706543,-3278.8037109375,304.15740966796875,0.8370732069015503,0.2962415218353271,0.2089342027902603,293.2953796386719,297.1499938964844,293.1499938964844,0.3247956037521362,-6168.08935546875,304.14215087890625,0.9386495351791382,0.4130305349826813,0.3935030996799469,293.1950988769531,297.1499938964844,293.1499938964844,0.0137753710150718,-3608.892333984375,303.8003234863281,0.4412842988967895,0.050000000745058,0.2365481555461883,291.1783752441406,291.1499938964844,271.04937744140625,268.3651123046875,283.91864013671875,293.2775573730469,291.1791687011719,1.0,0.3030861020088196,0.79877769947052,0.79877769947052,1.0,1.0,-1.292391657829285,0.5441597700119019,0.7482318878173828,0.2705081105232239,0.0,0.0,0.4052512347698211,74.33856201171875,64.0,25.022705078125,-9477.4931640625,285.9612731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6457824707031,306.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.58203125,18000.0,0.0,0.0,0.209977239370346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206158876419067,0.3206206560134887,-4.74789294457878e-06,0.0,0.0002131001965608,0.0,0.0,14.995512008666992,0.0,0.0,0.0,0.3144893050193786,4.0,0.0,1.0
732000,293.19732666015625,297.1499938964844,293.1499938964844,0.0970463529229164,-2494.140380859375,304.1529235839844,0.7443314790725708,0.2063358724117279,0.1879633218050003,293.2899475097656,297.1499938964844,293.1499938964844,0.0163247641175985,-812.871826171875,304.1194152832031,0.4414805173873901,0.050000000745058,0.0499080717563629,293.2162475585937,297.1499938964844,293.1499938964844,0.2145533561706543,-3278.8037109375,304.15740966796875,0.8370732069015503,0.2962415218353271,0.2089342027902603,293.2953796386719,297.1499938964844,293.1499938964844,0.3247956037521362,-6168.08935546875,304.14215087890625,0.9386495351791382,0.4130305349826813,0.3935030996799469,293.1950988769531,297.1499938964844,293.1499938964844,0.0137753710150718,-3608.892333984375,303.8003234863281,0.4412842988967895,0.050000000745058,0.2365481555461883,291.1783752441406,291.1499938964844,271.04937744140625,268.3651123046875,283.91864013671875,293.2775573730469,291.1791687011719,1.0,0.3030861020088196,0.79877769947052,0.79877769947052,1.0,1.0,-1.292391657829285,0.5441597700119019,0.7482318878173828,0.2705081105232239,0.0,0.0,0.4052512347698211,74.33856201171875,64.0,25.022705078125,-9477.4931640625,285.9612731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6457824707031,306.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.58203125,18000.0,0.0,0.0,0.209977239370346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206158876419067,0.3206206560134887,-4.74789294457878e-06,0.0,0.0002131001965608,0.0,0.0,14.995512008666992,0.0,0.0,0.0,0.3144893050193786,4.0,0.0,1.0
732060,293.1961669921875,297.1499938964844,293.1499938964844,0.0964032709598541,-2480.577392578125,304.15301513671875,0.747662365436554,0.2053692936897277,0.1869775652885437,293.3072204589844,297.1499938964844,293.1499938964844,0.0142809068784117,-771.7329711914062,304.0211181640625,0.4455269277095794,0.050000000745058,0.0497743971645832,293.2160339355469,297.1499938964844,293.1499938964844,0.2129347622394561,-3259.064453125,304.1576232910156,0.8406249284744263,0.2946094870567322,0.207708328962326,293.2967529296875,297.1499938964844,293.1499938964844,0.3209960162639618,-6107.5673828125,304.1509704589844,0.9418814182281494,0.409063309431076,0.3894466757774353,293.1983947753906,297.1499938964844,293.1499938964844,0.0136651946231722,-3594.606201171875,303.77587890625,0.4455273151397705,0.050000000745058,0.2361087054014206,291.1810607910156,291.1499938964844,271.13360595703125,268.4332275390625,283.9583435058594,293.2861022949219,291.1810607910156,1.0,0.2991311252117157,0.7984714508056641,0.7984714508056641,1.0,1.0,-1.2841789722442627,0.5407482981681824,0.7434306740760803,0.2673234939575195,0.0,0.0,0.4008312523365021,71.83177947998047,52.0,8.2786226272583,-9351.0263671875,277.1239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60113525390625,306.5102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.6953125,18000.0,0.0,0.0,0.2085386961698532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151187300682068,0.3151234686374664,-4.727756277134176e-06,0.0,0.0002116402756655,0.0,0.0,14.64088249206543,0.0,0.0,0.0,0.3130355775356293,4.0,0.0,1.0
732120,293.1961669921875,297.1499938964844,293.1499938964844,0.0964032709598541,-2480.577392578125,304.15301513671875,0.747662365436554,0.2053692936897277,0.1869775652885437,293.3072204589844,297.1499938964844,293.1499938964844,0.0142809068784117,-771.7329711914062,304.0211181640625,0.4455269277095794,0.050000000745058,0.0497743971645832,293.2160339355469,297.1499938964844,293.1499938964844,0.2129347622394561,-3259.064453125,304.1576232910156,0.8406249284744263,0.2946094870567322,0.207708328962326,293.2967529296875,297.1499938964844,293.1499938964844,0.3209960162639618,-6107.5673828125,304.1509704589844,0.9418814182281494,0.409063309431076,0.3894466757774353,293.1983947753906,297.1499938964844,293.1499938964844,0.0136651946231722,-3594.606201171875,303.77587890625,0.4455273151397705,0.050000000745058,0.2361087054014206,291.1810607910156,291.1499938964844,271.13360595703125,268.4332275390625,283.9583435058594,293.2861022949219,291.1810607910156,1.0,0.2991311252117157,0.7984714508056641,0.7984714508056641,1.0,1.0,-1.2841789722442627,0.5407482981681824,0.7434306740760803,0.2673234939575195,0.0,0.0,0.4008312523365021,71.83177947998047,52.0,8.2786226272583,-9351.0263671875,277.1239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60113525390625,306.5102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.6953125,18000.0,0.0,0.0,0.2085386961698532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151187300682068,0.3151234686374664,-4.727756277134176e-06,0.0,0.0002116402756655,0.0,0.0,14.64088249206543,0.0,0.0,0.0,0.3130355775356293,4.0,0.0,1.0
732180,293.194580078125,297.1499938964844,293.1499938964844,0.095755361020565,-2466.883544921875,304.1531066894531,0.7573314905166626,0.2045248597860336,0.1860023885965347,293.3250427246094,297.1499938964844,293.1499938964844,0.0138867255300283,-761.9647827148438,303.91357421875,0.455940306186676,0.050000000745058,0.0495720393955707,293.21533203125,297.1499938964844,293.1499938964844,0.2112875431776046,-3238.92724609375,304.1578369140625,0.8511856198310852,0.2930752336978912,0.2064761072397232,293.2954406738281,297.1499938964844,293.1499938964844,0.3175041973590851,-6052.90625,304.1564025878906,0.954525113105774,0.4056049287319183,0.3859025537967682,293.20098876953125,297.1499938964844,293.1499938964844,0.0135050630196928,-3572.315673828125,303.7522277832031,0.455940306186676,0.050000000745058,0.2351484149694442,291.1843566894531,291.1499938964844,271.218994140625,268.50213623046875,283.9979248046875,293.2945251464844,291.184814453125,1.0,0.291950523853302,0.7981652021408081,0.7981652021408081,1.0,1.0,-1.275879144668579,0.5373246073722839,0.7385545372962952,0.2640629112720489,0.0,0.0,0.3960763812065124,66.54326629638672,40.0,6.471330165863037,-9244.9189453125,262.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57745361328125,306.4485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.908203125,18000.0,0.0,0.0,0.2070231884717941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098398745059967,0.3098445832729339,-4.709664153779158e-06,0.0,0.0002101022255374,0.0,0.0,14.307676315307615,0.0,0.0,0.0,0.3116604089736938,4.0,0.0,1.0
732240,293.194580078125,297.1499938964844,293.1499938964844,0.095755361020565,-2466.883544921875,304.1531066894531,0.7573314905166626,0.2045248597860336,0.1860023885965347,293.3250427246094,297.1499938964844,293.1499938964844,0.0138867255300283,-761.9647827148438,303.91357421875,0.455940306186676,0.050000000745058,0.0495720393955707,293.21533203125,297.1499938964844,293.1499938964844,0.2112875431776046,-3238.92724609375,304.1578369140625,0.8511856198310852,0.2930752336978912,0.2064761072397232,293.2954406738281,297.1499938964844,293.1499938964844,0.3175041973590851,-6052.90625,304.1564025878906,0.954525113105774,0.4056049287319183,0.3859025537967682,293.20098876953125,297.1499938964844,293.1499938964844,0.0135050630196928,-3572.315673828125,303.7522277832031,0.455940306186676,0.050000000745058,0.2351484149694442,291.1843566894531,291.1499938964844,271.218994140625,268.50213623046875,283.9979248046875,293.2945251464844,291.184814453125,1.0,0.291950523853302,0.7981652021408081,0.7981652021408081,1.0,1.0,-1.275879144668579,0.5373246073722839,0.7385545372962952,0.2640629112720489,0.0,0.0,0.3960763812065124,66.54326629638672,40.0,6.471330165863037,-9244.9189453125,262.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57745361328125,306.4485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.908203125,18000.0,0.0,0.0,0.2070231884717941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098398745059967,0.3098445832729339,-4.709664153779158e-06,0.0,0.0002101022255374,0.0,0.0,14.307676315307615,0.0,0.0,0.0,0.3116604089736938,4.0,0.0,1.0
732300,293.19366455078125,297.1499938964844,293.1499938964844,0.095434583723545,-2460.09912109375,304.1531066894531,0.7645169496536255,0.2041400671005249,0.1855233162641525,293.3328857421875,297.1499938964844,293.1499938964844,0.0136847542598843,-756.7217407226562,303.8609924316406,0.4635429382324219,0.050000000745058,0.0494421198964118,293.21490478515625,297.1499938964844,293.1499938964844,0.2104587852954864,-3228.785400390625,304.1579284667969,0.8590536713600159,0.2923342287540436,0.2058589607477188,293.2943725585937,297.1499938964844,293.1499938964844,0.3157934546470642,-6026.38037109375,304.1583557128906,0.9635571837425232,0.4039723575115204,0.3842116892337799,293.2020568847656,297.1499938964844,293.1499938964844,0.0134131908416748,-3559.173828125,303.7407531738281,0.4635429382324219,0.050000000745058,0.2345321327447891,291.1864318847656,291.1499938964844,271.26202392578125,268.53680419921875,284.017578125,293.29833984375,291.18670654296875,1.0,0.2874331474304199,0.7980120778083801,0.7980120778083801,1.0,1.0,-1.2716375589370728,0.5355768203735352,0.7360607981681824,0.2624003887176513,0.0,0.0,0.3934394121170044,63.17107772827149,40.0,5.544140338897705,-9189.5498046875,253.3638458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57177734375,306.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.8125,18000.0,0.0,0.0,0.2062314301729202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068684935569763,0.3068732023239136,-4.700035333371488e-06,0.0,0.0002092986833304,0.0,0.0,14.123252868652344,0.0,0.0,0.0,0.3109062016010284,4.0,0.0,1.0
732360,293.1927185058594,297.1499938964844,293.1499938964844,0.0951273590326309,-2453.619873046875,304.1531066894531,0.7734147310256958,0.2037705034017563,0.1850491315126419,293.340087890625,297.1499938964844,293.1499938964844,0.013482735492289,-751.3657836914062,303.80889892578125,0.4717600345611572,0.050000000745058,0.0492980666458606,293.21441650390625,297.1499938964844,293.1499938964844,0.2096500992774963,-3218.904541015625,304.157958984375,0.868824303150177,0.2916072010993957,0.2052418142557144,293.29315185546875,297.1499938964844,293.1499938964844,0.3141267597675323,-6000.681640625,304.15985107421875,0.9739629626274108,0.4023844301700592,0.3825539946556091,293.20294189453125,297.1499938964844,293.1499938964844,0.0133174071088433,-3545.391845703125,303.7294921875,0.4717600345611572,0.050000000745058,0.2338488101959228,291.1874694824219,291.1499938964844,271.3052062988281,268.5715637207031,284.0370178222656,293.30157470703125,291.1873474121094,1.0,0.2824078500270843,0.7978140711784363,0.7978140711784363,1.0,1.0,-1.267344355583191,0.5338038802146912,0.7335405349731445,0.2607171535491943,0.0,0.0,0.3908287584781647,59.44044876098633,28.0,2.6471810340881348,-9125.3642578125,243.6793670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5705261230469,306.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.400390625,18000.0,0.0,0.0,0.2054022550582885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038544952869415,0.3038592040538788,-4.690074547397671e-06,0.0,0.0002084571751765,0.0,0.0,13.936786651611328,0.0,0.0,0.0,0.3101432919502258,4.0,0.0,1.0
732420,293.1908874511719,297.1499938964844,293.1499938964844,0.0945705696940422,-2441.978759765625,304.15301513671875,0.7971338033676147,0.2030621469020843,0.1841006577014923,293.3529968261719,297.1499938964844,293.1499938964844,0.0130872847512364,-740.64453125,303.7055969238281,0.4883441925048828,0.050000000745058,0.0489786565303802,293.2133483886719,297.1499938964844,293.1499938964844,0.2081468552350998,-3200.627197265625,304.1578063964844,0.8950933814048767,0.2901884019374847,0.2040107101202011,293.2903747558594,297.1499938964844,293.1499938964844,0.3109400570392608,-5952.32861328125,304.161865234375,0.9972944855690002,0.3993195593357086,0.3793183267116546,293.20428466796875,297.1499938964844,293.1499938964844,0.0131230726838111,-3517.4765625,303.7074279785156,0.4883441925048828,0.050000000745058,0.2323336601257324,291.1833190917969,291.1499938964844,271.3918762207031,268.6412353515625,284.0756530761719,293.3073425292969,291.18310546875,1.0,0.2710584104061126,0.7974181771278381,0.7974181771278381,1.0,1.0,-1.258569359779358,0.5301749110221863,0.7283944487571716,0.2573106288909912,0.0,0.0,0.3866537809371948,51.18486404418945,25.0,-2.826875686645508,-9007.482421875,222.7420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5835876464844,306.3785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.890625,18000.0,0.0,0.0,0.2035684585571289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987423837184906,0.2987470626831054,-4.67173458673642e-06,0.0,0.0002065961161861,0.0,0.0,13.619217872619627,0.0,0.0,0.0,0.3088356554508209,4.0,0.0,1.0
732480,293.1908874511719,297.1499938964844,293.1499938964844,0.0945705696940422,-2441.978759765625,304.15301513671875,0.7971338033676147,0.2030621469020843,0.1841006577014923,293.3529968261719,297.1499938964844,293.1499938964844,0.0130872847512364,-740.64453125,303.7055969238281,0.4883441925048828,0.050000000745058,0.0489786565303802,293.2133483886719,297.1499938964844,293.1499938964844,0.2081468552350998,-3200.627197265625,304.1578063964844,0.8950933814048767,0.2901884019374847,0.2040107101202011,293.2903747558594,297.1499938964844,293.1499938964844,0.3109400570392608,-5952.32861328125,304.161865234375,0.9972944855690002,0.3993195593357086,0.3793183267116546,293.20428466796875,297.1499938964844,293.1499938964844,0.0131230726838111,-3517.4765625,303.7074279785156,0.4883441925048828,0.050000000745058,0.2323336601257324,291.1833190917969,291.1499938964844,271.3918762207031,268.6412353515625,284.0756530761719,293.3073425292969,291.18310546875,1.0,0.2710584104061126,0.7974181771278381,0.7974181771278381,1.0,1.0,-1.258569359779358,0.5301749110221863,0.7283944487571716,0.2573106288909912,0.0,0.0,0.3866537809371948,51.18486404418945,25.0,-2.826875686645508,-9007.482421875,222.7420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5835876464844,306.3785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.890625,18000.0,0.0,0.0,0.2035684585571289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987423837184906,0.2987470626831054,-4.67173458673642e-06,0.0,0.0002065961161861,0.0,0.0,13.619217872619627,0.0,0.0,0.0,0.3088356554508209,4.0,0.0,1.0
732540,293.1889953613281,297.1499938964844,293.1499938964844,0.0938547328114509,-2426.485595703125,304.1532287597656,0.8142837882041931,0.2024093568325042,0.1833209842443466,293.3641967773437,297.1499938964844,293.1499938964844,0.012732139788568,-730.32177734375,303.6041259765625,0.4995272159576416,0.050000000745058,0.0487824454903602,293.2122802734375,297.1499938964844,293.1499938964844,0.2062992602586746,-3177.609619140625,304.1583251953125,0.9151353240013124,0.2888034284114837,0.2029018104076385,293.27362060546875,297.1499938964844,293.1499938964844,0.2906101644039154,-5630.84619140625,304.1921691894531,0.9990000128746032,0.3990954458713531,0.3585962057113647,293.2050170898437,297.1499938964844,293.1499938964844,0.0129576083272695,-3491.345703125,303.6874389648437,0.4995272159576416,0.050000000745058,0.2314029186964035,291.20477294921875,291.1499938964844,271.4786376953125,268.7108459472656,284.1328125,293.3088684082031,291.208984375,1.0,0.2610044181346893,0.7970222234725952,0.7970222234725952,1.0,1.0,-1.2301572561264038,0.5170300602912903,0.7131271958351135,0.2509379982948303,0.0,0.0,0.378602385520935,45.79986190795898,25.0,33.72772216796875,-8824.9658203125,201.4910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61492919921875,306.3973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.494140625,18000.0,0.0,0.0,0.2014680206775665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921094894409179,0.2921141386032104,-4.654296844819328e-06,0.0,0.0002044644352281,0.0,0.0,13.229076385498049,0.0,0.0,0.0,0.3072089850902557,4.0,0.0,1.0
732600,293.1889953613281,297.1499938964844,293.1499938964844,0.0938547328114509,-2426.485595703125,304.1532287597656,0.8142837882041931,0.2024093568325042,0.1833209842443466,293.3641967773437,297.1499938964844,293.1499938964844,0.012732139788568,-730.32177734375,303.6041259765625,0.4995272159576416,0.050000000745058,0.0487824454903602,293.2122802734375,297.1499938964844,293.1499938964844,0.2062992602586746,-3177.609619140625,304.1583251953125,0.9151353240013124,0.2888034284114837,0.2029018104076385,293.27362060546875,297.1499938964844,293.1499938964844,0.2906101644039154,-5630.84619140625,304.1921691894531,0.9990000128746032,0.3990954458713531,0.3585962057113647,293.2050170898437,297.1499938964844,293.1499938964844,0.0129576083272695,-3491.345703125,303.6874389648437,0.4995272159576416,0.050000000745058,0.2314029186964035,291.20477294921875,291.1499938964844,271.4786376953125,268.7108459472656,284.1328125,293.3088684082031,291.208984375,1.0,0.2610044181346893,0.7970222234725952,0.7970222234725952,1.0,1.0,-1.2301572561264038,0.5170300602912903,0.7131271958351135,0.2509379982948303,0.0,0.0,0.378602385520935,45.79986190795898,25.0,33.72772216796875,-8824.9658203125,201.4910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61492919921875,306.3973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.494140625,18000.0,0.0,0.0,0.2014680206775665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921094894409179,0.2921141386032104,-4.654296844819328e-06,0.0,0.0002044644352281,0.0,0.0,13.229076385498049,0.0,0.0,0.0,0.3072089850902557,4.0,0.0,1.0
732660,293.1873474121094,297.1499938964844,293.1499938964844,0.0932019650936126,-2412.39892578125,304.1532287597656,0.8274393081665039,0.2017531096935272,0.1825978308916092,293.3744201660156,297.1499938964844,293.1499938964844,0.0124146034941077,-720.9742431640625,303.5021057128906,0.509138286113739,0.050000000745058,0.0486412197351455,293.21160888671875,297.1499938964844,293.1499938964844,0.2045168876647949,-3155.471435546875,304.1584777832031,0.9329004287719728,0.2873623967170715,0.2018041759729385,293.2354431152344,297.1499938964844,293.1499938964844,0.2713720500469208,-5327.99658203125,304.209716796875,0.9990000128746032,0.403672993183136,0.3393940925598144,293.2053527832031,297.1499938964844,293.1499938964844,0.012823854573071,-3470.189453125,303.6683349609375,0.509138286113739,0.050000000745058,0.2307330071926117,291.2267761230469,291.1499938964844,271.5651550292969,268.7801208496094,284.1890869140625,293.3099975585937,291.227783203125,1.0,0.252831757068634,0.7967683672904968,0.7967683672904968,1.0,1.0,-1.203945875167847,0.5049650073051453,0.6989809274673462,0.2450576722621917,0.0,0.0,0.3664684593677521,41.84611511230469,28.0,23.878700256347656,-8564.6767578125,184.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.697021484375,306.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.388671875,18000.0,0.0,0.0,0.1986428201198578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791985869407654,0.2792032063007355,-4.619269020622596e-06,0.0,0.000201597213163,0.0,0.0,12.480912208557127,0.0,0.0,0.0,0.3042057752609253,4.0,0.0,1.0
732720,293.1873474121094,297.1499938964844,293.1499938964844,0.0932019650936126,-2412.39892578125,304.1532287597656,0.8274393081665039,0.2017531096935272,0.1825978308916092,293.3744201660156,297.1499938964844,293.1499938964844,0.0124146034941077,-720.9742431640625,303.5021057128906,0.509138286113739,0.050000000745058,0.0486412197351455,293.21160888671875,297.1499938964844,293.1499938964844,0.2045168876647949,-3155.471435546875,304.1584777832031,0.9329004287719728,0.2873623967170715,0.2018041759729385,293.2354431152344,297.1499938964844,293.1499938964844,0.2713720500469208,-5327.99658203125,304.209716796875,0.9990000128746032,0.403672993183136,0.3393940925598144,293.2053527832031,297.1499938964844,293.1499938964844,0.012823854573071,-3470.189453125,303.6683349609375,0.509138286113739,0.050000000745058,0.2307330071926117,291.2267761230469,291.1499938964844,271.5651550292969,268.7801208496094,284.1890869140625,293.3099975585937,291.227783203125,1.0,0.252831757068634,0.7967683672904968,0.7967683672904968,1.0,1.0,-1.203945875167847,0.5049650073051453,0.6989809274673462,0.2450576722621917,0.0,0.0,0.3664684593677521,41.84611511230469,28.0,23.878700256347656,-8564.6767578125,184.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.697021484375,306.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.388671875,18000.0,0.0,0.0,0.1986428201198578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791985869407654,0.2792032063007355,-4.619269020622596e-06,0.0,0.000201597213163,0.0,0.0,12.480912208557127,0.0,0.0,0.0,0.3042057752609253,4.0,0.0,1.0
732780,293.1858825683594,297.1499938964844,293.1499938964844,0.0927272513508796,-2402.334716796875,304.1529235839844,0.8365448117256165,0.2011082619428634,0.1819325387477874,293.38397216796875,297.1499938964844,293.1499938964844,0.0121430475264787,-713.191162109375,303.39813232421875,0.516335666179657,0.050000000745058,0.0485506169497966,293.211181640625,297.1499938964844,293.1499938964844,0.2030179947614669,-3137.056396484375,304.1581420898437,0.9449161887168884,0.2858879566192627,0.2007169723510742,293.19207763671875,297.1499938964844,293.1499938964844,0.2583003938198089,-5123.5478515625,304.21124267578125,0.9990000128746032,0.4103049635887146,0.3264788687229156,293.2055969238281,297.1499938964844,293.1499938964844,0.0127314319834113,-3456.70751953125,303.6487731933594,0.516335666179657,0.050000000745058,0.2303032279014587,291.2330627441406,291.1499938964844,271.65106201171875,268.8488464355469,284.23907470703125,293.3133239746094,291.23260498046875,1.0,0.2473803609609604,0.7965144515037537,0.7965144515037537,1.0,1.0,-1.185711145401001,0.4966844022274017,0.6890267729759216,0.2406867146492004,0.0,0.0,0.3548054695129394,39.28667068481445,31.0,7.745079040527344,-8351.9619140625,173.84674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8197937011719,306.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.58203125,18000.0,0.0,0.0,0.1949892342090606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670446932315826,0.2670492827892303,-4.582535439112689e-06,0.0,0.0001978892978513,0.0,0.0,11.784282684326172,0.0,0.0,0.0,0.3013489842414856,4.0,0.0,1.0
732840,293.1858825683594,297.1499938964844,293.1499938964844,0.0927272513508796,-2402.334716796875,304.1529235839844,0.8365448117256165,0.2011082619428634,0.1819325387477874,293.38397216796875,297.1499938964844,293.1499938964844,0.0121430475264787,-713.191162109375,303.39813232421875,0.516335666179657,0.050000000745058,0.0485506169497966,293.211181640625,297.1499938964844,293.1499938964844,0.2030179947614669,-3137.056396484375,304.1581420898437,0.9449161887168884,0.2858879566192627,0.2007169723510742,293.19207763671875,297.1499938964844,293.1499938964844,0.2583003938198089,-5123.5478515625,304.21124267578125,0.9990000128746032,0.4103049635887146,0.3264788687229156,293.2055969238281,297.1499938964844,293.1499938964844,0.0127314319834113,-3456.70751953125,303.6487731933594,0.516335666179657,0.050000000745058,0.2303032279014587,291.2330627441406,291.1499938964844,271.65106201171875,268.8488464355469,284.23907470703125,293.3133239746094,291.23260498046875,1.0,0.2473803609609604,0.7965144515037537,0.7965144515037537,1.0,1.0,-1.185711145401001,0.4966844022274017,0.6890267729759216,0.2406867146492004,0.0,0.0,0.3548054695129394,39.28667068481445,31.0,7.745079040527344,-8351.9619140625,173.84674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8197937011719,306.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.58203125,18000.0,0.0,0.0,0.1949892342090606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670446932315826,0.2670492827892303,-4.582535439112689e-06,0.0,0.0001978892978513,0.0,0.0,11.784282684326172,0.0,0.0,0.0,0.3013489842414856,4.0,0.0,1.0
732900,293.1852111816406,297.1499938964844,293.1499938964844,0.0925596803426742,-2398.885498046875,304.1527099609375,0.8396322131156921,0.2007821053266525,0.1816141307353973,293.3885192871094,297.1499938964844,293.1499938964844,0.0120219811797142,-709.8485717773438,303.3451843261719,0.5189245343208313,0.050000000745058,0.0485207363963127,293.2110290527344,297.1499938964844,293.1499938964844,0.2023897171020507,-3129.439208984375,304.1578063964844,0.9487361311912536,0.285142183303833,0.2001778185367584,293.1720886230469,297.1499938964844,293.1499938964844,0.2538757920265198,-5055.09423828125,304.2081298828125,0.9990000128746032,0.4136978387832641,0.3221049606800079,293.20574951171875,297.1499938964844,293.1499938964844,0.0126993348821997,-3452.746337890625,303.6385498046875,0.5189245343208313,0.050000000745058,0.2301614731550216,291.229736328125,291.1499938964844,271.69366455078125,268.88287353515625,284.2628479003906,293.3175354003906,291.228759765625,1.0,0.2454949468374252,0.7963875532150269,0.7963875532150269,1.0,1.0,-1.1792243719100952,0.4937892258167267,0.6854351162910461,0.2389873713254928,0.0,0.0,0.3498094975948334,38.433067321777344,31.0,-1.6407508850097656,-8262.927734375,170.1566619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88677978515625,306.3478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18061.16015625,18000.0,0.0,0.0,0.1929120868444442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261655330657959,0.2616598904132843,-4.5656042857444845e-06,0.0,0.0001957812492037,0.0,0.0,11.479218482971191,0.0,0.0,0.0,0.3000939190387726,4.0,0.0,1.0
732960,293.1846618652344,297.1499938964844,293.1499938964844,0.0924075990915298,-2395.785888671875,304.1524963378906,0.8417989015579224,0.2004431933164596,0.1812963485717773,293.3929443359375,297.1499938964844,293.1499938964844,0.0119068184867501,-706.6944580078125,303.291748046875,0.5208568572998047,0.050000000745058,0.0484992712736129,293.2109069824219,297.1499938964844,293.1499938964844,0.2017941176891327,-3122.2373046875,304.157470703125,0.9512702226638794,0.2843919098377228,0.199641466140747,293.1544494628906,297.1499938964844,293.1499938964844,0.2506228983402252,-5005.38720703125,304.2034606933594,0.9990000128746032,0.4168847203254699,0.3189253509044647,293.2059020996094,297.1499938964844,293.1499938964844,0.0126730520278215,-3449.830810546875,303.6283264160156,0.5208568572998047,0.050000000745058,0.2300596535205841,291.2247009277344,291.1499938964844,271.7359924316406,268.91668701171875,284.2859191894531,293.3235168457031,291.2235107421875,1.0,0.2440964430570602,0.7963220477104187,0.7963220477104187,1.0,1.0,-1.174233317375183,0.4916091561317444,0.682624101638794,0.2375609427690506,0.0,0.0,0.3453283309936523,37.8122673034668,49.0,-8.330097198486328,-8186.8916015625,167.4136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.952392578125,306.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.849609375,18000.0,0.0,0.0,0.1907161325216293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569380700588226,0.2569426298141479,-4.55066356153111e-06,0.0,0.0001935526233864,0.0,0.0,11.214638710021973,0.0,0.0,0.0,0.2989981472492218,4.0,0.0,1.0
733020,293.1839904785156,297.1499938964844,293.1499938964844,0.0923351272940635,-2394.85400390625,304.1517639160156,0.8324095010757446,0.1997016966342926,0.1807175725698471,293.4017333984375,297.1499938964844,293.1499938964844,0.0117406332865357,-703.0364379882812,303.1811218261719,0.5145999789237976,0.050000000745058,0.048571515828371,293.2109680175781,297.1499938964844,293.1499938964844,0.2010423392057418,-3113.630615234375,304.1561889648437,0.9378738403320312,0.2828407883644104,0.1986272186040878,293.1385803222656,297.1499938964844,293.1499938964844,0.2602669298648834,-5169.63037109375,304.1688537597656,0.9990000128746032,0.4200648963451385,0.3294888138771057,293.2063293457031,297.1499938964844,293.1499938964844,0.0126921832561492,-3457.486572265625,303.6064147949219,0.5145999789237976,0.050000000745058,0.2304023504257202,291.1954040527344,291.1499938964844,271.8196105957031,268.9833984375,284.30426025390625,293.33013916015625,291.1897888183594,1.0,0.2487663626670837,0.7961911559104919,0.7961911559104919,1.0,1.0,-1.1854854822158811,0.4975448250770569,0.6879407167434692,0.2377086579799652,0.0,0.0,0.3406740128993988,39.74017333984375,67.0,-46.70521545410156,-8133.0361328125,174.6951141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0600280761719,306.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.96875,18000.0,0.0,0.0,0.1861983835697174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503833174705505,0.2503878474235534,-4.527198143478017e-06,0.0,0.0001889676932478,0.0,0.0,10.845041275024414,0.0,0.0,0.0,0.2974664270877838,4.0,0.0,1.0
