time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733080,293.1839904785156,297.1499938964844,293.1499938964844,0.0923351272940635,-2394.85400390625,304.1517639160156,0.8324095010757446,0.1997016966342926,0.1807175725698471,293.4017333984375,297.1499938964844,293.1499938964844,0.0117406332865357,-703.0364379882812,303.1811218261719,0.5145999789237976,0.050000000745058,0.048571515828371,293.2109680175781,297.1499938964844,293.1499938964844,0.2010423392057418,-3113.630615234375,304.1561889648437,0.9378738403320312,0.2828407883644104,0.1986272186040878,293.1385803222656,297.1499938964844,293.1499938964844,0.2602669298648834,-5169.63037109375,304.1688537597656,0.9990000128746032,0.4200648963451385,0.3294888138771057,293.2063293457031,297.1499938964844,293.1499938964844,0.0126921832561492,-3457.486572265625,303.6064147949219,0.5145999789237976,0.050000000745058,0.2304023504257202,291.1954040527344,291.1499938964844,271.8196105957031,268.9833984375,284.30426025390625,293.33013916015625,291.1897888183594,1.0,0.2487663626670837,0.7961911559104919,0.7961911559104919,1.0,1.0,-1.1854854822158811,0.4975448250770569,0.6879407167434692,0.2377086579799652,0.0,0.0,0.3406740128993988,39.74017333984375,67.0,-46.70521545410156,-8133.0361328125,174.6951141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0600280761719,306.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.96875,18000.0,0.0,0.0,0.1861983835697174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503833174705505,0.2503878474235534,-4.527198143478017e-06,0.0,0.0001889676932478,0.0,0.0,10.845041275024414,0.0,0.0,0.0,0.2974664270877838,4.0,0.0,1.0
733140,293.18365478515625,297.1499938964844,293.1499938964844,0.0925590321421623,-2400.647216796875,304.1508178710937,0.8119406700134277,0.1989131569862365,0.1801978796720504,293.4107360839844,297.1499938964844,293.1499938964844,0.0116402544081211,-702.2943725585938,303.06396484375,0.500929057598114,0.050000000745058,0.0487604774534702,293.2112731933594,297.1499938964844,293.1499938964844,0.2008344978094101,-3112.154541015625,304.15447998046875,0.9090110659599304,0.281232625246048,0.197656974196434,293.1640930175781,297.1499938964844,293.1499938964844,0.2857383191585541,-5584.4541015625,304.11993408203125,0.9990000128746032,0.4152734875679016,0.3556497693061828,293.2076721191406,297.1499938964844,293.1499938964844,0.0127871083095669,-3480.018798828125,303.5804443359375,0.500929057598114,0.050000000745058,0.2312987148761749,291.1365051269531,291.1499938964844,271.90155029296875,269.0487060546875,284.29815673828125,293.33221435546875,291.13067626953125,1.0,0.2596832513809204,0.7960602045059204,0.7960602045059204,1.0,1.0,-1.2163933515548706,0.512917160987854,0.7034761309623718,0.2409490793943405,0.0,0.0,0.3463667631149292,44.87067413330078,70.0,-72.9107666015625,-8262.2685546875,194.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.083984375,306.283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.59375,18000.0,0.0,0.0,0.1822324693202972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531905770301819,0.2531951069831848,-4.523938969214214e-06,0.0,0.0001849427935667,0.0,0.0,10.972153663635254,0.0,0.0,0.0,0.2979050874710083,4.0,0.0,1.0
733200,293.18365478515625,297.1499938964844,293.1499938964844,0.0925590321421623,-2400.647216796875,304.1508178710937,0.8119406700134277,0.1989131569862365,0.1801978796720504,293.4107360839844,297.1499938964844,293.1499938964844,0.0116402544081211,-702.2943725585938,303.06396484375,0.500929057598114,0.050000000745058,0.0487604774534702,293.2112731933594,297.1499938964844,293.1499938964844,0.2008344978094101,-3112.154541015625,304.15447998046875,0.9090110659599304,0.281232625246048,0.197656974196434,293.1640930175781,297.1499938964844,293.1499938964844,0.2857383191585541,-5584.4541015625,304.11993408203125,0.9990000128746032,0.4152734875679016,0.3556497693061828,293.2076721191406,297.1499938964844,293.1499938964844,0.0127871083095669,-3480.018798828125,303.5804443359375,0.500929057598114,0.050000000745058,0.2312987148761749,291.1365051269531,291.1499938964844,271.90155029296875,269.0487060546875,284.29815673828125,293.33221435546875,291.13067626953125,1.0,0.2596832513809204,0.7960602045059204,0.7960602045059204,1.0,1.0,-1.2163933515548706,0.512917160987854,0.7034761309623718,0.2409490793943405,0.0,0.0,0.3463667631149292,44.87067413330078,70.0,-72.9107666015625,-8262.2685546875,194.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.083984375,306.283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.59375,18000.0,0.0,0.0,0.1822324693202972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531905770301819,0.2531951069831848,-4.523938969214214e-06,0.0,0.0001849427935667,0.0,0.0,10.972153663635254,0.0,0.0,0.0,0.2979050874710083,4.0,0.0,1.0
733260,293.1835021972656,297.1499938964844,293.1499938964844,0.0926077738404274,-2402.38623046875,304.1504821777344,0.7930603623390198,0.1980935484170913,0.1796555072069168,293.4200134277344,297.1499938964844,293.1499938964844,0.0115167759358882,-700.3414306640625,302.9434509277344,0.4899072647094726,0.050000000745058,0.0489496141672134,293.211669921875,297.1499938964844,293.1499938964844,0.2003044933080673,-3106.2568359375,304.1539306640625,0.8867911100387573,0.2796019315719604,0.1966626793146133,293.2233581542969,297.1499938964844,293.1499938964844,0.310336709022522,-5972.8486328125,304.0895690917969,0.9990000128746032,0.4029460847377777,0.3800385296344757,293.2100830078125,297.1499938964844,293.1499938964844,0.0128555372357368,-3497.08984375,303.5516967773437,0.4899072647094726,0.050000000745058,0.2321958988904953,291.0931396484375,291.1499938964844,271.9814453125,269.11236572265625,284.30242919921875,293.3407287597656,291.09136962890625,1.0,0.2694095969200134,0.7954950928688049,0.7954950928688049,1.0,1.0,-1.245129942893982,0.5269899964332581,0.7181399464607239,0.2444964349269867,0.0,0.0,0.3573418259620666,50.00278472900391,73.0,-50.93056488037109,-8461.9482421875,215.473373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9767150878906,306.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17947.2890625,18000.0,0.0,0.0,0.1797402054071426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630707323551178,0.2630752623081207,-4.543886461760849e-06,0.0,0.0001824134524213,0.0,0.0,11.496623992919922,0.0,0.0,0.0,0.299982339143753,4.0,0.0,1.0
733320,293.1835021972656,297.1499938964844,293.1499938964844,0.0926077738404274,-2402.38623046875,304.1504821777344,0.7930603623390198,0.1980935484170913,0.1796555072069168,293.4200134277344,297.1499938964844,293.1499938964844,0.0115167759358882,-700.3414306640625,302.9434509277344,0.4899072647094726,0.050000000745058,0.0489496141672134,293.211669921875,297.1499938964844,293.1499938964844,0.2003044933080673,-3106.2568359375,304.1539306640625,0.8867911100387573,0.2796019315719604,0.1966626793146133,293.2233581542969,297.1499938964844,293.1499938964844,0.310336709022522,-5972.8486328125,304.0895690917969,0.9990000128746032,0.4029460847377777,0.3800385296344757,293.2100830078125,297.1499938964844,293.1499938964844,0.0128555372357368,-3497.08984375,303.5516967773437,0.4899072647094726,0.050000000745058,0.2321958988904953,291.0931396484375,291.1499938964844,271.9814453125,269.11236572265625,284.30242919921875,293.3407287597656,291.09136962890625,1.0,0.2694095969200134,0.7954950928688049,0.7954950928688049,1.0,1.0,-1.245129942893982,0.5269899964332581,0.7181399464607239,0.2444964349269867,0.0,0.0,0.3573418259620666,50.00278472900391,73.0,-50.93056488037109,-8461.9482421875,215.473373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9767150878906,306.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17947.2890625,18000.0,0.0,0.0,0.1797402054071426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630707323551178,0.2630752623081207,-4.543886461760849e-06,0.0,0.0001824134524213,0.0,0.0,11.496623992919922,0.0,0.0,0.0,0.299982339143753,4.0,0.0,1.0
733380,293.18377685546875,297.1499938964844,293.1499938964844,0.0921025648713111,-2391.328125,304.1512145996094,0.7697815895080566,0.1971862018108368,0.1791314482688903,293.42938232421875,297.1499938964844,293.1499938964844,0.011365795508027,-696.1759643554688,302.82489013671875,0.4753781855106354,0.050000000745058,0.0492302700877189,293.21197509765625,297.1499938964844,293.1499938964844,0.1988188773393631,-3087.431884765625,304.1551513671875,0.8605278730392456,0.2779793441295624,0.1957432329654693,293.2719421386719,297.1499938964844,293.1499938964844,0.3045961260795593,-5873.58642578125,304.1202392578125,0.972224771976471,0.3911367952823639,0.3734211921691894,293.2129211425781,297.1499938964844,293.1499938964844,0.0128893032670021,-3503.76025390625,303.5235900878906,0.4753781855106354,0.050000000745058,0.233527198433876,291.1091613769531,291.1499938964844,272.0589294433594,269.174072265625,284.3441162109375,293.3494567871094,291.1146240234375,1.0,0.2772419452667236,0.7949299216270447,0.7949299216270447,1.0,1.0,-1.237289309501648,0.523341953754425,0.7139473557472229,0.242635577917099,0.0,0.0,0.3627306520938873,56.99529647827149,76.0,23.90776252746582,-8501.3525390625,227.4895935058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7714233398437,306.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17963.5078125,18000.0,0.0,0.0,0.178883358836174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712485492229461,0.2712531089782715,-4.57129635833553e-06,0.0,0.000181543873623,0.0,0.0,11.96445369720459,0.0,0.0,0.0,0.3018818199634552,4.0,0.0,1.0
733440,293.18377685546875,297.1499938964844,293.1499938964844,0.0921025648713111,-2391.328125,304.1512145996094,0.7697815895080566,0.1971862018108368,0.1791314482688903,293.42938232421875,297.1499938964844,293.1499938964844,0.011365795508027,-696.1759643554688,302.82489013671875,0.4753781855106354,0.050000000745058,0.0492302700877189,293.21197509765625,297.1499938964844,293.1499938964844,0.1988188773393631,-3087.431884765625,304.1551513671875,0.8605278730392456,0.2779793441295624,0.1957432329654693,293.2719421386719,297.1499938964844,293.1499938964844,0.3045961260795593,-5873.58642578125,304.1202392578125,0.972224771976471,0.3911367952823639,0.3734211921691894,293.2129211425781,297.1499938964844,293.1499938964844,0.0128893032670021,-3503.76025390625,303.5235900878906,0.4753781855106354,0.050000000745058,0.233527198433876,291.1091613769531,291.1499938964844,272.0589294433594,269.174072265625,284.3441162109375,293.3494567871094,291.1146240234375,1.0,0.2772419452667236,0.7949299216270447,0.7949299216270447,1.0,1.0,-1.237289309501648,0.523341953754425,0.7139473557472229,0.242635577917099,0.0,0.0,0.3627306520938873,56.99529647827149,76.0,23.90776252746582,-8501.3525390625,227.4895935058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7714233398437,306.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17963.5078125,18000.0,0.0,0.0,0.178883358836174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712485492229461,0.2712531089782715,-4.57129635833553e-06,0.0,0.000181543873623,0.0,0.0,11.96445369720459,0.0,0.0,0.0,0.3018818199634552,4.0,0.0,1.0
733500,293.18414306640625,297.1499938964844,293.1499938964844,0.0917058438062667,-2382.557861328125,304.1517028808594,0.7607818841934204,0.1966881901025772,0.178814560174942,293.4342956542969,297.1499938964844,293.1499938964844,0.0112709235399961,-693.09716796875,302.7655029296875,0.4686127305030823,0.050000000745058,0.0493555665016174,293.2122802734375,297.1499938964844,293.1499938964844,0.1978356093168258,-3074.85302734375,304.156005859375,0.8504670262336731,0.27713343501091,0.1952549666166305,293.2818908691406,297.1499938964844,293.1499938964844,0.3008175492286682,-5810.392578125,304.1324462890625,0.9579913020133972,0.3876318037509918,0.3696211278438568,293.2146301269531,297.1499938964844,293.1499938964844,0.0128826647996902,-3502.4482421875,303.5092163085937,0.4686127305030823,0.050000000745058,0.2341215461492538,291.1317443847656,291.1499938964844,272.0966796875,269.2041320800781,284.3670349121094,293.35528564453125,291.1346740722656,1.0,0.2805511057376861,0.7946473956108093,0.7946473956108093,1.0,1.0,-1.2327414751052856,0.5212206244468689,0.7115209102630615,0.2415981143712997,0.0,0.0,0.3616170883178711,60.10236740112305,76.0,34.247772216796875,-8449.5126953125,232.3633575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66571044921875,306.21099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37890625,18000.0,0.0,0.0,0.1788054555654525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271025687456131,0.2710302770137787,-4.576942501444137e-06,0.0,0.0001814648130675,0.0,0.0,11.96730613708496,0.0,0.0,0.0,0.3019447326660156,4.0,0.0,1.0
733560,293.1845092773437,297.1499938964844,293.1499938964844,0.0914095565676689,-2376.140625,304.15191650390625,0.7532499432563782,0.1961846798658371,0.178472951054573,293.43927001953125,297.1499938964844,293.1499938964844,0.0111819151788949,-690.4450073242188,302.7038269042969,0.4619343280792236,0.050000000745058,0.0494690537452697,293.2126159667969,297.1499938964844,293.1499938964844,0.1970406174659729,-3064.843017578125,304.1563415527344,0.8420425653457642,0.27627894282341,0.194746732711792,293.2871398925781,297.1499938964844,293.1499938964844,0.298117458820343,-5766.0478515625,304.1405029296875,0.9454253315925598,0.3849270939826965,0.3668266832828522,293.2163391113281,297.1499938964844,293.1499938964844,0.0128845106810331,-3503.571044921875,303.4938659667969,0.4619343280792236,0.050000000745058,0.2346598953008651,291.1415100097656,291.1499938964844,272.1336975097656,269.2336120605469,284.3884582519531,293.36053466796875,291.14263916015625,1.0,0.2835727035999298,0.7943741679191589,0.7943741679191589,1.0,1.0,-1.2291488647460938,0.5195451974868774,0.7096036076545715,0.2407580018043518,0.0,0.0,0.3611586987972259,62.9240608215332,64.0,27.64960289001465,-8396.0029296875,236.9705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5705871582031,306.1434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.1788232922554016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703044712543487,0.2703090608119964,-4.577173513098387e-06,0.0,0.0001814829010982,0.0,0.0,11.932191848754885,0.0,0.0,0.0,0.3018436431884765,4.0,0.0,1.0
733620,293.1849670410156,297.1499938964844,293.1499938964844,0.0907687172293663,-2362.37646484375,304.15234375,0.7496830821037292,0.1952178478240966,0.1776300519704818,293.4491882324219,297.1499938964844,293.1499938964844,0.0109442174434661,-682.690185546875,302.57745361328125,0.4594793021678924,0.050000000745058,0.0495104789733886,293.21307373046875,297.1499938964844,293.1499938964844,0.1953843086957931,-3044.04541015625,304.1570129394531,0.8378245830535889,0.2745968401432037,0.1935977637767791,293.2907409667969,297.1499938964844,293.1499938964844,0.2939255833625793,-5698.048828125,304.1504821777344,0.9376463890075684,0.380710244178772,0.3625668883323669,293.2195739746094,297.1499938964844,293.1499938964844,0.0128143038600683,-3494.1923828125,303.46270751953125,0.4594793021678924,0.050000000745058,0.2348563969135284,291.1537780761719,291.1499938964844,272.205322265625,269.2906494140625,284.4301147460937,293.3698425292969,291.1550598144531,1.0,0.2834276258945465,0.7938277721405029,0.7938277721405029,1.0,1.0,-1.221930742263794,0.5161492228507996,0.7057815194129944,0.2391683757305145,0.0,0.0,0.3598747849464416,63.87159729003906,52.0,21.337757110595703,-8305.828125,236.3218536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117431640625,306.0387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.34375,18000.0,0.0,0.0,0.1790604144334793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693304419517517,0.2693350315093994,-4.575348157231929e-06,0.0,0.0001817235461203,0.0,0.0,11.879596710205078,0.0,0.0,0.0,0.3016336858272552,4.0,0.0,1.0
733680,293.1849670410156,297.1499938964844,293.1499938964844,0.0907687172293663,-2362.37646484375,304.15234375,0.7496830821037292,0.1952178478240966,0.1776300519704818,293.4491882324219,297.1499938964844,293.1499938964844,0.0109442174434661,-682.690185546875,302.57745361328125,0.4594793021678924,0.050000000745058,0.0495104789733886,293.21307373046875,297.1499938964844,293.1499938964844,0.1953843086957931,-3044.04541015625,304.1570129394531,0.8378245830535889,0.2745968401432037,0.1935977637767791,293.2907409667969,297.1499938964844,293.1499938964844,0.2939255833625793,-5698.048828125,304.1504821777344,0.9376463890075684,0.380710244178772,0.3625668883323669,293.2195739746094,297.1499938964844,293.1499938964844,0.0128143038600683,-3494.1923828125,303.46270751953125,0.4594793021678924,0.050000000745058,0.2348563969135284,291.1537780761719,291.1499938964844,272.205322265625,269.2906494140625,284.4301147460937,293.3698425292969,291.1550598144531,1.0,0.2834276258945465,0.7938277721405029,0.7938277721405029,1.0,1.0,-1.221930742263794,0.5161492228507996,0.7057815194129944,0.2391683757305145,0.0,0.0,0.3598747849464416,63.87159729003906,52.0,21.337757110595703,-8305.828125,236.3218536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117431640625,306.0387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.34375,18000.0,0.0,0.0,0.1790604144334793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693304419517517,0.2693350315093994,-4.575348157231929e-06,0.0,0.0001817235461203,0.0,0.0,11.879596710205078,0.0,0.0,0.0,0.3016336858272552,4.0,0.0,1.0
733740,293.1849060058594,297.1499938964844,293.1499938964844,0.0901085287332534,-2348.263916015625,304.1526794433594,0.7549269199371338,0.1943394392728805,0.1767191439867019,293.4587707519531,297.1499938964844,293.1499938964844,0.0106633463874459,-672.9037475585938,302.4486083984375,0.4659680426120758,0.050000000745058,0.0494018718600273,293.213134765625,297.1499938964844,293.1499938964844,0.1936917454004287,-3022.828125,304.157470703125,0.8432528376579285,0.2729874551296234,0.1923840194940567,293.2904357910156,297.1499938964844,293.1499938964844,0.2903372943401336,-5640.796875,304.1562194824219,0.9437403082847596,0.3772039115428924,0.3590336143970489,293.2221374511719,297.1499938964844,293.1499938964844,0.01268539018929,-3475.1865234375,303.43218994140625,0.4659680426120758,0.050000000745058,0.2343412041664123,291.16375732421875,291.1499938964844,272.2735290527344,269.3450012207031,284.4706726074219,293.37841796875,291.1644897460937,1.0,0.2789106667041778,0.7932813763618469,0.7932813763618469,1.0,1.0,-1.214390754699707,0.5125739574432373,0.7018168568611145,0.2376117557287216,0.0,0.0,0.357312947511673,61.01880645751953,40.0,14.704578399658203,-8207.1318359375,227.70265197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969055175781,305.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.078125,18000.0,0.0,0.0,0.1794063299894333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669827342033386,0.2669872939586639,-4.570029432215961e-06,0.0,0.0001820746110752,0.0,0.0,11.750961303710938,0.0,0.0,0.0,0.3011182844638824,4.0,0.0,1.0
733800,293.1849060058594,297.1499938964844,293.1499938964844,0.0901085287332534,-2348.263916015625,304.1526794433594,0.7549269199371338,0.1943394392728805,0.1767191439867019,293.4587707519531,297.1499938964844,293.1499938964844,0.0106633463874459,-672.9037475585938,302.4486083984375,0.4659680426120758,0.050000000745058,0.0494018718600273,293.213134765625,297.1499938964844,293.1499938964844,0.1936917454004287,-3022.828125,304.157470703125,0.8432528376579285,0.2729874551296234,0.1923840194940567,293.2904357910156,297.1499938964844,293.1499938964844,0.2903372943401336,-5640.796875,304.1562194824219,0.9437403082847596,0.3772039115428924,0.3590336143970489,293.2221374511719,297.1499938964844,293.1499938964844,0.01268539018929,-3475.1865234375,303.43218994140625,0.4659680426120758,0.050000000745058,0.2343412041664123,291.16375732421875,291.1499938964844,272.2735290527344,269.3450012207031,284.4706726074219,293.37841796875,291.1644897460937,1.0,0.2789106667041778,0.7932813763618469,0.7932813763618469,1.0,1.0,-1.214390754699707,0.5125739574432373,0.7018168568611145,0.2376117557287216,0.0,0.0,0.357312947511673,61.01880645751953,40.0,14.704578399658203,-8207.1318359375,227.70265197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969055175781,305.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.078125,18000.0,0.0,0.0,0.1794063299894333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669827342033386,0.2669872939586639,-4.570029432215961e-06,0.0,0.0001820746110752,0.0,0.0,11.750961303710938,0.0,0.0,0.0,0.3011182844638824,4.0,0.0,1.0
733860,293.1845092773437,297.1499938964844,293.1499938964844,0.0894597768783569,-2334.45263671875,304.1528625488281,0.7675232887268066,0.1935397535562515,0.1757881492376327,293.46783447265625,297.1499938964844,293.1499938964844,0.0103602791205048,-661.8446655273438,302.3176574707031,0.4772477149963379,0.050000000745058,0.0491944663226604,293.2128295898437,297.1499938964844,293.1499938964844,0.1920164674520492,-3001.8544921875,304.15777587890625,0.8566685914993286,0.2714476585388183,0.1911470741033554,293.28863525390625,297.1499938964844,293.1499938964844,0.2869826555252075,-5587.890625,304.1596984863281,0.959817349910736,0.3740104734897613,0.3557621836662292,293.2240295410156,297.1499938964844,293.1499938964844,0.0125219784677028,-3450.3046875,303.4025573730469,0.4772477149963379,0.050000000745058,0.2333573698997497,291.1708374023437,291.1499938964844,272.337890625,269.3963317871094,284.509765625,293.3865966796875,291.1714782714844,1.0,0.271195650100708,0.792951226234436,0.792951226234436,1.0,1.0,-1.206432223320007,0.5088056921958923,0.6976264715194702,0.2360690832138061,0.0,0.0,0.3540533483028412,55.661224365234375,28.0,10.937212944030762,-8110.5263671875,213.893295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279357910156,305.8839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.130859375,18000.0,0.0,0.0,0.1796596944332122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639369070529938,0.2639414668083191,-4.562160484056221e-06,0.0,0.0001823317579692,0.0,0.0,11.582573890686035,0.0,0.0,0.0,0.3004328906536102,4.0,0.0,1.0
733920,293.1845092773437,297.1499938964844,293.1499938964844,0.0894597768783569,-2334.45263671875,304.1528625488281,0.7675232887268066,0.1935397535562515,0.1757881492376327,293.46783447265625,297.1499938964844,293.1499938964844,0.0103602791205048,-661.8446655273438,302.3176574707031,0.4772477149963379,0.050000000745058,0.0491944663226604,293.2128295898437,297.1499938964844,293.1499938964844,0.1920164674520492,-3001.8544921875,304.15777587890625,0.8566685914993286,0.2714476585388183,0.1911470741033554,293.28863525390625,297.1499938964844,293.1499938964844,0.2869826555252075,-5587.890625,304.1596984863281,0.959817349910736,0.3740104734897613,0.3557621836662292,293.2240295410156,297.1499938964844,293.1499938964844,0.0125219784677028,-3450.3046875,303.4025573730469,0.4772477149963379,0.050000000745058,0.2333573698997497,291.1708374023437,291.1499938964844,272.337890625,269.3963317871094,284.509765625,293.3865966796875,291.1714782714844,1.0,0.271195650100708,0.792951226234436,0.792951226234436,1.0,1.0,-1.206432223320007,0.5088056921958923,0.6976264715194702,0.2360690832138061,0.0,0.0,0.3540533483028412,55.661224365234375,28.0,10.937212944030762,-8110.5263671875,213.893295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279357910156,305.8839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.130859375,18000.0,0.0,0.0,0.1796596944332122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639369070529938,0.2639414668083191,-4.562160484056221e-06,0.0,0.0001823317579692,0.0,0.0,11.582573890686035,0.0,0.0,0.0,0.3004328906536102,4.0,0.0,1.0
733980,293.1838073730469,297.1499938964844,293.1499938964844,0.0888179615139961,-2320.81591796875,304.1529846191406,0.7882596850395203,0.1928033679723739,0.1748552024364471,293.47637939453125,297.1499938964844,293.1499938964844,0.0100478520616889,-649.95068359375,302.18505859375,0.4914476275444031,0.050000000745058,0.0489215329289436,293.2122802734375,297.1499938964844,293.1499938964844,0.1903512179851532,-2981.000244140625,304.157958984375,0.8790841698646545,0.2699659168720245,0.1899042874574661,293.2861633300781,297.1499938964844,293.1499938964844,0.2837239503860473,-5536.83642578125,304.161865234375,0.983095109462738,0.3709962964057922,0.3526162207126617,293.2253112792969,297.1499938964844,293.1499938964844,0.0123375141993165,-3421.468017578125,303.3739013671875,0.4914476275444031,0.050000000745058,0.2320626825094223,291.1769714355469,291.1499938964844,272.3980712890625,269.4444274902344,284.5474548339844,293.3945007324219,291.1775207519531,1.0,0.2610764801502228,0.7926210761070251,0.7926210761070251,1.0,1.0,-1.1981629133224487,0.5048807859420776,0.6932821869850159,0.2345151901245117,0.0,0.0,0.3500368893146515,48.641971588134766,25.0,8.834692001342773,-8014.34716796875,196.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,305.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.91015625,18000.0,0.0,0.0,0.1796758472919464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601549327373504,0.2601594924926758,-4.552249265543651e-06,0.0,0.0001823481434257,0.0,0.0,11.374503135681152,0.0,0.0,0.0,0.2995852530002594,4.0,0.0,1.0
734040,293.1838073730469,297.1499938964844,293.1499938964844,0.0888179615139961,-2320.81591796875,304.1529846191406,0.7882596850395203,0.1928033679723739,0.1748552024364471,293.47637939453125,297.1499938964844,293.1499938964844,0.0100478520616889,-649.95068359375,302.18505859375,0.4914476275444031,0.050000000745058,0.0489215329289436,293.2122802734375,297.1499938964844,293.1499938964844,0.1903512179851532,-2981.000244140625,304.157958984375,0.8790841698646545,0.2699659168720245,0.1899042874574661,293.2861633300781,297.1499938964844,293.1499938964844,0.2837239503860473,-5536.83642578125,304.161865234375,0.983095109462738,0.3709962964057922,0.3526162207126617,293.2253112792969,297.1499938964844,293.1499938964844,0.0123375141993165,-3421.468017578125,303.3739013671875,0.4914476275444031,0.050000000745058,0.2320626825094223,291.1769714355469,291.1499938964844,272.3980712890625,269.4444274902344,284.5474548339844,293.3945007324219,291.1775207519531,1.0,0.2610764801502228,0.7926210761070251,0.7926210761070251,1.0,1.0,-1.1981629133224487,0.5048807859420776,0.6932821869850159,0.2345151901245117,0.0,0.0,0.3500368893146515,48.641971588134766,25.0,8.834692001342773,-8014.34716796875,196.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015686035156,305.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.91015625,18000.0,0.0,0.0,0.1796758472919464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601549327373504,0.2601594924926758,-4.552249265543651e-06,0.0,0.0001823481434257,0.0,0.0,11.374503135681152,0.0,0.0,0.0,0.2995852530002594,4.0,0.0,1.0
734100,293.1834411621094,297.1499938964844,293.1499938964844,0.088520772755146,-2314.513916015625,304.1529846191406,0.7990753054618835,0.1924508661031723,0.1744208335876464,293.4804382324219,297.1499938964844,293.1499938964844,0.009900227189064,-644.2251586914062,302.1181030273437,0.4984345138072967,0.050000000745058,0.0488005243241786,293.21197509765625,297.1499938964844,293.1499938964844,0.1895554363727569,-2971.041748046875,304.157958984375,0.8908928632736206,0.2692397832870483,0.1893068999052047,293.2848205566406,297.1499938964844,293.1499938964844,0.282156765460968,-5512.37744140625,304.1625671386719,0.9932863712310792,0.3695363998413086,0.3511087596416473,293.22576904296875,297.1499938964844,293.1499938964844,0.0122538860887289,-3408.35595703125,303.3598327636719,0.4984345138072967,0.050000000745058,0.2314886748790741,291.1795959472656,291.1499938964844,272.4264831542969,269.4671630859375,284.5653991699219,293.3983459472656,291.1800231933594,1.0,0.2566453516483307,0.7924559712409973,0.7924559712409973,1.0,1.0,-1.1942803859710691,0.5030370354652405,0.6912433505058289,0.2337879836559295,0.0,0.0,0.3477992713451385,45.52737045288086,25.0,7.676241397857666,-7967.5361328125,189.16900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,305.8251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.44140625,18000.0,0.0,0.0,0.1795615404844284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580352127552032,0.2580397725105285,-4.546629497781396e-06,0.0,0.0001822321355575,0.0,0.0,11.258384704589844,0.0,0.0,0.0,0.2991119027137756,4.0,0.0,1.0
734160,293.1830444335937,297.1499938964844,293.1499938964844,0.0882423594594001,-2308.61767578125,304.1529235839844,0.8087536692619324,0.1921045184135437,0.1740117222070694,293.48443603515625,297.1499938964844,293.1499938964844,0.0097614480182528,-638.7996826171875,302.0506286621094,0.5048982501029968,0.050000000745058,0.048700738698244,293.2116394042969,297.1499938964844,293.1499938964844,0.1887896060943603,-2961.462158203125,304.15789794921875,0.9015572667121888,0.268519639968872,0.1887290179729461,293.2829895019531,297.1499938964844,293.1499938964844,0.2787113189697265,-5457.318359375,304.166748046875,0.9990000128746032,0.3681875467300415,0.347527414560318,293.22613525390625,297.1499938964844,293.1499938964844,0.0121804885566234,-3396.904052734375,303.3458557128906,0.5048982501029968,0.050000000745058,0.2310153394937515,291.1817626953125,291.1499938964844,272.4537048339844,269.489013671875,284.58465576171875,293.4023742675781,291.18231201171875,1.0,0.2524276375770569,0.7923088073730469,0.7923088073730469,1.0,1.0,-1.1881210803985596,0.5000911951065063,0.6880298256874084,0.2327500134706497,0.0,0.0,0.3454654216766357,42.92354583740234,25.0,7.802017688751221,-7915.32666015625,181.93833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21221923828125,305.8177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.484375,18000.0,0.0,0.0,0.1793523430824279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558207511901855,0.2558252811431885,-4.540684585663257e-06,0.0,0.0001820198231143,0.0,0.0,11.137405395507812,0.0,0.0,0.0,0.2986182868480682,4.0,0.0,1.0
734220,293.18218994140625,297.1499938964844,293.1499938964844,0.0875699743628501,-2294.05078125,304.153076171875,0.8205282688140869,0.1914369314908981,0.1732937097549438,293.4922180175781,297.1499938964844,293.1499938964844,0.0094991773366928,-628.0087280273438,301.9173889160156,0.5138031244277954,0.050000000745058,0.0485814362764358,293.2110900878906,297.1499938964844,293.1499938964844,0.1870185285806656,-2938.939453125,304.1582336425781,0.9159018397331238,0.2670727372169494,0.1876386255025863,293.2644958496094,297.1499938964844,293.1499938964844,0.2623363733291626,-5194.77880859375,304.1880798339844,0.9990000128746032,0.3685226142406463,0.3308933675289154,293.22662353515625,297.1499938964844,293.1499938964844,0.0120485899969935,-3374.643310546875,303.3197021484375,0.5138031244277954,0.050000000745058,0.2304494082927703,291.2049865722656,291.1499938964844,272.5044860839844,269.5298156738281,284.6363830566406,293.41534423828125,291.2077331542969,1.0,0.2453350722789764,0.792014479637146,0.792014479637146,1.0,1.0,-1.1651555299758911,0.4891671538352966,0.6759884357452393,0.2288690209388733,0.0,0.0,0.3368928432464599,39.61603164672852,25.0,29.61527633666992,-7755.03564453125,168.29200744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,305.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.87109375,18000.0,0.0,0.0,0.178518921136856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491437941789627,0.2491483092308044,-4.526073098531924e-06,0.0,0.0001811740075936,0.0,0.0,10.783207893371582,0.0,0.0,0.0,0.2971784472465515,4.0,0.0,1.0
734280,293.18218994140625,297.1499938964844,293.1499938964844,0.0875699743628501,-2294.05078125,304.153076171875,0.8205282688140869,0.1914369314908981,0.1732937097549438,293.4922180175781,297.1499938964844,293.1499938964844,0.0094991773366928,-628.0087280273438,301.9173889160156,0.5138031244277954,0.050000000745058,0.0485814362764358,293.2110900878906,297.1499938964844,293.1499938964844,0.1870185285806656,-2938.939453125,304.1582336425781,0.9159018397331238,0.2670727372169494,0.1876386255025863,293.2644958496094,297.1499938964844,293.1499938964844,0.2623363733291626,-5194.77880859375,304.1880798339844,0.9990000128746032,0.3685226142406463,0.3308933675289154,293.22662353515625,297.1499938964844,293.1499938964844,0.0120485899969935,-3374.643310546875,303.3197021484375,0.5138031244277954,0.050000000745058,0.2304494082927703,291.2049865722656,291.1499938964844,272.5044860839844,269.5298156738281,284.6363830566406,293.41534423828125,291.2077331542969,1.0,0.2453350722789764,0.792014479637146,0.792014479637146,1.0,1.0,-1.1651555299758911,0.4891671538352966,0.6759884357452393,0.2288690209388733,0.0,0.0,0.3368928432464599,39.61603164672852,25.0,29.61527633666992,-7755.03564453125,168.29200744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,305.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.87109375,18000.0,0.0,0.0,0.178518921136856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491437941789627,0.2491483092308044,-4.526073098531924e-06,0.0,0.0001811740075936,0.0,0.0,10.783207893371582,0.0,0.0,0.0,0.2971784472465515,4.0,0.0,1.0
734340,293.1812438964844,297.1499938964844,293.1499938964844,0.0870162770152092,-2282.169189453125,304.1529846191406,0.8303747177124023,0.1908127069473266,0.1726338118314743,293.5,297.1499938964844,293.1499938964844,0.009253685362637,-617.8426513671875,301.7807006835937,0.5219014883041382,0.050000000745058,0.0484881624579429,293.2107238769531,297.1499938964844,293.1499938964844,0.1853955686092376,-2918.421630859375,304.1581726074219,0.928874969482422,0.2655949294567108,0.186544582247734,293.2336730957031,297.1499938964844,293.1499938964844,0.2488029897212982,-4978.2607421875,304.1976928710937,0.9990000128746032,0.3718554973602295,0.3172367513179779,293.226806640625,297.1499938964844,293.1499938964844,0.0119389379397034,-3356.738525390625,303.2937927246094,0.5219014883041382,0.050000000745058,0.2300069630146026,291.2209777832031,291.1499938964844,272.54998779296875,269.5666198730469,284.6845397949219,293.4311218261719,291.2216796875,1.0,0.2394972443580627,0.7917202115058899,0.7917202115058899,1.0,1.0,-1.146013855934143,0.4800499081611633,0.6659640073776245,0.2257110178470611,0.0,0.0,0.3261502087116241,37.02059555053711,28.0,19.08014297485352,-7566.2294921875,157.58963012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,305.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.865234375,18000.0,0.0,0.0,0.1768650263547897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239236295223236,0.2392408102750778,-4.502017418417381e-06,0.0,0.0001794955314835,0.0,0.0,10.260188102722168,0.0,0.0,0.0,0.2950824797153473,4.0,0.0,1.0
734400,293.1812438964844,297.1499938964844,293.1499938964844,0.0870162770152092,-2282.169189453125,304.1529846191406,0.8303747177124023,0.1908127069473266,0.1726338118314743,293.5,297.1499938964844,293.1499938964844,0.009253685362637,-617.8426513671875,301.7807006835937,0.5219014883041382,0.050000000745058,0.0484881624579429,293.2107238769531,297.1499938964844,293.1499938964844,0.1853955686092376,-2918.421630859375,304.1581726074219,0.928874969482422,0.2655949294567108,0.186544582247734,293.2336730957031,297.1499938964844,293.1499938964844,0.2488029897212982,-4978.2607421875,304.1976928710937,0.9990000128746032,0.3718554973602295,0.3172367513179779,293.226806640625,297.1499938964844,293.1499938964844,0.0119389379397034,-3356.738525390625,303.2937927246094,0.5219014883041382,0.050000000745058,0.2300069630146026,291.2209777832031,291.1499938964844,272.54998779296875,269.5666198730469,284.6845397949219,293.4311218261719,291.2216796875,1.0,0.2394972443580627,0.7917202115058899,0.7917202115058899,1.0,1.0,-1.146013855934143,0.4800499081611633,0.6659640073776245,0.2257110178470611,0.0,0.0,0.3261502087116241,37.02059555053711,28.0,19.08014297485352,-7566.2294921875,157.58963012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,305.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.865234375,18000.0,0.0,0.0,0.1768650263547897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239236295223236,0.2392408102750778,-4.502017418417381e-06,0.0,0.0001794955314835,0.0,0.0,10.260188102722168,0.0,0.0,0.0,0.2950824797153473,4.0,0.0,1.0
734460,293.1754150390625,297.1499938964844,293.1499938964844,0.0870987772941589,-2284.06201171875,304.1518249511719,0.8380365967750549,0.1912155896425247,0.1727658659219741,293.5013732910156,297.1499938964844,293.1499938964844,0.0090609481558203,-609.9917602539062,301.6559143066406,0.5276496410369873,0.050000000745058,0.0484290719032287,293.2055969238281,297.1499938964844,293.1499938964844,0.1847273111343383,-2910.357666015625,304.1565246582031,0.9382403492927552,0.2651105225086212,0.1860258728265762,293.1951599121094,297.1499938964844,293.1499938964844,0.239930659532547,-4837.6767578125,304.1963195800781,0.9990000128746032,0.3775597512722015,0.3082719147205353,293.2210693359375,297.1499938964844,293.1499938964844,0.0118998326361179,-3350.78564453125,303.2829895019531,0.5276496410369873,0.050000000745058,0.2297266721725464,291.2200622558594,291.1499938964844,272.5926513671875,269.6015319824219,284.717041015625,293.4346008300781,291.218994140625,1.0,0.2359362542629242,0.7916173934936523,0.7916173934936523,1.0,1.0,-1.1343787908554075,0.4745181798934936,0.6598605513572693,0.2238191813230514,0.0,0.0,0.3166670203208923,35.38418960571289,31.0,-0.8794535398483276,-7419.349609375,151.1238250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50128173828125,305.80975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.130859375,18000.0,0.0,0.0,0.1743672490119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302591353654861,0.2302636206150055,-4.477742550079711e-06,0.0,0.0001769605878507,0.0,0.0,9.789265632629396,0.0,0.0,0.0,0.2931648194789886,4.0,0.0,1.0
734520,293.1754150390625,297.1499938964844,293.1499938964844,0.0870987772941589,-2284.06201171875,304.1518249511719,0.8380365967750549,0.1912155896425247,0.1727658659219741,293.5013732910156,297.1499938964844,293.1499938964844,0.0090609481558203,-609.9917602539062,301.6559143066406,0.5276496410369873,0.050000000745058,0.0484290719032287,293.2055969238281,297.1499938964844,293.1499938964844,0.1847273111343383,-2910.357666015625,304.1565246582031,0.9382403492927552,0.2651105225086212,0.1860258728265762,293.1951599121094,297.1499938964844,293.1499938964844,0.239930659532547,-4837.6767578125,304.1963195800781,0.9990000128746032,0.3775597512722015,0.3082719147205353,293.2210693359375,297.1499938964844,293.1499938964844,0.0118998326361179,-3350.78564453125,303.2829895019531,0.5276496410369873,0.050000000745058,0.2297266721725464,291.2200622558594,291.1499938964844,272.5926513671875,269.6015319824219,284.717041015625,293.4346008300781,291.218994140625,1.0,0.2359362542629242,0.7916173934936523,0.7916173934936523,1.0,1.0,-1.1343787908554075,0.4745181798934936,0.6598605513572693,0.2238191813230514,0.0,0.0,0.3166670203208923,35.38418960571289,31.0,-0.8794535398483276,-7419.349609375,151.1238250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50128173828125,305.80975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.130859375,18000.0,0.0,0.0,0.1743672490119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302591353654861,0.2302636206150055,-4.477742550079711e-06,0.0,0.0001769605878507,0.0,0.0,9.789265632629396,0.0,0.0,0.0,0.2931648194789886,4.0,0.0,1.0
734580,293.1742858886719,297.1499938964844,293.1499938964844,0.0870872512459755,-2284.072509765625,304.1512756347656,0.8414261341094971,0.1908090114593505,0.1725765913724899,293.5044250488281,297.1499938964844,293.1499938964844,0.0088762836530804,-602.5821533203125,301.5238952636719,0.5305052399635315,0.050000000745058,0.048401590436697,293.2016296386719,297.1499938964844,293.1499938964844,0.1843142062425613,-2905.593017578125,304.1550598144531,0.9423441886901855,0.2645066082477569,0.1855621486902237,293.165771484375,297.1499938964844,293.1499938964844,0.2356673032045364,-4772.291015625,304.1878662109375,0.9990000128746032,0.3823910653591156,0.3040117919445038,293.2171936035156,297.1499938964844,293.1499938964844,0.011871762573719,-3348.13818359375,303.26824951171875,0.5305052399635315,0.050000000745058,0.2295963019132614,291.2079467773437,291.1499938964844,272.6350402832031,269.6368713378906,284.7386474609375,293.4297790527344,291.2061767578125,1.0,0.2342020720243454,0.7915146350860596,0.7915146350860596,1.0,1.0,-1.128290057182312,0.4716125726699829,0.6566775441169739,0.2228496819734573,0.0,0.0,0.3096913695335388,34.615989685058594,34.0,-15.132555961608888,-7323.259765625,147.9562225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64190673828125,305.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.40234375,18000.0,0.0,0.0,0.1712706387042999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235946804285049,0.2235991358757019,-4.458549938135548e-06,0.0,0.0001738179271342,0.0,0.0,9.442468643188477,0.0,0.0,0.0,0.2917346358299255,4.0,0.0,1.0
734640,293.1742858886719,297.1499938964844,293.1499938964844,0.0870872512459755,-2284.072509765625,304.1512756347656,0.8414261341094971,0.1908090114593505,0.1725765913724899,293.5044250488281,297.1499938964844,293.1499938964844,0.0088762836530804,-602.5821533203125,301.5238952636719,0.5305052399635315,0.050000000745058,0.048401590436697,293.2016296386719,297.1499938964844,293.1499938964844,0.1843142062425613,-2905.593017578125,304.1550598144531,0.9423441886901855,0.2645066082477569,0.1855621486902237,293.165771484375,297.1499938964844,293.1499938964844,0.2356673032045364,-4772.291015625,304.1878662109375,0.9990000128746032,0.3823910653591156,0.3040117919445038,293.2171936035156,297.1499938964844,293.1499938964844,0.011871762573719,-3348.13818359375,303.26824951171875,0.5305052399635315,0.050000000745058,0.2295963019132614,291.2079467773437,291.1499938964844,272.6350402832031,269.6368713378906,284.7386474609375,293.4297790527344,291.2061767578125,1.0,0.2342020720243454,0.7915146350860596,0.7915146350860596,1.0,1.0,-1.128290057182312,0.4716125726699829,0.6566775441169739,0.2228496819734573,0.0,0.0,0.3096913695335388,34.615989685058594,34.0,-15.132555961608888,-7323.259765625,147.9562225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64190673828125,305.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.40234375,18000.0,0.0,0.0,0.1712706387042999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235946804285049,0.2235991358757019,-4.458549938135548e-06,0.0,0.0001738179271342,0.0,0.0,9.442468643188477,0.0,0.0,0.0,0.2917346358299255,4.0,0.0,1.0
734700,293.17535400390625,297.1499938964844,293.1499938964844,0.0869218856096267,-2280.720703125,304.1513366699219,0.8413317799568176,0.190296471118927,0.1721847653388977,293.5064392089844,297.1499938964844,293.1499938964844,0.0087875220924615,-599.0283813476562,301.4555358886719,0.5309019684791565,0.050000000745058,0.0483978651463985,293.1999816894531,297.1499938964844,293.1499938964844,0.1841704994440078,-2904.014892578125,304.1543884277344,0.942612886428833,0.2641747295856476,0.1853456944227218,293.1556396484375,297.1499938964844,293.1499938964844,0.2350444942712783,-4764.22265625,304.1820983886719,0.9990000128746032,0.3841858208179474,0.3034292459487915,293.2157897949219,297.1499938964844,293.1499938964844,0.0118623683229088,-3347.900390625,303.2597961425781,0.5309019684791565,0.050000000745058,0.2295786440372467,291.1993408203125,291.1499938964844,272.6561279296875,269.6546936035156,284.7470092773437,293.4256896972656,291.1974182128906,1.0,0.2339131534099578,0.7914632558822632,0.7914632558822632,1.0,1.0,-1.1268343925476074,0.4709114134311676,0.6559230089187622,0.2226262688636779,0.0,0.0,0.3072580099105835,34.50469207763672,34.0,-19.795185089111328,-7291.41064453125,147.34213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7043762207031,305.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.173828125,18000.0,0.0,0.0,0.1695982813835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211573272943496,0.2211617827415466,-4.45119985670317e-06,0.0,0.0001721207081573,0.0,0.0,9.316097259521484,0.0,0.0,0.0,0.2912105619907379,4.0,0.0,1.0
734760,293.1764221191406,297.1499938964844,293.1499938964844,0.0867026820778846,-2276.22216796875,304.1514892578125,0.8403401970863342,0.1897619664669037,0.1717125326395034,293.5087280273437,297.1499938964844,293.1499938964844,0.0086991759017109,-595.4456176757812,301.3860168457031,0.5306969881057739,0.050000000745058,0.0483997985720634,293.1988525390625,297.1499938964844,293.1499938964844,0.1839771866798401,-2901.76904296875,304.1539611816406,0.9417634606361388,0.2637626528739929,0.1850898116827011,293.1487121582031,297.1499938964844,293.1499938964844,0.2352574467658996,-4769.705078125,304.1758728027344,0.9990000128746032,0.385476291179657,0.3037300407886505,293.2146911621094,297.1499938964844,293.1499938964844,0.0118536502122879,-3347.791748046875,303.2507629394531,0.5306969881057739,0.050000000745058,0.2295878082513809,291.19097900390625,291.1499938964844,272.6771850585937,269.6725769042969,284.7565612792969,293.42535400390625,291.18927001953125,1.0,0.2339603453874588,0.7913610935211182,0.7913610935211182,1.0,1.0,-1.1263340711593628,0.4706571400165558,0.6556769609451294,0.2225542515516281,0.0,0.0,0.3053701221942901,34.54802703857422,37.0,-21.080034255981445,-7268.82177734375,147.2877960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7579040527344,305.8418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.375,18000.0,0.0,0.0,0.1678991019725799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193073183298111,0.2193117588758468,-4.4454168346419465e-06,0.0,0.0001703962334431,0.0,0.0,9.220178604125977,0.0,0.0,0.0,0.290808230638504,4.0,0.0,1.0
