time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734820,293.1775207519531,297.1499938964844,293.1499938964844,0.0863048732280731,-2268.06787109375,304.1516418457031,0.8365926146507263,0.1888700276613235,0.1708679795265197,293.5140380859375,297.1499938964844,293.1499938964844,0.0085238106548786,-588.1726684570312,301.2441101074219,0.5287825465202332,0.050000000745058,0.0484180599451065,293.1983642578125,297.1499938964844,293.1499938964844,0.1833414882421493,-2893.99951171875,304.1537170410156,0.9370532035827636,0.2626301050186157,0.1843898147344589,293.1440734863281,297.1499938964844,293.1499938964844,0.237808883190155,-4814.8994140625,304.1629943847656,0.9990000128746032,0.3864689469337463,0.306567519903183,293.2132873535156,297.1499938964844,293.1499938964844,0.0118363229557871,-3347.566162109375,303.231201171875,0.5287825465202332,0.050000000745058,0.2296744436025619,291.1763916015625,291.1499938964844,272.7190856933594,269.70867919921875,284.7779541015625,293.433349609375,291.1748352050781,1.0,0.2349417358636856,0.7911568284034729,0.7911568284034729,1.0,1.0,-1.1280105113983154,0.4714137017726898,0.6565968990325928,0.2228487730026245,0.0,0.0,0.3028447329998016,35.03144454956055,40.0,-20.5078182220459,-7240.37939453125,148.67689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8313293457031,305.8523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.955078125,18000.0,0.0,0.0,0.1645713746547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167845517396927,0.2167889922857284,-4.437467850948451e-06,0.0,0.0001670190249569,0.0,0.0,9.089834213256836,0.0,0.0,0.0,0.290260374546051,4.0,0.0,1.0
734880,293.1775207519531,297.1499938964844,293.1499938964844,0.0863048732280731,-2268.06787109375,304.1516418457031,0.8365926146507263,0.1888700276613235,0.1708679795265197,293.5140380859375,297.1499938964844,293.1499938964844,0.0085238106548786,-588.1726684570312,301.2441101074219,0.5287825465202332,0.050000000745058,0.0484180599451065,293.1983642578125,297.1499938964844,293.1499938964844,0.1833414882421493,-2893.99951171875,304.1537170410156,0.9370532035827636,0.2626301050186157,0.1843898147344589,293.1440734863281,297.1499938964844,293.1499938964844,0.237808883190155,-4814.8994140625,304.1629943847656,0.9990000128746032,0.3864689469337463,0.306567519903183,293.2132873535156,297.1499938964844,293.1499938964844,0.0118363229557871,-3347.566162109375,303.231201171875,0.5287825465202332,0.050000000745058,0.2296744436025619,291.1763916015625,291.1499938964844,272.7190856933594,269.70867919921875,284.7779541015625,293.433349609375,291.1748352050781,1.0,0.2349417358636856,0.7911568284034729,0.7911568284034729,1.0,1.0,-1.1280105113983154,0.4714137017726898,0.6565968990325928,0.2228487730026245,0.0,0.0,0.3028447329998016,35.03144454956055,40.0,-20.5078182220459,-7240.37939453125,148.67689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8313293457031,305.8523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.955078125,18000.0,0.0,0.0,0.1645713746547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167845517396927,0.2167889922857284,-4.437467850948451e-06,0.0,0.0001670190249569,0.0,0.0,9.089834213256836,0.0,0.0,0.0,0.290260374546051,4.0,0.0,1.0
734940,293.1766967773437,297.1499938964844,293.1499938964844,0.0860883444547653,-2263.7529296875,304.1514587402344,0.8313156366348267,0.1883346736431121,0.1703340113162994,293.5201110839844,297.1499938964844,293.1499938964844,0.0083505539223551,-580.8038940429688,301.0980529785156,0.5252989530563354,0.050000000745058,0.0484526492655277,293.2001037597656,297.1499938964844,293.1499938964844,0.1823472827672958,-2881.579833984375,304.1541442871094,0.9288917779922484,0.2610569596290588,0.1833987385034561,293.1505126953125,297.1499938964844,293.1499938964844,0.242777869105339,-4898.64013671875,304.1504211425781,0.9990000128746032,0.3853374123573303,0.3118724524974823,293.2129211425781,297.1499938964844,293.1499938964844,0.0118197044357657,-3347.58056640625,303.2093200683594,0.5252989530563354,0.050000000745058,0.2298385053873062,291.1627197265625,291.1499938964844,272.7607421875,269.7450866699219,284.8016052246094,293.45074462890625,291.1613464355469,1.0,0.2369272708892822,0.7909526228904724,0.7909526228904724,1.0,1.0,-1.1327848434448242,0.4736337065696716,0.6591511368751526,0.2236571460962295,0.0,0.0,0.3020777404308319,35.96564483642578,43.0,-19.098237991333008,-7231.419921875,151.80064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8552551269531,305.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1615433990955352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157385349273681,0.2157429754734039,-4.433323738339823e-06,0.0,0.0001639460097067,0.0,0.0,9.034324645996094,0.0,0.0,0.0,0.2900193631649017,4.0,0.0,1.0
735000,293.1766967773437,297.1499938964844,293.1499938964844,0.0860883444547653,-2263.7529296875,304.1514587402344,0.8313156366348267,0.1883346736431121,0.1703340113162994,293.5201110839844,297.1499938964844,293.1499938964844,0.0083505539223551,-580.8038940429688,301.0980529785156,0.5252989530563354,0.050000000745058,0.0484526492655277,293.2001037597656,297.1499938964844,293.1499938964844,0.1823472827672958,-2881.579833984375,304.1541442871094,0.9288917779922484,0.2610569596290588,0.1833987385034561,293.1505126953125,297.1499938964844,293.1499938964844,0.242777869105339,-4898.64013671875,304.1504211425781,0.9990000128746032,0.3853374123573303,0.3118724524974823,293.2129211425781,297.1499938964844,293.1499938964844,0.0118197044357657,-3347.58056640625,303.2093200683594,0.5252989530563354,0.050000000745058,0.2298385053873062,291.1627197265625,291.1499938964844,272.7607421875,269.7450866699219,284.8016052246094,293.45074462890625,291.1613464355469,1.0,0.2369272708892822,0.7909526228904724,0.7909526228904724,1.0,1.0,-1.1327848434448242,0.4736337065696716,0.6591511368751526,0.2236571460962295,0.0,0.0,0.3020777404308319,35.96564483642578,43.0,-19.098237991333008,-7231.419921875,151.80064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8552551269531,305.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1615433990955352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157385349273681,0.2157429754734039,-4.433323738339823e-06,0.0,0.0001639460097067,0.0,0.0,9.034324645996094,0.0,0.0,0.0,0.2900193631649017,4.0,0.0,1.0
735060,293.17486572265625,297.1499938964844,293.1499938964844,0.0860442519187927,-2263.072265625,304.1510314941406,0.8250029683113098,0.1880305856466293,0.1700913608074188,293.5268249511719,297.1499938964844,293.1499938964844,0.008178231306374,-573.2798461914062,300.9481201171875,0.5207119584083557,0.050000000745058,0.0485011488199234,293.2035827636719,297.1499938964844,293.1499938964844,0.1809943914413452,-2864.53515625,304.155029296875,0.9180998206138612,0.2590803503990173,0.1821222007274627,293.1664733886719,297.1499938964844,293.1499938964844,0.2497411519289016,-5013.58251953125,304.1387023925781,0.9990000128746032,0.382104218006134,0.3191631734371185,293.2134094238281,297.1499938964844,293.1499938964844,0.011802758090198,-3347.656494140625,303.1851806640625,0.5207119584083557,0.050000000745058,0.2300685793161392,291.1500244140625,291.1499938964844,272.8021850585937,269.78179931640625,284.8208312988281,293.46484375,291.1485900878906,1.0,0.2397300004959106,0.7906271815299988,0.7906271815299988,1.0,1.0,-1.1400458812713623,0.4770140647888183,0.663031816482544,0.2248762995004654,0.0,0.0,0.3029175698757171,37.28272247314453,46.0,-18.57659912109375,-7240.4560546875,156.39617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8287658691406,305.8177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.076171875,18000.0,0.0,0.0,0.1590258330106735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216043084859848,0.2160475105047226,-4.432563855516492e-06,0.0,0.0001613909989828,0.0,0.0,9.046621322631836,0.0,0.0,0.0,0.2900544703006744,4.0,0.0,1.0
735120,293.17486572265625,297.1499938964844,293.1499938964844,0.0860442519187927,-2263.072265625,304.1510314941406,0.8250029683113098,0.1880305856466293,0.1700913608074188,293.5268249511719,297.1499938964844,293.1499938964844,0.008178231306374,-573.2798461914062,300.9481201171875,0.5207119584083557,0.050000000745058,0.0485011488199234,293.2035827636719,297.1499938964844,293.1499938964844,0.1809943914413452,-2864.53515625,304.155029296875,0.9180998206138612,0.2590803503990173,0.1821222007274627,293.1664733886719,297.1499938964844,293.1499938964844,0.2497411519289016,-5013.58251953125,304.1387023925781,0.9990000128746032,0.382104218006134,0.3191631734371185,293.2134094238281,297.1499938964844,293.1499938964844,0.011802758090198,-3347.656494140625,303.1851806640625,0.5207119584083557,0.050000000745058,0.2300685793161392,291.1500244140625,291.1499938964844,272.8021850585937,269.78179931640625,284.8208312988281,293.46484375,291.1485900878906,1.0,0.2397300004959106,0.7906271815299988,0.7906271815299988,1.0,1.0,-1.1400458812713623,0.4770140647888183,0.663031816482544,0.2248762995004654,0.0,0.0,0.3029175698757171,37.28272247314453,46.0,-18.57659912109375,-7240.4560546875,156.39617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8287658691406,305.8177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.076171875,18000.0,0.0,0.0,0.1590258330106735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216043084859848,0.2160475105047226,-4.432563855516492e-06,0.0,0.0001613909989828,0.0,0.0,9.046621322631836,0.0,0.0,0.0,0.2900544703006744,4.0,0.0,1.0
735180,293.174560546875,297.1499938964844,293.1499938964844,0.0859281867742538,-2260.868896484375,304.1509094238281,0.8173419237136841,0.1874677538871765,0.1697107255458831,293.5340576171875,297.1499938964844,293.1499938964844,0.0080092865973711,-565.7560424804688,300.7938232421875,0.5154058337211609,0.050000000745058,0.0485620275139808,293.20611572265625,297.1499938964844,293.1499938964844,0.1796085983514785,-2847.121337890625,304.1556396484375,0.9062443971633912,0.2572067975997925,0.1808111518621444,293.1910705566406,297.1499938964844,293.1499938964844,0.2584396302700043,-5155.09521484375,304.1280212402344,0.9990000128746032,0.3767152428627014,0.3280853927135467,293.2146301269531,297.1499938964844,293.1499938964844,0.0117876734584569,-3348.3369140625,303.15875244140625,0.5154058337211609,0.050000000745058,0.2303573489189148,291.1359558105469,291.1499938964844,272.8434143066406,269.8187561035156,284.8328552246094,293.46929931640625,291.1346130371094,1.0,0.24318827688694,0.7903017997741699,0.7903017997741699,1.0,1.0,-1.1491434574127195,0.4812577068805694,0.6678857803344727,0.2264218032360077,0.0,0.0,0.3057436048984527,38.93661880493164,34.0,-18.638490676879883,-7270.99951171875,162.23611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7540588378906,305.7759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2578125,18000.0,0.0,0.0,0.1571935415267944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179255783557891,0.2179300040006637,-4.435287792148301e-06,0.0,0.0001595314533915,0.0,0.0,9.137296676635742,0.0,0.0,0.0,0.2904050052165985,4.0,0.0,1.0
735240,293.174560546875,297.1499938964844,293.1499938964844,0.0859281867742538,-2260.868896484375,304.1509094238281,0.8173419237136841,0.1874677538871765,0.1697107255458831,293.5340576171875,297.1499938964844,293.1499938964844,0.0080092865973711,-565.7560424804688,300.7938232421875,0.5154058337211609,0.050000000745058,0.0485620275139808,293.20611572265625,297.1499938964844,293.1499938964844,0.1796085983514785,-2847.121337890625,304.1556396484375,0.9062443971633912,0.2572067975997925,0.1808111518621444,293.1910705566406,297.1499938964844,293.1499938964844,0.2584396302700043,-5155.09521484375,304.1280212402344,0.9990000128746032,0.3767152428627014,0.3280853927135467,293.2146301269531,297.1499938964844,293.1499938964844,0.0117876734584569,-3348.3369140625,303.15875244140625,0.5154058337211609,0.050000000745058,0.2303573489189148,291.1359558105469,291.1499938964844,272.8434143066406,269.8187561035156,284.8328552246094,293.46929931640625,291.1346130371094,1.0,0.24318827688694,0.7903017997741699,0.7903017997741699,1.0,1.0,-1.1491434574127195,0.4812577068805694,0.6678857803344727,0.2264218032360077,0.0,0.0,0.3057436048984527,38.93661880493164,34.0,-18.638490676879883,-7270.99951171875,162.23611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7540588378906,305.7759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2578125,18000.0,0.0,0.0,0.1571935415267944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179255783557891,0.2179300040006637,-4.435287792148301e-06,0.0,0.0001595314533915,0.0,0.0,9.137296676635742,0.0,0.0,0.0,0.2904050052165985,4.0,0.0,1.0
735300,293.1747436523437,297.1499938964844,293.1499938964844,0.0857746824622154,-2257.684326171875,304.1510314941406,0.816867470741272,0.1871205866336822,0.1694134920835495,293.5377502441406,297.1499938964844,293.1499938964844,0.007916871458292,-561.4197998046875,300.71612548828125,0.5153903365135193,0.050000000745058,0.0485622026026248,293.206787109375,297.1499938964844,293.1499938964844,0.1789219379425048,-2838.450439453125,304.1558532714844,0.9051387906074524,0.2563672661781311,0.180206760764122,293.2042236328125,297.1499938964844,293.1499938964844,0.2587474584579468,-5158.61328125,304.131591796875,0.9990000128746032,0.3736126720905304,0.3281122148036957,293.2153625488281,297.1499938964844,293.1499938964844,0.0117645896971225,-3345.648681640625,303.145263671875,0.5153903365135193,0.050000000745058,0.2303581833839416,291.1316223144531,291.1499938964844,272.86395263671875,269.8373107910156,284.8454895019531,293.4736633300781,291.1318664550781,1.0,0.2426962852478027,0.7901391386985779,0.7901391386985779,1.0,1.0,-1.148101568222046,0.480692982673645,0.6674085259437561,0.2263858616352081,0.0,0.0,0.3074352741241455,38.932395935058594,34.0,-9.307051658630373,-7276.81982421875,161.92385864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005615234375,305.764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.421875,18000.0,0.0,0.0,0.1565725654363632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219357892870903,0.2193623334169387,-4.438086762093008e-06,0.0,0.0001589012535987,0.0,0.0,9.20790672302246,0.0,0.0,0.0,0.2906814217567444,4.0,0.0,1.0
735360,293.17498779296875,297.1499938964844,293.1499938964844,0.0854958146810531,-2251.66650390625,304.1513366699219,0.819053053855896,0.1867556124925613,0.1690714657306671,293.5414428710937,297.1499938964844,293.1499938964844,0.0078152334317564,-556.3128051757812,300.6405944824219,0.5173870921134949,0.050000000745058,0.0485386438667774,293.20721435546875,297.1499938964844,293.1499938964844,0.1780811250209808,-2827.637451171875,304.1563415527344,0.9074789881706238,0.2555631101131439,0.1796167939901352,293.212890625,297.1499938964844,293.1499938964844,0.2555899322032928,-5105.51171875,304.1407165527344,0.9990000128746032,0.3712187707424164,0.3246883451938629,293.2161560058594,297.1499938964844,293.1499938964844,0.0117210717871785,-3338.397216796875,303.13238525390625,0.5173870921134949,0.050000000745058,0.2302464246749878,291.1380920410156,291.1499938964844,272.8844299316406,269.8558959960937,284.85968017578125,293.4723815917969,291.14044189453125,1.0,0.2409861236810684,0.7899405360221863,0.7899405360221863,1.0,1.0,-1.1427136659622192,0.4780561029911041,0.6646575927734375,0.2256612628698349,0.0,0.0,0.3076364994049072,38.27487182617188,25.0,8.996756553649902,-7261.88525390625,159.08482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6412658691406,305.7542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.294921875,18000.0,0.0,0.0,0.1561237871646881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202425897121429,0.2202470302581787,-4.441097189555876e-06,0.0,0.000158445793204,0.0,0.0,9.254164695739746,0.0,0.0,0.0,0.2908638119697571,4.0,0.0,1.0
735420,293.17547607421875,297.1499938964844,293.1499938964844,0.084797516465187,-2236.490966796875,304.15203857421875,0.8278002142906189,0.1860224455595016,0.1683335602283477,293.5489196777344,297.1499938964844,293.1499938964844,0.0076011391356587,-545.0714721679688,300.4915771484375,0.5249323844909668,0.050000000745058,0.0484564080834388,293.2025146484375,297.1499938964844,293.1499938964844,0.1767480224370956,-2810.413330078125,304.1563720703125,0.919302761554718,0.2550448775291443,0.1788938194513321,293.2133178710937,297.1499938964844,293.1499938964844,0.2438621371984481,-4911.3974609375,304.1634826660156,0.9990000128746032,0.3694917857646942,0.3124421238899231,293.2176208496094,297.1499938964844,293.1499938964844,0.0116098206490278,-3318.42919921875,303.10760498046875,0.5249323844909668,0.050000000745058,0.2298563420772552,291.16473388671875,291.1499938964844,272.9252624511719,269.89324951171875,284.90777587890625,293.4901123046875,291.1678161621094,1.0,0.2355696707963943,0.7895433902740479,0.7895433902740479,1.0,1.0,-1.125697135925293,0.4697959423065185,0.6559011340141296,0.223297894001007,0.0,0.0,0.3039485514163971,35.99871826171875,28.0,31.50872802734375,-7151.82373046875,149.89022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53076171875,305.6995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.794921875,18000.0,0.0,0.0,0.155494138598442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218336284160614,0.2183407247066497,-4.440916654857574e-06,0.0,0.0001578067895025,0.0,0.0,9.167078971862791,0.0,0.0,0.0,0.2905504703521728,4.0,0.0,1.0
735480,293.17547607421875,297.1499938964844,293.1499938964844,0.084797516465187,-2236.490966796875,304.15203857421875,0.8278002142906189,0.1860224455595016,0.1683335602283477,293.5489196777344,297.1499938964844,293.1499938964844,0.0076011391356587,-545.0714721679688,300.4915771484375,0.5249323844909668,0.050000000745058,0.0484564080834388,293.2025146484375,297.1499938964844,293.1499938964844,0.1767480224370956,-2810.413330078125,304.1563720703125,0.919302761554718,0.2550448775291443,0.1788938194513321,293.2133178710937,297.1499938964844,293.1499938964844,0.2438621371984481,-4911.3974609375,304.1634826660156,0.9990000128746032,0.3694917857646942,0.3124421238899231,293.2176208496094,297.1499938964844,293.1499938964844,0.0116098206490278,-3318.42919921875,303.10760498046875,0.5249323844909668,0.050000000745058,0.2298563420772552,291.16473388671875,291.1499938964844,272.9252624511719,269.89324951171875,284.90777587890625,293.4901123046875,291.1678161621094,1.0,0.2355696707963943,0.7895433902740479,0.7895433902740479,1.0,1.0,-1.125697135925293,0.4697959423065185,0.6559011340141296,0.223297894001007,0.0,0.0,0.3039485514163971,35.99871826171875,28.0,31.50872802734375,-7151.82373046875,149.89022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53076171875,305.6995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.794921875,18000.0,0.0,0.0,0.155494138598442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218336284160614,0.2183407247066497,-4.440916654857574e-06,0.0,0.0001578067895025,0.0,0.0,9.167078971862791,0.0,0.0,0.0,0.2905504703521728,4.0,0.0,1.0
735540,293.1757507324219,297.1499938964844,293.1499938964844,0.0842088162899017,-2223.823486328125,304.15234375,0.8336302042007446,0.185321569442749,0.1676473766565323,293.556396484375,297.1499938964844,293.1499938964844,0.0073989829979836,-534.3834838867188,300.3384094238281,0.5303610563278198,0.050000000745058,0.0484030097723007,293.1932678222656,297.1499938964844,293.1499938964844,0.176726758480072,-2810.283935546875,304.1542663574219,0.9294147491455078,0.2555936276912689,0.1791599094867706,293.19793701171875,297.1499938964844,293.1499938964844,0.2357448786497116,-4778.6376953125,304.1720886230469,0.9990000128746032,0.3709904849529266,0.30422443151474,293.2186584472656,297.1499938964844,293.1499938964844,0.0115199759602546,-3302.88916015625,303.0829162597656,0.5303610563278198,0.050000000745058,0.229603037238121,291.1839294433594,291.1499938964844,272.96588134765625,269.93072509765625,284.9485778808594,293.5054016113281,291.1840515136719,1.0,0.2324343770742416,0.7891462445259094,0.7891462445259094,1.0,1.0,-1.114956021308899,0.4645326137542724,0.6504234075546265,0.2219069004058838,0.0,0.0,0.2977998256683349,34.52769088745117,31.0,18.45557975769043,-7016.923828125,144.14752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4602966308594,305.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5859375,18000.0,0.0,0.0,0.1548312604427337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134280800819397,0.2134325206279754,-4.431922207004391e-06,0.0,0.0001571340544614,0.0,0.0,8.92717456817627,0.0,0.0,0.0,0.2896212041378021,4.0,0.0,1.0
735600,293.1757507324219,297.1499938964844,293.1499938964844,0.0842088162899017,-2223.823486328125,304.15234375,0.8336302042007446,0.185321569442749,0.1676473766565323,293.556396484375,297.1499938964844,293.1499938964844,0.0073989829979836,-534.3834838867188,300.3384094238281,0.5303610563278198,0.050000000745058,0.0484030097723007,293.1932678222656,297.1499938964844,293.1499938964844,0.176726758480072,-2810.283935546875,304.1542663574219,0.9294147491455078,0.2555936276912689,0.1791599094867706,293.19793701171875,297.1499938964844,293.1499938964844,0.2357448786497116,-4778.6376953125,304.1720886230469,0.9990000128746032,0.3709904849529266,0.30422443151474,293.2186584472656,297.1499938964844,293.1499938964844,0.0115199759602546,-3302.88916015625,303.0829162597656,0.5303610563278198,0.050000000745058,0.229603037238121,291.1839294433594,291.1499938964844,272.96588134765625,269.93072509765625,284.9485778808594,293.5054016113281,291.1840515136719,1.0,0.2324343770742416,0.7891462445259094,0.7891462445259094,1.0,1.0,-1.114956021308899,0.4645326137542724,0.6504234075546265,0.2219069004058838,0.0,0.0,0.2977998256683349,34.52769088745117,31.0,18.45557975769043,-7016.923828125,144.14752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4602966308594,305.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5859375,18000.0,0.0,0.0,0.1548312604427337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134280800819397,0.2134325206279754,-4.431922207004391e-06,0.0,0.0001571340544614,0.0,0.0,8.92717456817627,0.0,0.0,0.0,0.2896212041378021,4.0,0.0,1.0
735660,293.17724609375,297.1499938964844,293.1499938964844,0.0837812200188636,-2214.93212890625,304.1522827148437,0.835475504398346,0.1843765377998352,0.1669029146432876,293.563720703125,297.1499938964844,293.1499938964844,0.0072149420157074,-524.8637084960938,300.17633056640625,0.532756507396698,0.050000000745058,0.0483807660639286,293.1867370605469,297.1499938964844,293.1499938964844,0.1770233213901519,-2814.41943359375,304.1523742675781,0.934039294719696,0.2558233141899109,0.1793808788061142,293.1830444335937,297.1499938964844,293.1499938964844,0.2323591709136963,-4724.865234375,304.170166015625,0.9990000128746032,0.3728071451187134,0.3007354140281677,293.21954345703125,297.1499938964844,293.1499938964844,0.0114641590043902,-3295.296875,303.0563049316406,0.532756507396698,0.050000000745058,0.2294975370168686,291.1797180175781,291.1499938964844,273.0063171386719,269.9682922363281,284.970703125,293.5007629394531,291.1786193847656,1.0,0.2310428023338318,0.7890220880508423,0.7890220880508423,1.0,1.0,-1.1099849939346311,0.4620323777198791,0.6479526162147522,0.2214707136154174,0.0,0.0,0.2940101325511932,33.91449737548828,34.0,-2.4468908309936523,-6930.376953125,141.6503448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4260559082031,305.5348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.259765625,18000.0,0.0,0.0,0.1540089249610901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098392099142074,0.209843635559082,-4.422107394930208e-06,0.0,0.0001562994875712,0.0,0.0,8.746814727783203,0.0,0.0,0.0,0.2888855040073395,4.0,0.0,1.0
735720,293.17724609375,297.1499938964844,293.1499938964844,0.0837812200188636,-2214.93212890625,304.1522827148437,0.835475504398346,0.1843765377998352,0.1669029146432876,293.563720703125,297.1499938964844,293.1499938964844,0.0072149420157074,-524.8637084960938,300.17633056640625,0.532756507396698,0.050000000745058,0.0483807660639286,293.1867370605469,297.1499938964844,293.1499938964844,0.1770233213901519,-2814.41943359375,304.1523742675781,0.934039294719696,0.2558233141899109,0.1793808788061142,293.1830444335937,297.1499938964844,293.1499938964844,0.2323591709136963,-4724.865234375,304.170166015625,0.9990000128746032,0.3728071451187134,0.3007354140281677,293.21954345703125,297.1499938964844,293.1499938964844,0.0114641590043902,-3295.296875,303.0563049316406,0.532756507396698,0.050000000745058,0.2294975370168686,291.1797180175781,291.1499938964844,273.0063171386719,269.9682922363281,284.970703125,293.5007629394531,291.1786193847656,1.0,0.2310428023338318,0.7890220880508423,0.7890220880508423,1.0,1.0,-1.1099849939346311,0.4620323777198791,0.6479526162147522,0.2214707136154174,0.0,0.0,0.2940101325511932,33.91449737548828,34.0,-2.4468908309936523,-6930.376953125,141.6503448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4260559082031,305.5348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.259765625,18000.0,0.0,0.0,0.1540089249610901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098392099142074,0.209843635559082,-4.422107394930208e-06,0.0,0.0001562994875712,0.0,0.0,8.746814727783203,0.0,0.0,0.0,0.2888855040073395,4.0,0.0,1.0
735780,293.1811218261719,297.1499938964844,293.1499938964844,0.0830772295594215,-2200.30078125,304.1526794433594,0.833143949508667,0.182897999882698,0.1656320244073867,293.57080078125,297.1499938964844,293.1499938964844,0.0070406598970294,-515.7664794921875,300.0101928710937,0.5324825644493103,0.050000000745058,0.04838328063488,293.18341064453125,297.1499938964844,293.1499938964844,0.1770645081996917,-2815.212158203125,304.15155029296875,0.9333884119987488,0.2555732131004333,0.1792939603328704,293.1750793457031,297.1499938964844,293.1499938964844,0.2326680123805999,-4732.28125,304.162841796875,0.9990000128746032,0.3735998272895813,0.301130473613739,293.2204284667969,297.1499938964844,293.1499938964844,0.0114228418096899,-3290.8017578125,303.02886962890625,0.5324825644493103,0.050000000745058,0.2295094579458236,291.1690673828125,291.1499938964844,273.04656982421875,270.00592041015625,284.9888916015625,293.49615478515625,291.1679992675781,1.0,0.2310815453529358,0.7888978719711304,0.7888978719711304,1.0,1.0,-1.1088454723358154,0.4613511562347412,0.6474943161010742,0.2216376215219497,0.0,0.0,0.2921887040138244,33.973114013671875,37.0,-11.200240135192873,-6885.80224609375,141.45655822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4056701660156,305.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.513671875,18000.0,0.0,0.0,0.1531510353088379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079776525497436,0.207982063293457,-4.416053343447857e-06,0.0,0.0001554288319312,0.0,0.0,8.65192985534668,0.0,0.0,0.0,0.288484513759613,4.0,0.0,1.0
735840,293.1811218261719,297.1499938964844,293.1499938964844,0.0830772295594215,-2200.30078125,304.1526794433594,0.833143949508667,0.182897999882698,0.1656320244073867,293.57080078125,297.1499938964844,293.1499938964844,0.0070406598970294,-515.7664794921875,300.0101928710937,0.5324825644493103,0.050000000745058,0.04838328063488,293.18341064453125,297.1499938964844,293.1499938964844,0.1770645081996917,-2815.212158203125,304.15155029296875,0.9333884119987488,0.2555732131004333,0.1792939603328704,293.1750793457031,297.1499938964844,293.1499938964844,0.2326680123805999,-4732.28125,304.162841796875,0.9990000128746032,0.3735998272895813,0.301130473613739,293.2204284667969,297.1499938964844,293.1499938964844,0.0114228418096899,-3290.8017578125,303.02886962890625,0.5324825644493103,0.050000000745058,0.2295094579458236,291.1690673828125,291.1499938964844,273.04656982421875,270.00592041015625,284.9888916015625,293.49615478515625,291.1679992675781,1.0,0.2310815453529358,0.7888978719711304,0.7888978719711304,1.0,1.0,-1.1088454723358154,0.4613511562347412,0.6474943161010742,0.2216376215219497,0.0,0.0,0.2921887040138244,33.973114013671875,37.0,-11.200240135192873,-6885.80224609375,141.45655822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4056701660156,305.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.513671875,18000.0,0.0,0.0,0.1531510353088379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079776525497436,0.207982063293457,-4.416053343447857e-06,0.0,0.0001554288319312,0.0,0.0,8.65192985534668,0.0,0.0,0.0,0.288484513759613,4.0,0.0,1.0
735900,293.1824645996094,297.1499938964844,293.1499938964844,0.08272635191679,-2193.01025390625,304.15283203125,0.8309988379478455,0.1822424978017807,0.1650128215551376,293.57427978515625,297.1499938964844,293.1499938964844,0.0069553833454847,-511.2259826660156,299.9265441894531,0.5315381288528442,0.050000000745058,0.0483920015394687,293.18280029296875,297.1499938964844,293.1499938964844,0.1769360899925232,-2813.6455078125,304.1514892578125,0.9314165115356444,0.2552708387374878,0.1791317611932754,293.17462158203125,297.1499938964844,293.1499938964844,0.233910396695137,-4753.787109375,304.15826416015625,0.9990000128746032,0.3733755648136139,0.3025001585483551,293.2209167480469,297.1499938964844,293.1499938964844,0.0114037515595555,-3288.77880859375,303.0149230957031,0.5315381288528442,0.050000000745058,0.2295508086681366,291.1645202636719,291.1499938964844,273.066650390625,270.0247497558594,284.9996032714844,293.4991455078125,291.1635437011719,1.0,0.2315568327903747,0.7888358235359192,0.7888358235359192,1.0,1.0,-1.1096110343933103,0.4616447687149048,0.6479662656784058,0.2219288200139999,0.0,0.0,0.2916812598705292,34.20694732666016,37.0,-12.007475852966309,-6873.18994140625,142.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3957824707031,305.4781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.966796875,18000.0,0.0,0.0,0.1527486741542816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074588388204574,0.2074632495641708,-4.414284376252908e-06,0.0,0.000155020476086,0.0,0.0,8.625395774841309,0.0,0.0,0.0,0.2883705794811249,4.0,0.0,1.0
735960,293.18310546875,297.1499938964844,293.1499938964844,0.0824312567710876,-2186.902587890625,304.1528625488281,0.8284642100334167,0.181704968214035,0.1644871234893798,293.57769775390625,297.1499938964844,293.1499938964844,0.0068711023777723,-506.686279296875,299.8423767089844,0.530163586139679,0.050000000745058,0.048404898494482,293.1828308105469,297.1499938964844,293.1499938964844,0.1767144501209259,-2810.864013671875,304.1516418457031,0.9285265207290648,0.2548532783985138,0.1788918524980545,293.17657470703125,297.1499938964844,293.1499938964844,0.2357693910598755,-4785.287109375,304.15338134765625,0.9990000128746032,0.3726851940155029,0.3045156300067901,293.2214660644531,297.1499938964844,293.1499938964844,0.0113855917006731,-3286.927734375,303.00079345703125,0.530163586139679,0.050000000745058,0.2296119928359985,291.1601257324219,291.1499938964844,273.086669921875,270.0435791015625,285.0111694335937,293.50506591796875,291.1591796875,1.0,0.2322959005832672,0.7887158393859863,0.7887158393859863,1.0,1.0,-1.1111996173858645,0.4623236656188965,0.648875892162323,0.2223421782255172,0.0,0.0,0.2914462089538574,34.556251525878906,40.0,-12.23357105255127,-6865.416015625,143.18898010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847045898437,305.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1523787379264831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071464359760284,0.207150861620903,-4.413070655573392e-06,0.0,0.0001546450366731,0.0,0.0,8.60915470123291,0.0,0.0,0.0,0.2882998883724212,4.0,0.0,1.0
736020,293.18218994140625,297.1499938964844,293.1499938964844,0.0820602625608444,-2179.308349609375,304.15252685546875,0.8226268291473389,0.18104287981987,0.1638002246618271,293.5845031738281,297.1499938964844,293.1499938964844,0.0067051164805889,-497.58404541015625,299.672607421875,0.526371419429779,0.050000000745058,0.0484418608248233,293.1845397949219,297.1499938964844,293.1499938964844,0.1759867370128631,-2801.609619140625,304.1523132324219,0.9204227924346924,0.2536796629428863,0.1781816035509109,293.1875,297.1499938964844,293.1499938964844,0.2411077171564102,-4874.22021484375,304.14337158203125,0.9990000128746032,0.3698139786720276,0.3102193772792816,293.2227783203125,297.1499938964844,293.1499938964844,0.0113510685041546,-3283.545166015625,302.9716186523437,0.526371419429779,0.050000000745058,0.2297873347997665,291.1520080566406,291.1499938964844,273.1265869140625,270.0812072753906,285.0365905761719,293.5249938964844,291.1512145996094,1.0,0.2344767898321151,0.7884759902954102,0.7884759902954102,1.0,1.0,-1.1166224479675293,0.4647485613822937,0.6518739461898804,0.223517894744873,0.0,0.0,0.2917362153530121,35.56404495239258,43.0,-11.285676956176758,-6863.61572265625,146.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,305.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75390625,18000.0,0.0,0.0,0.1517767310142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071549445390701,0.2071593552827835,-4.412181169755058e-06,0.0,0.0001540340890642,0.0,0.0,8.607864379882812,0.0,0.0,0.0,0.2882849276065826,4.0,0.0,1.0
736080,293.18218994140625,297.1499938964844,293.1499938964844,0.0820602625608444,-2179.308349609375,304.15252685546875,0.8226268291473389,0.18104287981987,0.1638002246618271,293.5845031738281,297.1499938964844,293.1499938964844,0.0067051164805889,-497.58404541015625,299.672607421875,0.526371419429779,0.050000000745058,0.0484418608248233,293.1845397949219,297.1499938964844,293.1499938964844,0.1759867370128631,-2801.609619140625,304.1523132324219,0.9204227924346924,0.2536796629428863,0.1781816035509109,293.1875,297.1499938964844,293.1499938964844,0.2411077171564102,-4874.22021484375,304.14337158203125,0.9990000128746032,0.3698139786720276,0.3102193772792816,293.2227783203125,297.1499938964844,293.1499938964844,0.0113510685041546,-3283.545166015625,302.9716186523437,0.526371419429779,0.050000000745058,0.2297873347997665,291.1520080566406,291.1499938964844,273.1265869140625,270.0812072753906,285.0365905761719,293.5249938964844,291.1512145996094,1.0,0.2344767898321151,0.7884759902954102,0.7884759902954102,1.0,1.0,-1.1166224479675293,0.4647485613822937,0.6518739461898804,0.223517894744873,0.0,0.0,0.2917362153530121,35.56404495239258,43.0,-11.285676956176758,-6863.61572265625,146.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,305.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75390625,18000.0,0.0,0.0,0.1517767310142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071549445390701,0.2071593552827835,-4.412181169755058e-06,0.0,0.0001540340890642,0.0,0.0,8.607864379882812,0.0,0.0,0.0,0.2882849276065826,4.0,0.0,1.0
736140,293.1792297363281,297.1499938964844,293.1499938964844,0.0819765999913215,-2177.743896484375,304.1518249511719,0.816092312335968,0.1808303594589233,0.1635876297950744,293.5911560058594,297.1499938964844,293.1499938964844,0.0065420526079833,-488.42529296875,299.5009765625,0.5215656757354736,0.050000000745058,0.0484918989241123,293.1881103515625,297.1499938964844,293.1499938964844,0.1748912781476974,-2787.598388671875,304.15338134765625,0.9100898504257202,0.2520811557769775,0.1771790087223053,293.2071228027344,297.1499938964844,293.1499938964844,0.2482824176549911,-4991.99365234375,304.1336364746094,0.9990000128746032,0.3648998141288757,0.3177785277366638,293.224365234375,297.1499938964844,293.1499938964844,0.0113180475309491,-3280.42041015625,302.9413146972656,0.5215656757354736,0.050000000745058,0.2300246953964233,291.1449890136719,291.1499938964844,273.1663818359375,270.1187744140625,285.0600280761719,293.5467834472656,291.1441955566406,1.0,0.2374511063098907,0.7882360816001892,0.7882360816001892,1.0,1.0,-1.124581217765808,0.468380331993103,0.6562008261680603,0.2250920683145523,0.0,0.0,0.2928780615329742,36.93330383300781,31.0,-10.588236808776855,-6877.513671875,151.37088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.419921875,18000.0,0.0,0.0,0.151417538523674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078690826892852,0.2078734934329986,-4.413068381836638e-06,0.0,0.0001536695490358,0.0,0.0,8.641448020935059,0.0,0.0,0.0,0.2884122729301452,4.0,0.0,1.0
736200,293.1792297363281,297.1499938964844,293.1499938964844,0.0819765999913215,-2177.743896484375,304.1518249511719,0.816092312335968,0.1808303594589233,0.1635876297950744,293.5911560058594,297.1499938964844,293.1499938964844,0.0065420526079833,-488.42529296875,299.5009765625,0.5215656757354736,0.050000000745058,0.0484918989241123,293.1881103515625,297.1499938964844,293.1499938964844,0.1748912781476974,-2787.598388671875,304.15338134765625,0.9100898504257202,0.2520811557769775,0.1771790087223053,293.2071228027344,297.1499938964844,293.1499938964844,0.2482824176549911,-4991.99365234375,304.1336364746094,0.9990000128746032,0.3648998141288757,0.3177785277366638,293.224365234375,297.1499938964844,293.1499938964844,0.0113180475309491,-3280.42041015625,302.9413146972656,0.5215656757354736,0.050000000745058,0.2300246953964233,291.1449890136719,291.1499938964844,273.1663818359375,270.1187744140625,285.0600280761719,293.5467834472656,291.1441955566406,1.0,0.2374511063098907,0.7882360816001892,0.7882360816001892,1.0,1.0,-1.124581217765808,0.468380331993103,0.6562008261680603,0.2250920683145523,0.0,0.0,0.2928780615329742,36.93330383300781,31.0,-10.588236808776855,-6877.513671875,151.37088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.419921875,18000.0,0.0,0.0,0.151417538523674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078690826892852,0.2078734934329986,-4.413068381836638e-06,0.0,0.0001536695490358,0.0,0.0,8.641448020935059,0.0,0.0,0.0,0.2884122729301452,4.0,0.0,1.0
736260,293.1781311035156,297.1499938964844,293.1499938964844,0.0816786885261535,-2171.433349609375,304.1517333984375,0.8191984295845032,0.1803133487701416,0.1631944328546524,293.5975341796875,297.1499938964844,293.1499938964844,0.0063656149432063,-477.9771728515625,299.33172607421875,0.5244307518005371,0.050000000745058,0.0484616011381149,293.18902587890625,297.1499938964844,293.1499938964844,0.1735737472772598,-2770.59375,304.1544189453125,0.9130351543426514,0.2509158551692962,0.1761578023433685,293.22418212890625,297.1499938964844,293.1499938964844,0.2442689090967178,-4923.54736328125,304.1464233398437,0.9990000128746032,0.3599557876586914,0.3132250607013702,293.2259521484375,297.1499938964844,293.1499938964844,0.0112450839951634,-3268.751708984375,302.9115905761719,0.5244307518005371,0.050000000745058,0.2298809587955474,291.1488342285156,291.1499938964844,273.2059936523437,270.15625,285.0931396484375,293.5563049316406,291.1515808105469,1.0,0.2348587810993194,0.7878857851028442,0.7878857851028442,1.0,1.0,-1.1172186136245728,0.4646351933479309,0.6525834202766418,0.2244907319545745,0.0,0.0,0.2931914925575256,36.09348678588867,25.0,13.476472854614258,-6857.9541015625,147.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,305.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.151315376162529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087525874376297,0.2087570130825042,-4.415426246850984e-06,0.0,0.0001535658811917,0.0,0.0,8.685429573059082,0.0,0.0,0.0,0.2885797321796417,4.0,0.0,1.0
736320,293.1781311035156,297.1499938964844,293.1499938964844,0.0816786885261535,-2171.433349609375,304.1517333984375,0.8191984295845032,0.1803133487701416,0.1631944328546524,293.5975341796875,297.1499938964844,293.1499938964844,0.0063656149432063,-477.9771728515625,299.33172607421875,0.5244307518005371,0.050000000745058,0.0484616011381149,293.18902587890625,297.1499938964844,293.1499938964844,0.1735737472772598,-2770.59375,304.1544189453125,0.9130351543426514,0.2509158551692962,0.1761578023433685,293.22418212890625,297.1499938964844,293.1499938964844,0.2442689090967178,-4923.54736328125,304.1464233398437,0.9990000128746032,0.3599557876586914,0.3132250607013702,293.2259521484375,297.1499938964844,293.1499938964844,0.0112450839951634,-3268.751708984375,302.9115905761719,0.5244307518005371,0.050000000745058,0.2298809587955474,291.1488342285156,291.1499938964844,273.2059936523437,270.15625,285.0931396484375,293.5563049316406,291.1515808105469,1.0,0.2348587810993194,0.7878857851028442,0.7878857851028442,1.0,1.0,-1.1172186136245728,0.4646351933479309,0.6525834202766418,0.2244907319545745,0.0,0.0,0.2931914925575256,36.09348678588867,25.0,13.476472854614258,-6857.9541015625,147.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,305.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.151315376162529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087525874376297,0.2087570130825042,-4.415426246850984e-06,0.0,0.0001535658811917,0.0,0.0,8.685429573059082,0.0,0.0,0.0,0.2885797321796417,4.0,0.0,1.0
736380,293.1781005859375,297.1499938964844,293.1499938964844,0.0810235068202018,-2157.2802734375,304.1522521972656,0.8270156383514404,0.1796087920665741,0.1625179201364517,293.6036376953125,297.1499938964844,293.1499938964844,0.0061784680001437,-466.255615234375,299.1699523925781,0.5314900875091553,0.050000000745058,0.0483924448490142,293.1829833984375,297.1499938964844,293.1499938964844,0.1730001270771026,-2763.053466796875,304.1538391113281,0.9250546097755432,0.2511411309242248,0.1760484427213668,293.2218933105469,297.1499938964844,293.1499938964844,0.2340119332075119,-4752.9580078125,304.1647033691406,0.9990000128746032,0.358502447605133,0.3025702238082886,293.22723388671875,297.1499938964844,293.1499938964844,0.0111398128792643,-3249.1171875,302.8843688964844,0.5314900875091553,0.050000000745058,0.2295529246330261,291.1757507324219,291.1499938964844,273.2454833984375,270.1935729980469,285.1370849609375,293.5687866210937,291.1780700683594,1.0,0.2303497791290283,0.7875354886054993,0.7875354886054993,1.0,1.0,-1.103010654449463,0.4576193690299988,0.6453912258148193,0.2228816002607345,0.0,0.0,0.2878953218460083,34.19100570678711,28.0,28.633865356445312,-6755.13525390625,140.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,305.38824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.056640625,18000.0,0.0,0.0,0.151196151971817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055475860834121,0.2055519968271255,-4.412190719449427e-06,0.0,0.0001534448820166,0.0,0.0,8.536139488220215,0.0,0.0,0.0,0.2880212962627411,4.0,0.0,1.0
736440,293.1781005859375,297.1499938964844,293.1499938964844,0.0810235068202018,-2157.2802734375,304.1522521972656,0.8270156383514404,0.1796087920665741,0.1625179201364517,293.6036376953125,297.1499938964844,293.1499938964844,0.0061784680001437,-466.255615234375,299.1699523925781,0.5314900875091553,0.050000000745058,0.0483924448490142,293.1829833984375,297.1499938964844,293.1499938964844,0.1730001270771026,-2763.053466796875,304.1538391113281,0.9250546097755432,0.2511411309242248,0.1760484427213668,293.2218933105469,297.1499938964844,293.1499938964844,0.2340119332075119,-4752.9580078125,304.1647033691406,0.9990000128746032,0.358502447605133,0.3025702238082886,293.22723388671875,297.1499938964844,293.1499938964844,0.0111398128792643,-3249.1171875,302.8843688964844,0.5314900875091553,0.050000000745058,0.2295529246330261,291.1757507324219,291.1499938964844,273.2454833984375,270.1935729980469,285.1370849609375,293.5687866210937,291.1780700683594,1.0,0.2303497791290283,0.7875354886054993,0.7875354886054993,1.0,1.0,-1.103010654449463,0.4576193690299988,0.6453912258148193,0.2228816002607345,0.0,0.0,0.2878953218460083,34.19100570678711,28.0,28.633865356445312,-6755.13525390625,140.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,305.38824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.056640625,18000.0,0.0,0.0,0.151196151971817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055475860834121,0.2055519968271255,-4.412190719449427e-06,0.0,0.0001534448820166,0.0,0.0,8.536139488220215,0.0,0.0,0.0,0.2880212962627411,4.0,0.0,1.0
736500,293.1786499023437,297.1499938964844,293.1499938964844,0.0807147249579429,-2150.681884765625,304.15240478515625,0.829785168170929,0.1791445165872573,0.1621503829956054,293.6065979003906,297.1499938964844,293.1499938964844,0.0060883788391947,-460.6016540527344,299.0871887207031,0.5342115163803101,0.050000000745058,0.0483676306903362,293.1790466308594,297.1499938964844,293.1499938964844,0.1730809807777404,-2764.113037109375,304.15301513671875,0.9301744699478148,0.25149667263031,0.1762487143278122,293.2152099609375,297.1499938964844,293.1499938964844,0.230167269706726,-4689.61669921875,304.1689453125,0.9990000128746032,0.3589016795158386,0.2986538708209991,293.2278137207031,297.1499938964844,293.1499938964844,0.0110949398949742,-3241.066650390625,302.87042236328125,0.5342115163803101,0.050000000745058,0.2294352203607559,291.1851501464844,291.1499938964844,273.26519775390625,270.2121887207031,285.1497497558594,293.5627136230469,291.1864318847656,1.0,0.2289152294397354,0.7873603105545044,0.7873603105545044,1.0,1.0,-1.0979349613189695,0.4550868570804596,0.6428481340408325,0.2223658114671707,0.0,0.0,0.2845870554447174,33.51031494140625,28.0,23.511831283569336,-6699.4521484375,137.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241943359375,305.3635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8515625,18000.0,0.0,0.0,0.1510051041841507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203098252415657,0.2031026631593704,-4.407716005516704e-06,0.0,0.0001532509777462,0.0,0.0,8.418801307678223,0.0,0.0,0.0,0.2875656485557556,4.0,0.0,1.0
