time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736560,293.18072509765625,297.1499938964844,293.1499938964844,0.0803455561399459,-2142.947265625,304.15264892578125,0.8310128450393677,0.1783766895532608,0.1615742743015289,293.6094970703125,297.1499938964844,293.1499938964844,0.0060028932057321,-455.3200073242188,299.00115966796875,0.5359653830528259,0.050000000745058,0.0483521297574043,293.1757202148437,297.1499938964844,293.1499938964844,0.1733041852712631,-2767.10595703125,304.15203857421875,0.9336255192756652,0.2517842054367065,0.1764622628688812,293.2080383300781,297.1499938964844,293.1499938964844,0.2277807146310806,-4650.78125,304.1697998046875,0.9990000128746032,0.3594861626625061,0.2961805462837219,293.22833251953125,297.1499938964844,293.1499938964844,0.0110606895759701,-3235.6826171875,302.8557434082031,0.5359653830528259,0.050000000745058,0.2293616831302642,291.1867980957031,291.1499938964844,273.28485107421875,270.2307434082031,285.156982421875,293.55059814453125,291.1862487792969,1.0,0.2279152274131775,0.7872942686080933,0.7872942686080933,1.0,1.0,-1.094423532485962,0.4533070623874664,0.6411164999008179,0.222107857465744,0.0,0.0,0.2819282412528991,33.08378982543945,31.0,10.314953804016112,-6651.20166015625,135.9868621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252197265625,305.338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.10546875,18000.0,0.0,0.0,0.150709867477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007306218147277,0.2007350325584411,-4.402450940688141e-06,0.0,0.0001529513538116,0.0,0.0,8.304107666015625,0.0,0.0,0.0,0.287115067243576,4.0,0.0,1.0
736620,293.18572998046875,297.1499938964844,293.1499938964844,0.079401783645153,-2123.324951171875,304.1533203125,0.830048143863678,0.1765812188386917,0.159992441534996,293.614990234375,297.1499938964844,293.1499938964844,0.0058397948741912,-445.2291564941406,298.8245544433594,0.5372601747512817,0.050000000745058,0.0483409203588962,293.1712951660156,297.1499938964844,293.1499938964844,0.1736789047718048,-2772.165283203125,304.1507873535156,0.9363519549369812,0.2520361244678497,0.1767154484987259,293.1965637207031,297.1499938964844,293.1499938964844,0.2260093837976455,-4623.34423828125,304.166015625,0.9990000128746032,0.3603561222553253,0.2943789362907409,293.2292785644531,297.1499938964844,293.1499938964844,0.0110066831111907,-3228.23876953125,302.82537841796875,0.5372601747512817,0.050000000745058,0.2293085157871246,291.1806335449219,291.1499938964844,273.3240966796875,270.2676696777344,285.17364501953125,293.5364685058594,291.1799621582031,1.0,0.227083683013916,0.787162184715271,0.787162184715271,1.0,1.0,-1.0905877351760864,0.4512685537338257,0.6393191814422607,0.2220694720745086,0.0,0.0,0.2782535851001739,32.76874923706055,34.0,-3.422695636749268,-6591.412109375,134.40713500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,305.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.400390625,18000.0,0.0,0.0,0.149866297841072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975585222244262,0.1975629180669784,-4.393881226860685e-06,0.0,0.0001520952500868,0.0,0.0,8.148468971252441,0.0,0.0,0.0,0.2864758372306824,4.0,0.0,1.0
736680,293.18572998046875,297.1499938964844,293.1499938964844,0.079401783645153,-2123.324951171875,304.1533203125,0.830048143863678,0.1765812188386917,0.159992441534996,293.614990234375,297.1499938964844,293.1499938964844,0.0058397948741912,-445.2291564941406,298.8245544433594,0.5372601747512817,0.050000000745058,0.0483409203588962,293.1712951660156,297.1499938964844,293.1499938964844,0.1736789047718048,-2772.165283203125,304.1507873535156,0.9363519549369812,0.2520361244678497,0.1767154484987259,293.1965637207031,297.1499938964844,293.1499938964844,0.2260093837976455,-4623.34423828125,304.166015625,0.9990000128746032,0.3603561222553253,0.2943789362907409,293.2292785644531,297.1499938964844,293.1499938964844,0.0110066831111907,-3228.23876953125,302.82537841796875,0.5372601747512817,0.050000000745058,0.2293085157871246,291.1806335449219,291.1499938964844,273.3240966796875,270.2676696777344,285.17364501953125,293.5364685058594,291.1799621582031,1.0,0.227083683013916,0.787162184715271,0.787162184715271,1.0,1.0,-1.0905877351760864,0.4512685537338257,0.6393191814422607,0.2220694720745086,0.0,0.0,0.2782535851001739,32.76874923706055,34.0,-3.422695636749268,-6591.412109375,134.40713500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,305.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.400390625,18000.0,0.0,0.0,0.149866297841072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975585222244262,0.1975629180669784,-4.393881226860685e-06,0.0,0.0001520952500868,0.0,0.0,8.148468971252441,0.0,0.0,0.0,0.2864758372306824,4.0,0.0,1.0
736740,293.1875,297.1499938964844,293.1499938964844,0.0786517560482025,-2107.844970703125,304.1534423828125,0.8266243934631348,0.175311654806137,0.1587187349796295,293.6201477050781,297.1499938964844,293.1499938964844,0.0056823403574526,-435.321533203125,298.6463928222656,0.5361320972442627,0.050000000745058,0.0483506880700588,293.1711120605469,297.1499938964844,293.1499938964844,0.173538401722908,-2770.45751953125,304.1507873535156,0.9340003728866576,0.2515403926372528,0.1765060126781463,293.1925964355469,297.1499938964844,293.1499938964844,0.2273704260587692,-4647.84228515625,304.1583557128906,0.9990000128746032,0.3599978983402252,0.2959474921226501,293.2302551269531,297.1499938964844,293.1499938964844,0.010960447601974,-3222.32763671875,302.79449462890625,0.5361320972442627,0.050000000745058,0.2293548434972763,291.1734924316406,291.1499938964844,273.3632202148437,270.3043212890625,285.1932983398437,293.5355834960937,291.1725158691406,1.0,0.2275803685188293,0.7870301604270935,0.7870301604270935,1.0,1.0,-1.0907562971115112,0.4511400163173675,0.6396162509918213,0.2226246148347854,0.0,0.0,0.2755697071552276,33.03050231933594,37.0,-9.40529441833496,-6555.3466796875,134.93650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,305.31024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.189453125,18000.0,0.0,0.0,0.1488198190927505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952838748693466,0.1952882707118988,-4.387924946058774e-06,0.0,0.0001510332076577,0.0,0.0,8.037768363952637,0.0,0.0,0.0,0.2860221266746521,4.0,0.0,1.0
736800,293.1875,297.1499938964844,293.1499938964844,0.0786517560482025,-2107.844970703125,304.1534423828125,0.8266243934631348,0.175311654806137,0.1587187349796295,293.6201477050781,297.1499938964844,293.1499938964844,0.0056823403574526,-435.321533203125,298.6463928222656,0.5361320972442627,0.050000000745058,0.0483506880700588,293.1711120605469,297.1499938964844,293.1499938964844,0.173538401722908,-2770.45751953125,304.1507873535156,0.9340003728866576,0.2515403926372528,0.1765060126781463,293.1925964355469,297.1499938964844,293.1499938964844,0.2273704260587692,-4647.84228515625,304.1583557128906,0.9990000128746032,0.3599978983402252,0.2959474921226501,293.2302551269531,297.1499938964844,293.1499938964844,0.010960447601974,-3222.32763671875,302.79449462890625,0.5361320972442627,0.050000000745058,0.2293548434972763,291.1734924316406,291.1499938964844,273.3632202148437,270.3043212890625,285.1932983398437,293.5355834960937,291.1725158691406,1.0,0.2275803685188293,0.7870301604270935,0.7870301604270935,1.0,1.0,-1.0907562971115112,0.4511400163173675,0.6396162509918213,0.2226246148347854,0.0,0.0,0.2755697071552276,33.03050231933594,37.0,-9.40529441833496,-6555.3466796875,134.93650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,305.31024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.189453125,18000.0,0.0,0.0,0.1488198190927505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952838748693466,0.1952882707118988,-4.387924946058774e-06,0.0,0.0001510332076577,0.0,0.0,8.037768363952637,0.0,0.0,0.0,0.2860221266746521,4.0,0.0,1.0
736860,293.18780517578125,297.1499938964844,293.1499938964844,0.0781368538737297,-2097.328369140625,304.1531677246094,0.8214777708053589,0.1742969453334808,0.1578029245138168,293.62506103515625,297.1499938964844,293.1499938964844,0.0055291475728154,-425.5306701660156,298.4662475585937,0.5331271886825562,0.050000000745058,0.0483774282038211,293.1718139648437,297.1499938964844,293.1499938964844,0.1731339693069458,-2765.345458984375,304.15118408203125,0.9279015064239502,0.2508592307567596,0.1760536432266235,293.1976623535156,297.1499938964844,293.1499938964844,0.2313055992126464,-4714.50732421875,304.14898681640625,0.9990000128746032,0.3579103350639343,0.3002025783061981,293.2313537597656,297.1499938964844,293.1499938964844,0.010920250788331,-3217.712890625,302.7626647949219,0.5331271886825562,0.050000000745058,0.2294816821813583,291.1646423339844,291.1499938964844,273.4022521972656,270.3406677246094,285.2160949707031,293.54693603515625,291.1636962890625,1.0,0.2291780263185501,0.7868291139602661,0.7868291139602661,1.0,1.0,-1.0944045782089231,0.4526654779911041,0.6417390704154968,0.22368685901165,0.0,0.0,0.2742098569869995,33.76187896728516,40.0,-11.69869327545166,-6541.1025390625,137.2447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627014160156,305.3064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6171875,18000.0,0.0,0.0,0.1476997584104538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939979493618011,0.1940023303031921,-4.384082330943784e-06,0.0,0.0001498964847996,0.0,0.0,7.974555969238281,0.0,0.0,0.0,0.2857578992843628,4.0,0.0,1.0
736920,293.18780517578125,297.1499938964844,293.1499938964844,0.0781368538737297,-2097.328369140625,304.1531677246094,0.8214777708053589,0.1742969453334808,0.1578029245138168,293.62506103515625,297.1499938964844,293.1499938964844,0.0055291475728154,-425.5306701660156,298.4662475585937,0.5331271886825562,0.050000000745058,0.0483774282038211,293.1718139648437,297.1499938964844,293.1499938964844,0.1731339693069458,-2765.345458984375,304.15118408203125,0.9279015064239502,0.2508592307567596,0.1760536432266235,293.1976623535156,297.1499938964844,293.1499938964844,0.2313055992126464,-4714.50732421875,304.14898681640625,0.9990000128746032,0.3579103350639343,0.3002025783061981,293.2313537597656,297.1499938964844,293.1499938964844,0.010920250788331,-3217.712890625,302.7626647949219,0.5331271886825562,0.050000000745058,0.2294816821813583,291.1646423339844,291.1499938964844,273.4022521972656,270.3406677246094,285.2160949707031,293.54693603515625,291.1636962890625,1.0,0.2291780263185501,0.7868291139602661,0.7868291139602661,1.0,1.0,-1.0944045782089231,0.4526654779911041,0.6417390704154968,0.22368685901165,0.0,0.0,0.2742098569869995,33.76187896728516,40.0,-11.69869327545166,-6541.1025390625,137.2447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3627014160156,305.3064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6171875,18000.0,0.0,0.0,0.1476997584104538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939979493618011,0.1940023303031921,-4.384082330943784e-06,0.0,0.0001498964847996,0.0,0.0,7.974555969238281,0.0,0.0,0.0,0.2857578992843628,4.0,0.0,1.0
736980,293.1875305175781,297.1499938964844,293.1499938964844,0.0778637826442718,-2091.765380859375,304.1529541015625,0.8175863027572632,0.1737802177667617,0.1573143452405929,293.6278686523437,297.1499938964844,293.1499938964844,0.0054387007839977,-419.6627807617188,298.357666015625,0.5306271314620972,0.050000000745058,0.0484005436301231,293.1722412109375,297.1499938964844,293.1499938964844,0.172901764512062,-2762.421630859375,304.1513366699219,0.9230417013168336,0.2504429221153259,0.1757963895797729,293.205078125,297.1499938964844,293.1499938964844,0.2347059994935989,-4771.2470703125,304.1431579589844,0.9990000128746032,0.3557238578796386,0.3038330972194671,293.23211669921875,297.1499938964844,293.1499938964844,0.0108975730836391,-3215.211669921875,302.7431335449219,0.5306271314620972,0.050000000745058,0.2295913398265838,291.1595764160156,291.1499938964844,273.4256286621094,270.3623046875,285.2313232421875,293.55938720703125,291.15869140625,1.0,0.230586439371109,0.7867084741592407,0.7867084741592407,1.0,1.0,-1.098025679588318,0.4542653858661651,0.6437603831291199,0.2245351523160934,0.0,0.0,0.2739216685295105,34.396263122558594,40.0,-11.708569526672363,-6540.8515625,139.3787384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3750305175781,305.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1470498740673065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936503797769546,0.1936547607183456,-4.382785391499056e-06,0.0,0.0001492369337938,0.0,0.0,7.957043647766113,0.0,0.0,0.0,0.2856815755367279,4.0,0.0,1.0
737040,293.1864929199219,297.1499938964844,293.1499938964844,0.0777432918548584,-2089.341552734375,304.1527404785156,0.8148408532142639,0.1735966354608535,0.1570890992879867,293.62969970703125,297.1499938964844,293.1499938964844,0.0053790002129971,-415.75335693359375,298.2850646972656,0.5287425518035889,0.050000000745058,0.0484185256063938,293.1731262207031,297.1499938964844,293.1499938964844,0.1726894825696945,-2759.72021484375,304.15155029296875,0.9193292260169984,0.250044584274292,0.1755778640508651,293.21173095703125,297.1499938964844,293.1499938964844,0.2373411953449249,-4814.90625,304.1392822265625,0.9990000128746032,0.3538665473461151,0.3066278398036957,293.232666015625,297.1499938964844,293.1499938964844,0.0108828861266374,-3213.620361328125,302.7299194335937,0.5287425518035889,0.050000000745058,0.2296766340732574,291.1563415527344,291.1499938964844,273.441162109375,270.3766784667969,285.2421569824219,293.56988525390625,291.1554870605469,1.0,0.2316875606775283,0.7866280674934387,0.7866280674934387,1.0,1.0,-1.1009711027145386,0.4555864930152893,0.645384669303894,0.2251787632703781,0.0,0.0,0.2739273905754089,34.890506744384766,28.0,-11.469733238220217,-6543.423828125,141.08306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793640136719,305.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.1466426253318786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935708671808242,0.1935752481222152,-4.382282440928975e-06,0.0,0.0001488236157456,0.0,0.0,7.952677726745605,0.0,0.0,0.0,0.2856603264808655,4.0,0.0,1.0
737100,293.18463134765625,297.1499938964844,293.1499938964844,0.0776567310094833,-2087.610595703125,304.15240478515625,0.8155531883239746,0.1735039502382278,0.1569371819496154,293.6319274902344,297.1499938964844,293.1499938964844,0.0053011095151305,-410.5624694824219,298.1949157714844,0.5295032858848572,0.050000000745058,0.0484111942350864,293.1740417480469,297.1499938964844,293.1499938964844,0.1722902655601501,-2754.573974609375,304.1519775390625,0.9199191927909852,0.2495709806680679,0.1752190887928009,293.2198486328125,297.1499938964844,293.1499938964844,0.2364571392536163,-4799.37646484375,304.1429748535156,0.9990000128746032,0.3514887988567352,0.3054935336112976,293.2333374023437,297.1499938964844,293.1499938964844,0.010852949693799,-3209.176513671875,302.7135925292969,0.5295032858848572,0.050000000745058,0.2296418696641922,291.1539611816406,291.1499938964844,273.4606018066406,270.39453125,285.2612609863281,293.5823669433594,291.1544189453125,1.0,0.2307920753955841,0.7865275144577026,0.7865275144577026,1.0,1.0,-1.0989526510238647,0.4544884264469147,0.6444642543792725,0.225213885307312,0.0,0.0,0.2739295363426208,34.69004440307617,28.0,-3.8126955032348633,-6535.5888671875,140.17184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804931640625,305.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.42578125,18000.0,0.0,0.0,0.1461708545684814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193600982427597,0.193605363368988,-4.382044153317111e-06,0.0,0.0001483448431827,0.0,0.0,7.953578948974609,0.0,0.0,0.0,0.2856586575508117,4.0,0.0,1.0
737160,293.1831970214844,297.1499938964844,293.1499938964844,0.0775047093629837,-2084.35302734375,304.1522521972656,0.8192735910415649,0.1733434498310089,0.1568076014518737,293.634033203125,297.1499938964844,293.1499938964844,0.0052191335707902,-404.8938293457031,298.1089782714844,0.5326571464538574,0.050000000745058,0.0483816936612129,293.17333984375,297.1499938964844,293.1499938964844,0.1718721836805343,-2749.0732421875,304.1523742675781,0.9248629808425904,0.2494052499532699,0.1749711483716964,293.2235107421875,297.1499938964844,293.1499938964844,0.2321752309799194,-4727.373046875,304.152099609375,0.9990000128746032,0.3498762547969818,0.3008787333965301,293.2339172363281,297.1499938964844,293.1499938964844,0.0108077358454465,-3200.8974609375,302.6983642578125,0.5326571464538574,0.050000000745058,0.2295019328594207,291.16094970703125,291.1499938964844,273.4800109863281,270.4122619628906,285.2809143066406,293.58642578125,291.1634826660156,1.0,0.2287098318338394,0.7863842248916626,0.7863842248916626,1.0,1.0,-1.0927598476409912,0.4513912498950958,0.6413686275482178,0.2246309667825698,0.0,0.0,0.272548109292984,33.88029098510742,25.0,12.503477096557615,-6510.70166015625,137.0345001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794250488281,305.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76171875,18000.0,0.0,0.0,0.1457214802503585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931648850440979,0.1931692659854889,-4.381850885692984e-06,0.0,0.0001478887861594,0.0,0.0,7.934141159057617,0.0,0.0,0.0,0.2855793535709381,4.0,0.0,1.0
737220,293.1841125488281,297.1499938964844,293.1499938964844,0.07687409222126,-2070.987548828125,304.1525573730469,0.8256661891937256,0.1723274141550064,0.1560591608285904,293.6381225585937,297.1499938964844,293.1499938964844,0.0050550731830298,-393.3809509277344,297.9391784667969,0.5389355421066284,0.050000000745058,0.0483266897499561,293.168701171875,297.1499938964844,293.1499938964844,0.1716501712799072,-2746.08935546875,304.15191650390625,0.9357396364212036,0.2497513443231582,0.1750367879867553,293.2181701660156,297.1499938964844,293.1499938964844,0.2237768471240997,-4587.1171875,304.16522216796875,0.9990000128746032,0.3490686416625976,0.292076826095581,293.2349548339844,297.1499938964844,293.1499938964844,0.0107164345681667,-3183.867919921875,302.6687316894531,0.5389355421066284,0.050000000745058,0.2292409986257553,291.1801147460937,291.1499938964844,273.5187683105469,270.44744873046875,285.3082580566406,293.5734558105469,291.1810913085937,1.0,0.2251156419515609,0.7860975861549377,0.7860975861549377,1.0,1.0,-1.0809954404830933,0.4455086886882782,0.6354868412017822,0.2235238552093505,0.0,0.0,0.2670567035675049,32.36854934692383,28.0,17.25441551208496,-6417.74169921875,131.2103729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385009765625,305.2992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.912109375,18000.0,0.0,0.0,0.1447429209947586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189612403512001,0.189616784453392,-4.376937340566656e-06,0.0,0.0001468956616008,0.0,0.0,7.770416736602783,0.0,0.0,0.0,0.2849615514278412,4.0,0.0,1.0
737280,293.1841125488281,297.1499938964844,293.1499938964844,0.07687409222126,-2070.987548828125,304.1525573730469,0.8256661891937256,0.1723274141550064,0.1560591608285904,293.6381225585937,297.1499938964844,293.1499938964844,0.0050550731830298,-393.3809509277344,297.9391784667969,0.5389355421066284,0.050000000745058,0.0483266897499561,293.168701171875,297.1499938964844,293.1499938964844,0.1716501712799072,-2746.08935546875,304.15191650390625,0.9357396364212036,0.2497513443231582,0.1750367879867553,293.2181701660156,297.1499938964844,293.1499938964844,0.2237768471240997,-4587.1171875,304.16522216796875,0.9990000128746032,0.3490686416625976,0.292076826095581,293.2349548339844,297.1499938964844,293.1499938964844,0.0107164345681667,-3183.867919921875,302.6687316894531,0.5389355421066284,0.050000000745058,0.2292409986257553,291.1801147460937,291.1499938964844,273.5187683105469,270.44744873046875,285.3082580566406,293.5734558105469,291.1810913085937,1.0,0.2251156419515609,0.7860975861549377,0.7860975861549377,1.0,1.0,-1.0809954404830933,0.4455086886882782,0.6354868412017822,0.2235238552093505,0.0,0.0,0.2670567035675049,32.36854934692383,28.0,17.25441551208496,-6417.74169921875,131.2103729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385009765625,305.2992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.912109375,18000.0,0.0,0.0,0.1447429209947586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189612403512001,0.189616784453392,-4.376937340566656e-06,0.0,0.0001468956616008,0.0,0.0,7.770416736602783,0.0,0.0,0.0,0.2849615514278412,4.0,0.0,1.0
737340,293.1871643066406,297.1499938964844,293.1499938964844,0.0759918019175529,-2052.673828125,304.1531677246094,0.827296257019043,0.1708389371633529,0.1547062993049621,293.6419372558594,297.1499938964844,293.1499938964844,0.0049001649022102,-382.5715942382813,297.7613830566406,0.542176365852356,0.050000000745058,0.0483000241219997,293.1651306152344,297.1499938964844,293.1499938964844,0.171906977891922,-2749.503173828125,304.15087890625,0.94170880317688,0.2500090599060058,0.1753020584583282,293.2060852050781,297.1499938964844,293.1499938964844,0.2195702940225601,-4518.14208984375,304.1669006347656,0.9990000128746032,0.3497964143753052,0.2877123057842254,293.2358093261719,297.1499938964844,293.1499938964844,0.0106486761942505,-3172.655029296875,302.6373596191406,0.542176365852356,0.050000000745058,0.2291145324707031,291.183349609375,291.1499938964844,273.55743408203125,270.4821472167969,285.3260192871094,293.5536804199219,291.18292236328125,1.0,0.2233797311782837,0.7858109474182129,0.7858109474182129,1.0,1.0,-1.0742647647857666,0.4420419037342071,0.6322228312492371,0.2231284826993942,0.0,0.0,0.2622502744197845,31.63142204284668,31.0,4.038552761077881,-6338.08154296875,128.16220092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4089050292969,305.26690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.82421875,18000.0,0.0,0.0,0.1435202956199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859375238418579,0.1859418898820877,-4.369103407952935e-06,0.0,0.000145654863445,0.0,0.0,7.597300052642822,0.0,0.0,0.0,0.2842780649662018,4.0,0.0,1.0
737400,293.1871643066406,297.1499938964844,293.1499938964844,0.0759918019175529,-2052.673828125,304.1531677246094,0.827296257019043,0.1708389371633529,0.1547062993049621,293.6419372558594,297.1499938964844,293.1499938964844,0.0049001649022102,-382.5715942382813,297.7613830566406,0.542176365852356,0.050000000745058,0.0483000241219997,293.1651306152344,297.1499938964844,293.1499938964844,0.171906977891922,-2749.503173828125,304.15087890625,0.94170880317688,0.2500090599060058,0.1753020584583282,293.2060852050781,297.1499938964844,293.1499938964844,0.2195702940225601,-4518.14208984375,304.1669006347656,0.9990000128746032,0.3497964143753052,0.2877123057842254,293.2358093261719,297.1499938964844,293.1499938964844,0.0106486761942505,-3172.655029296875,302.6373596191406,0.542176365852356,0.050000000745058,0.2291145324707031,291.183349609375,291.1499938964844,273.55743408203125,270.4821472167969,285.3260192871094,293.5536804199219,291.18292236328125,1.0,0.2233797311782837,0.7858109474182129,0.7858109474182129,1.0,1.0,-1.0742647647857666,0.4420419037342071,0.6322228312492371,0.2231284826993942,0.0,0.0,0.2622502744197845,31.63142204284668,31.0,4.038552761077881,-6338.08154296875,128.16220092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4089050292969,305.26690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.82421875,18000.0,0.0,0.0,0.1435202956199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859375238418579,0.1859418898820877,-4.369103407952935e-06,0.0,0.000145654863445,0.0,0.0,7.597300052642822,0.0,0.0,0.0,0.2842780649662018,4.0,0.0,1.0
737460,293.18768310546875,297.1499938964844,293.1499938964844,0.0753870159387588,-2040.32421875,304.1531066894531,0.8259180188179016,0.169789433479309,0.1536821126937866,293.6454162597656,297.1499938964844,293.1499938964844,0.0047520017251372,-372.2134704589844,297.5783386230469,0.5424522757530212,0.050000000745058,0.0482978112995624,293.1661682128906,297.1499938964844,293.1499938964844,0.1716488450765609,-2746.257568359375,304.1510314941406,0.9415499567985536,0.2494223862886428,0.1750012338161468,293.1979675292969,297.1499938964844,293.1499938964844,0.2191535383462906,-4512.9404296875,304.1618347167969,0.9990000128746032,0.3500331342220306,0.2873458564281463,293.2366027832031,297.1499938964844,293.1499938964844,0.0105968425050377,-3165.28515625,302.6047058105469,0.5424522757530212,0.050000000745058,0.2291040122509002,291.1769104003906,291.1499938964844,273.5960388183594,270.51629638671875,285.3431701660156,293.5435791015625,291.17596435546875,1.0,0.2231279760599136,0.7857149243354797,0.7857149243354797,1.0,1.0,-1.07221782207489,0.4408314824104309,0.6313863396644592,0.2234348207712173,0.0,0.0,0.259045273065567,31.56636047363281,34.0,-6.73886251449585,-6288.11181640625,127.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383544921875,305.2451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.15234375,18000.0,0.0,0.0,0.1421303153038025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833441406488418,0.1833484917879104,-4.362600520835258e-06,0.0,0.0001442442007828,0.0,0.0,7.4741597175598145,0.0,0.0,0.0,0.28377765417099,4.0,0.0,1.0
737520,293.18768310546875,297.1499938964844,293.1499938964844,0.0753870159387588,-2040.32421875,304.1531066894531,0.8259180188179016,0.169789433479309,0.1536821126937866,293.6454162597656,297.1499938964844,293.1499938964844,0.0047520017251372,-372.2134704589844,297.5783386230469,0.5424522757530212,0.050000000745058,0.0482978112995624,293.1661682128906,297.1499938964844,293.1499938964844,0.1716488450765609,-2746.257568359375,304.1510314941406,0.9415499567985536,0.2494223862886428,0.1750012338161468,293.1979675292969,297.1499938964844,293.1499938964844,0.2191535383462906,-4512.9404296875,304.1618347167969,0.9990000128746032,0.3500331342220306,0.2873458564281463,293.2366027832031,297.1499938964844,293.1499938964844,0.0105968425050377,-3165.28515625,302.6047058105469,0.5424522757530212,0.050000000745058,0.2291040122509002,291.1769104003906,291.1499938964844,273.5960388183594,270.51629638671875,285.3431701660156,293.5435791015625,291.17596435546875,1.0,0.2231279760599136,0.7857149243354797,0.7857149243354797,1.0,1.0,-1.07221782207489,0.4408314824104309,0.6313863396644592,0.2234348207712173,0.0,0.0,0.259045273065567,31.56636047363281,34.0,-6.73886251449585,-6288.11181640625,127.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383544921875,305.2451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.15234375,18000.0,0.0,0.0,0.1421303153038025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833441406488418,0.1833484917879104,-4.362600520835258e-06,0.0,0.0001442442007828,0.0,0.0,7.4741597175598145,0.0,0.0,0.0,0.28377765417099,4.0,0.0,1.0
737580,293.1875915527344,297.1499938964844,293.1499938964844,0.0749192461371421,-2030.8658447265625,304.1528625488281,0.8220924139022827,0.1688544601202011,0.1528448611497879,293.6485900878906,297.1499938964844,293.1499938964844,0.0046084178611636,-362.0701904296875,297.3934326171875,0.5404117107391357,0.050000000745058,0.0483144223690032,293.167724609375,297.1499938964844,293.1499938964844,0.1711999475955963,-2740.573486328125,304.15142822265625,0.9371349811553956,0.2486981302499771,0.1745095252990722,293.1977233886719,297.1499938964844,293.1499938964844,0.2216457575559616,-4556.1650390625,304.1536865234375,0.9990000128746032,0.3488861620426178,0.2900747954845428,293.2374572753906,297.1499938964844,293.1499938964844,0.0105526950210332,-3159.615478515625,302.5712280273437,0.5404117107391357,0.050000000745058,0.2291828095912933,291.1678161621094,291.1499938964844,273.6346130371094,270.5498962402344,285.3627624511719,293.5458374023437,291.1667175292969,1.0,0.2241142094135284,0.7856189608573914,0.7856189608573914,1.0,1.0,-1.0740115642547607,0.4414576292037964,0.6325539350509644,0.2242952138185501,0.0,0.0,0.2572618722915649,32.021244049072266,37.0,-11.73732852935791,-6262.42822265625,128.81130981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595031738281,305.2295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.533203125,18000.0,0.0,0.0,0.1407188028097152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818101704120636,0.1818145215511322,-4.358360001788242e-06,0.0,0.0001428116956958,0.0,0.0,7.400946617126465,0.0,0.0,0.0,0.2834745943546295,4.0,0.0,1.0
737640,293.1875915527344,297.1499938964844,293.1499938964844,0.0749192461371421,-2030.8658447265625,304.1528625488281,0.8220924139022827,0.1688544601202011,0.1528448611497879,293.6485900878906,297.1499938964844,293.1499938964844,0.0046084178611636,-362.0701904296875,297.3934326171875,0.5404117107391357,0.050000000745058,0.0483144223690032,293.167724609375,297.1499938964844,293.1499938964844,0.1711999475955963,-2740.573486328125,304.15142822265625,0.9371349811553956,0.2486981302499771,0.1745095252990722,293.1977233886719,297.1499938964844,293.1499938964844,0.2216457575559616,-4556.1650390625,304.1536865234375,0.9990000128746032,0.3488861620426178,0.2900747954845428,293.2374572753906,297.1499938964844,293.1499938964844,0.0105526950210332,-3159.615478515625,302.5712280273437,0.5404117107391357,0.050000000745058,0.2291828095912933,291.1678161621094,291.1499938964844,273.6346130371094,270.5498962402344,285.3627624511719,293.5458374023437,291.1667175292969,1.0,0.2241142094135284,0.7856189608573914,0.7856189608573914,1.0,1.0,-1.0740115642547607,0.4414576292037964,0.6325539350509644,0.2242952138185501,0.0,0.0,0.2572618722915649,32.021244049072266,37.0,-11.73732852935791,-6262.42822265625,128.81130981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595031738281,305.2295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.533203125,18000.0,0.0,0.0,0.1407188028097152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818101704120636,0.1818145215511322,-4.358360001788242e-06,0.0,0.0001428116956958,0.0,0.0,7.400946617126465,0.0,0.0,0.0,0.2834745943546295,4.0,0.0,1.0
737700,293.1875,297.1499938964844,293.1499938964844,0.0746994912624359,-2026.43505859375,304.1527404785156,0.8193538784980774,0.1683942228555679,0.1524447053670883,293.6500549316406,297.1499938964844,293.1499938964844,0.0045376643538475,-357.0259704589844,297.3005676269531,0.5386872291564941,0.050000000745058,0.048328798264265,293.16815185546875,297.1499938964844,293.1499938964844,0.171005830168724,-2738.140380859375,304.1515197753906,0.9337666034698486,0.2483871281147003,0.1742873042821884,293.200927734375,297.1499938964844,293.1499938964844,0.223820686340332,-4593.04638671875,304.1490783691406,0.9990000128746032,0.3476497530937195,0.2924160361289978,293.2379455566406,297.1499938964844,293.1499938964844,0.0105324238538742,-3157.16650390625,302.5541381835937,0.5386872291564941,0.050000000745058,0.2292509973049163,291.1629333496094,291.1499938964844,273.65386962890625,270.56646728515625,285.3736267089844,293.5515441894531,291.1618347167969,1.0,0.2250068932771682,0.7855709791183472,0.7855709791183472,1.0,1.0,-1.076173186302185,0.442375898361206,0.633797287940979,0.2249073088169098,0.0,0.0,0.256893515586853,32.41664505004883,37.0,-12.759156227111816,-6257.36376953125,130.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640197753906,305.2221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.1400492936372757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814191937446594,0.1814235597848892,-4.357047600933584e-06,0.0,0.000142132223118,0.0,0.0,7.381939888000488,0.0,0.0,0.0,0.2833931744098663,4.0,0.0,1.0
737760,293.1874389648437,297.1499938964844,293.1499938964844,0.0744812339544296,-2022.0338134765625,304.15264892578125,0.8161402344703674,0.167933240532875,0.1520484536886215,293.6514892578125,297.1499938964844,293.1499938964844,0.0044676545076072,-352.0013427734375,297.20758056640625,0.5365904569625854,0.050000000745058,0.0483467131853103,293.16827392578125,297.1499938964844,293.1499938964844,0.1708532720804214,-2736.251708984375,304.1515197753906,0.9298173189163208,0.2481331825256347,0.1741026490926742,293.2063903808594,297.1499938964844,293.1499938964844,0.2265245467424392,-4638.5009765625,304.1443176269531,0.9990000128746032,0.3459377586841583,0.295308381319046,293.23846435546875,297.1499938964844,293.1499938964844,0.0105129163712263,-3154.862060546875,302.536865234375,0.5365904569625854,0.050000000745058,0.2293359935283661,291.1581420898437,291.1499938964844,273.6731262207031,270.5828552246094,285.3854064941406,293.5602111816406,291.1571044921875,1.0,0.2261295169591903,0.7854626178741455,0.7854626178741455,1.0,1.0,-1.0790705680847168,0.4436408877372741,0.6354296803474426,0.2256188541650772,0.0,0.0,0.2568325400352478,32.91011047363281,25.0,-13.016688346862791,-6256.6171875,131.7168731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,305.21435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.236328125,18000.0,0.0,0.0,0.139426127076149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812555342912674,0.181259885430336,-4.356237695901655e-06,0.0,0.0001414997968822,0.0,0.0,7.373559474945068,0.0,0.0,0.0,0.2833541929721832,4.0,0.0,1.0
737820,293.1871337890625,297.1499938964844,293.1499938964844,0.0738947540521621,-2009.914306640625,304.1527404785156,0.8206884860992432,0.1670453995466232,0.1512009650468826,293.65411376953125,297.1499938964844,293.1499938964844,0.0043198587372899,-341.0875244140625,297.0283203125,0.5415638089179993,0.050000000745058,0.0483049787580966,293.16607666015625,297.1499938964844,293.1499938964844,0.1705710887908935,-2732.5859375,304.1514892578125,0.937871277332306,0.2481068074703216,0.1739337891340255,293.21307373046875,297.1499938964844,293.1499938964844,0.2204229980707168,-4535.0634765625,304.1570129394531,0.9990000128746032,0.3431190550327301,0.2885286509990692,293.23944091796875,297.1499938964844,293.1499938964844,0.0104388957843184,-3141.897216796875,302.5039978027344,0.5415638089179993,0.050000000745058,0.2291380167007446,291.1613464355469,291.1499938964844,273.7115783691406,270.6151733398437,285.42144775390625,293.5685729980469,291.1638488769531,1.0,0.2227316945791244,0.7852458953857422,0.7852458953857422,1.0,1.0,-1.0694345235824585,0.4387619197368622,0.6306726336479187,0.2248906940221786,0.0,0.0,0.2555045783519745,31.760942459106445,28.0,11.180356979370115,-6220.33544921875,127.19235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497375488281,305.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1383337378501892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808844655752182,0.1808888167142868,-4.355727924121311e-06,0.0,0.0001403911446686,0.0,0.0,7.356747627258301,0.0,0.0,0.0,0.2832792699337005,4.0,0.0,1.0
737880,293.1871337890625,297.1499938964844,293.1499938964844,0.0738947540521621,-2009.914306640625,304.1527404785156,0.8206884860992432,0.1670453995466232,0.1512009650468826,293.65411376953125,297.1499938964844,293.1499938964844,0.0043198587372899,-341.0875244140625,297.0283203125,0.5415638089179993,0.050000000745058,0.0483049787580966,293.16607666015625,297.1499938964844,293.1499938964844,0.1705710887908935,-2732.5859375,304.1514892578125,0.937871277332306,0.2481068074703216,0.1739337891340255,293.21307373046875,297.1499938964844,293.1499938964844,0.2204229980707168,-4535.0634765625,304.1570129394531,0.9990000128746032,0.3431190550327301,0.2885286509990692,293.23944091796875,297.1499938964844,293.1499938964844,0.0104388957843184,-3141.897216796875,302.5039978027344,0.5415638089179993,0.050000000745058,0.2291380167007446,291.1613464355469,291.1499938964844,273.7115783691406,270.6151733398437,285.42144775390625,293.5685729980469,291.1638488769531,1.0,0.2227316945791244,0.7852458953857422,0.7852458953857422,1.0,1.0,-1.0694345235824585,0.4387619197368622,0.6306726336479187,0.2248906940221786,0.0,0.0,0.2555045783519745,31.760942459106445,28.0,11.180356979370115,-6220.33544921875,127.19235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497375488281,305.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1383337378501892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808844655752182,0.1808888167142868,-4.355727924121311e-06,0.0,0.0001403911446686,0.0,0.0,7.356747627258301,0.0,0.0,0.0,0.2832792699337005,4.0,0.0,1.0
737940,293.18682861328125,297.1499938964844,293.1499938964844,0.0732639282941818,-1996.7908935546875,304.1528625488281,0.8229632377624512,0.1661679446697235,0.1503910571336746,293.65673828125,297.1499938964844,293.1499938964844,0.0041708326898515,-329.8619689941406,296.85455322265625,0.5446529984474182,0.050000000745058,0.0482803620398044,293.1647033691406,297.1499938964844,293.1499938964844,0.1703545153141021,-2729.6708984375,304.1513366699219,0.9429665803909302,0.2479892373085022,0.1739247739315033,293.2071228027344,297.1499938964844,293.1499938964844,0.2163754403591156,-4467.64208984375,304.1610107421875,0.9990000128746032,0.3427199721336365,0.2844505906105041,293.2402648925781,297.1499938964844,293.1499938964844,0.0103632342070341,-3127.832763671875,302.4725952148437,0.5446529984474182,0.050000000745058,0.2290212363004684,291.1757202148437,291.1499938964844,273.75,270.64678955078125,285.4423217773437,293.555419921875,291.17535400390625,1.0,0.2212726473808288,0.7850291728973389,0.7850291728973389,1.0,1.0,-1.0633821487426758,0.4356341063976288,0.6277480721473694,0.2245802730321884,0.0,0.0,0.2507818639278412,31.082897186279297,31.0,7.597250461578369,-6143.61279296875,124.46747589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381103515625,305.1838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.72265625,18000.0,0.0,0.0,0.1372783333063125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777970194816589,0.1778013706207275,-4.351489224063698e-06,0.0,0.0001393200509482,0.0,0.0,7.217220306396484,0.0,0.0,0.0,0.2827594578266144,4.0,0.0,1.0
738000,293.18682861328125,297.1499938964844,293.1499938964844,0.0732639282941818,-1996.7908935546875,304.1528625488281,0.8229632377624512,0.1661679446697235,0.1503910571336746,293.65673828125,297.1499938964844,293.1499938964844,0.0041708326898515,-329.8619689941406,296.85455322265625,0.5446529984474182,0.050000000745058,0.0482803620398044,293.1647033691406,297.1499938964844,293.1499938964844,0.1703545153141021,-2729.6708984375,304.1513366699219,0.9429665803909302,0.2479892373085022,0.1739247739315033,293.2071228027344,297.1499938964844,293.1499938964844,0.2163754403591156,-4467.64208984375,304.1610107421875,0.9990000128746032,0.3427199721336365,0.2844505906105041,293.2402648925781,297.1499938964844,293.1499938964844,0.0103632342070341,-3127.832763671875,302.4725952148437,0.5446529984474182,0.050000000745058,0.2290212363004684,291.1757202148437,291.1499938964844,273.75,270.64678955078125,285.4423217773437,293.555419921875,291.17535400390625,1.0,0.2212726473808288,0.7850291728973389,0.7850291728973389,1.0,1.0,-1.0633821487426758,0.4356341063976288,0.6277480721473694,0.2245802730321884,0.0,0.0,0.2507818639278412,31.082897186279297,31.0,7.597250461578369,-6143.61279296875,124.46747589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381103515625,305.1838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.72265625,18000.0,0.0,0.0,0.1372783333063125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777970194816589,0.1778013706207275,-4.351489224063698e-06,0.0,0.0001393200509482,0.0,0.0,7.217220306396484,0.0,0.0,0.0,0.2827594578266144,4.0,0.0,1.0
738060,293.19677734375,297.1499938964844,293.1499938964844,0.0718360319733619,-1967.5535888671875,304.1543273925781,0.8181194067001343,0.1631993502378463,0.1481209099292755,293.6715393066406,297.1499938964844,293.1499938964844,0.0039998702704906,-317.0706481933594,296.6360778808594,0.5438611507415771,0.050000000745058,0.0482866019010543,293.1755065917969,297.1499938964844,293.1499938964844,0.1686799228191375,-2707.8681640625,304.1537475585937,0.93861585855484,0.2454036325216293,0.1724558770656585,293.21514892578125,297.1499938964844,293.1499938964844,0.217232346534729,-4483.279296875,304.1557922363281,0.9990000128746032,0.3396476209163666,0.2854869067668915,293.2532653808594,297.1499938964844,293.1499938964844,0.0102455513551831,-3109.066650390625,302.4048767089844,0.5438611507415771,0.050000000745058,0.2290508449077606,291.17218017578125,291.1499938964844,273.7894897460937,270.6781005859375,285.46710205078125,293.5543212890625,291.1720886230469,1.0,0.2211968004703521,0.7848892211914062,0.7848892211914062,1.0,1.0,-1.0601807832717896,0.4338302612304687,0.6263505220413208,0.2248166054487228,0.0,0.0,0.2481171935796737,31.221454620361328,34.0,0.2102938294410705,-6092.9228515625,123.9336929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4354248046875,305.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.79296875,18000.0,0.0,0.0,0.1361590921878814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757676005363464,0.1757719367742538,-4.346466994320508e-06,0.0,0.0001381841721013,0.0,0.0,7.122280120849609,0.0,0.0,0.0,0.2823740541934967,4.0,0.0,1.0
738120,293.19677734375,297.1499938964844,293.1499938964844,0.0718360319733619,-1967.5535888671875,304.1543273925781,0.8181194067001343,0.1631993502378463,0.1481209099292755,293.6715393066406,297.1499938964844,293.1499938964844,0.0039998702704906,-317.0706481933594,296.6360778808594,0.5438611507415771,0.050000000745058,0.0482866019010543,293.1755065917969,297.1499938964844,293.1499938964844,0.1686799228191375,-2707.8681640625,304.1537475585937,0.93861585855484,0.2454036325216293,0.1724558770656585,293.21514892578125,297.1499938964844,293.1499938964844,0.217232346534729,-4483.279296875,304.1557922363281,0.9990000128746032,0.3396476209163666,0.2854869067668915,293.2532653808594,297.1499938964844,293.1499938964844,0.0102455513551831,-3109.066650390625,302.4048767089844,0.5438611507415771,0.050000000745058,0.2290508449077606,291.17218017578125,291.1499938964844,273.7894897460937,270.6781005859375,285.46710205078125,293.5543212890625,291.1720886230469,1.0,0.2211968004703521,0.7848892211914062,0.7848892211914062,1.0,1.0,-1.0601807832717896,0.4338302612304687,0.6263505220413208,0.2248166054487228,0.0,0.0,0.2481171935796737,31.221454620361328,34.0,0.2102938294410705,-6092.9228515625,123.9336929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4354248046875,305.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.79296875,18000.0,0.0,0.0,0.1361590921878814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757676005363464,0.1757719367742538,-4.346466994320508e-06,0.0,0.0001381841721013,0.0,0.0,7.122280120849609,0.0,0.0,0.0,0.2823740541934967,4.0,0.0,1.0
738180,293.2010192871094,297.1499938964844,293.1499938964844,0.070590890944004,-1942.2698974609373,304.1549377441406,0.8112865090370178,0.1611456871032714,0.1461503505706787,293.6826171875,297.1499938964844,293.1499938964844,0.0038403717335313,-305.0163879394531,296.4223937988281,0.54108726978302,0.050000000745058,0.0483089014887809,293.17987060546875,297.1499938964844,293.1499938964844,0.1673015058040619,-2690.095703125,304.1547241210937,0.9314508438110352,0.2438686788082122,0.1712522357702255,293.2261657714844,297.1499938964844,293.1499938964844,0.22056245803833,-4540.005859375,304.1482849121094,0.9990000128746032,0.3357701599597931,0.2891666293144226,293.2625427246094,297.1499938964844,293.1499938964844,0.0101542780175805,-3094.717041015625,302.3427734375,0.54108726978302,0.050000000745058,0.2291566282510757,291.1681213378906,291.1499938964844,273.8309326171875,270.7094116210937,285.4897766113281,293.55426025390625,291.16717529296875,1.0,0.2222827076911926,0.7847492098808289,0.7847492098808289,1.0,1.0,-1.060939908027649,0.4338445663452148,0.6270954012870789,0.2258281260728836,0.0,0.0,0.2458902150392532,31.815650939941406,25.0,-6.631155967712402,-6055.84521484375,125.1919403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315185546875,305.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.978515625,18000.0,0.0,0.0,0.1350630968809127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740739792585373,0.1740783154964447,-4.342631655163132e-06,0.0,0.0001370718819089,0.0,0.0,7.043876647949219,0.0,0.0,0.0,0.2820606529712677,4.0,0.0,1.0
738240,293.2010192871094,297.1499938964844,293.1499938964844,0.070590890944004,-1942.2698974609373,304.1549377441406,0.8112865090370178,0.1611456871032714,0.1461503505706787,293.6826171875,297.1499938964844,293.1499938964844,0.0038403717335313,-305.0163879394531,296.4223937988281,0.54108726978302,0.050000000745058,0.0483089014887809,293.17987060546875,297.1499938964844,293.1499938964844,0.1673015058040619,-2690.095703125,304.1547241210937,0.9314508438110352,0.2438686788082122,0.1712522357702255,293.2261657714844,297.1499938964844,293.1499938964844,0.22056245803833,-4540.005859375,304.1482849121094,0.9990000128746032,0.3357701599597931,0.2891666293144226,293.2625427246094,297.1499938964844,293.1499938964844,0.0101542780175805,-3094.717041015625,302.3427734375,0.54108726978302,0.050000000745058,0.2291566282510757,291.1681213378906,291.1499938964844,273.8309326171875,270.7094116210937,285.4897766113281,293.55426025390625,291.16717529296875,1.0,0.2222827076911926,0.7847492098808289,0.7847492098808289,1.0,1.0,-1.060939908027649,0.4338445663452148,0.6270954012870789,0.2258281260728836,0.0,0.0,0.2458902150392532,31.815650939941406,25.0,-6.631155967712402,-6055.84521484375,125.1919403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315185546875,305.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.978515625,18000.0,0.0,0.0,0.1350630968809127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740739792585373,0.1740783154964447,-4.342631655163132e-06,0.0,0.0001370718819089,0.0,0.0,7.043876647949219,0.0,0.0,0.0,0.2820606529712677,4.0,0.0,1.0
