time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738300,293.2022399902344,297.1499938964844,293.1499938964844,0.0700642466545105,-1931.6370849609373,304.1549987792969,0.8110881447792053,0.1602640151977539,0.1453130692243576,293.6870422363281,297.1499938964844,293.1499938964844,0.0037609841674566,-298.9751892089844,296.3164367675781,0.5421665906906128,0.050000000745058,0.0483001321554183,293.1803283691406,297.1499938964844,293.1499938964844,0.1668357104063034,-2684.154541015625,304.1547241210937,0.9323838353157043,0.2433937042951584,0.1708381325006485,293.2318725585937,297.1499938964844,293.1499938964844,0.2193556576967239,-4519.42041015625,304.1509094238281,0.9990000128746032,0.3336839973926544,0.2877254486083984,293.2661437988281,297.1499938964844,293.1499938964844,0.0101062254980206,-3086.871826171875,302.313232421875,0.5421665906906128,0.050000000745058,0.2291150391101837,291.1650085449219,291.1499938964844,273.8523254394531,270.7250671386719,285.5062561035156,293.5551147460937,291.1650085449219,1.0,0.22123883664608,0.7846792340278625,0.7846792340278625,1.0,1.0,-1.0576525926589966,0.4320637881755829,0.6255887746810913,0.2259023189544677,0.0,0.0,0.2452169805765152,31.569799423217773,25.0,-3.628998994827272,-6035.62890625,123.94304656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4277648925781,305.1150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16796875,18000.0,0.0,0.0,0.1345413625240326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735665798187255,0.173570916056633,-4.341200565249892e-06,0.0,0.0001365423813695,0.0,0.0,7.019988536834717,0.0,0.0,0.0,0.2819607257843017,4.0,0.0,1.0
738360,293.2030334472656,297.1499938964844,293.1499938964844,0.0695094913244247,-1920.339111328125,304.15509033203125,0.8134229779243469,0.1594427525997162,0.1445257663726806,293.6908569335937,297.1499938964844,293.1499938964844,0.0036805775016546,-292.7435607910156,296.2156677246094,0.5452751517295837,0.050000000745058,0.0482755340635776,293.17987060546875,297.1499938964844,293.1499938964844,0.1664171069860458,-2678.7314453125,304.1546325683594,0.9369641542434692,0.2431026101112365,0.1705581247806549,293.23388671875,297.1499938964844,293.1499938964844,0.2156061232089996,-4455.94384765625,304.1575927734375,0.9990000128746032,0.3322494626045227,0.2836408019065857,293.26910400390625,297.1499938964844,293.1499938964844,0.0100499028339982,-3076.512451171875,302.2857360839844,0.5452751517295837,0.050000000745058,0.2289983481168747,291.1690368652344,291.1499938964844,273.8741455078125,270.7406921386719,285.52392578125,293.550048828125,291.1708679199219,1.0,0.2193236500024795,0.7846006155014038,0.7846006155014038,1.0,1.0,-1.0513012409210205,0.4288147985935211,0.6224864721298218,0.2255444675683975,0.0,0.0,0.2435851246118545,30.88903045654297,25.0,8.126641273498535,-6005.78271484375,121.18185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423583984375,305.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.45703125,18000.0,0.0,0.0,0.1340317130088806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728489100933075,0.1728532463312149,-4.3400505091995e-06,0.0,0.0001360251626465,0.0,0.0,6.987609386444092,0.0,0.0,0.0,0.2818294465541839,4.0,0.0,1.0
738420,293.2039489746094,297.1499938964844,293.1499938964844,0.0684663504362106,-1899.1298828125,304.1551208496094,0.8160818219184875,0.157912865281105,0.1430881321430206,293.6971435546875,297.1499938964844,293.1499938964844,0.0035216105170547,-280.32916259765625,296.01904296875,0.5497121810913086,0.050000000745058,0.0482419617474079,293.1787414550781,297.1499938964844,293.1499938964844,0.1657196581363678,-2669.675537109375,304.1542358398437,0.9433555006980896,0.2425703108310699,0.1701463311910629,293.22955322265625,297.1499938964844,293.1499938964844,0.2101583331823349,-4364.40576171875,304.1639404296875,0.9990000128746032,0.3309893608093261,0.2779457569122314,293.273681640625,297.1499938964844,293.1499938964844,0.0099439565092325,-3056.6669921875,302.2337341308594,0.5497121810913086,0.050000000745058,0.228839099407196,291.1819152832031,291.1499938964844,273.9188537597656,270.7718505859375,285.5505065917969,293.52862548828125,291.1822509765625,1.0,0.2169196009635925,0.7844433188438416,0.7844433188438416,1.0,1.0,-1.0420124530792236,0.4239243865013122,0.6180880069732666,0.2253870069980621,0.0,0.0,0.2382963597774505,29.96292304992676,28.0,9.651491165161133,-5921.7451171875,117.31983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42218017578125,305.0833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.65234375,18000.0,0.0,0.0,0.1329591572284698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696338504552841,0.1696381866931915,-4.335267931310227e-06,0.0,0.0001349366357317,0.0,0.0,6.843555450439453,0.0,0.0,0.0,0.2812845706939697,4.0,0.0,1.0
738480,293.2039489746094,297.1499938964844,293.1499938964844,0.0684663504362106,-1899.1298828125,304.1551208496094,0.8160818219184875,0.157912865281105,0.1430881321430206,293.6971435546875,297.1499938964844,293.1499938964844,0.0035216105170547,-280.32916259765625,296.01904296875,0.5497121810913086,0.050000000745058,0.0482419617474079,293.1787414550781,297.1499938964844,293.1499938964844,0.1657196581363678,-2669.675537109375,304.1542358398437,0.9433555006980896,0.2425703108310699,0.1701463311910629,293.22955322265625,297.1499938964844,293.1499938964844,0.2101583331823349,-4364.40576171875,304.1639404296875,0.9990000128746032,0.3309893608093261,0.2779457569122314,293.273681640625,297.1499938964844,293.1499938964844,0.0099439565092325,-3056.6669921875,302.2337341308594,0.5497121810913086,0.050000000745058,0.228839099407196,291.1819152832031,291.1499938964844,273.9188537597656,270.7718505859375,285.5505065917969,293.52862548828125,291.1822509765625,1.0,0.2169196009635925,0.7844433188438416,0.7844433188438416,1.0,1.0,-1.0420124530792236,0.4239243865013122,0.6180880069732666,0.2253870069980621,0.0,0.0,0.2382963597774505,29.96292304992676,28.0,9.651491165161133,-5921.7451171875,117.31983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42218017578125,305.0833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.65234375,18000.0,0.0,0.0,0.1329591572284698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696338504552841,0.1696381866931915,-4.335267931310227e-06,0.0,0.0001349366357317,0.0,0.0,6.843555450439453,0.0,0.0,0.0,0.2812845706939697,4.0,0.0,1.0
738540,293.2041931152344,297.1499938964844,293.1499938964844,0.0676135495305061,-1882.0517578125,304.1548156738281,0.8153767585754395,0.1564940065145492,0.1417820900678634,293.70196533203125,297.1499938964844,293.1499938964844,0.0033688435796648,-268.4597473144531,295.815673828125,0.5511393547058105,0.050000000745058,0.0482315197587013,293.17681884765625,297.1499938964844,293.1499938964844,0.1653957068920135,-2665.67431640625,304.1533508300781,0.9450955390930176,0.2422348409891128,0.1698793023824691,293.2249755859375,297.1499938964844,293.1499938964844,0.2083918005228042,-4335.84814453125,304.1620483398437,0.9990000128746032,0.3299078643321991,0.2761339247226715,293.27685546875,297.1499938964844,293.1499938964844,0.0098595358431339,-3042.18115234375,302.18194580078125,0.5511393547058105,0.050000000745058,0.2287895679473877,291.1806335449219,291.1499938964844,273.96484375,270.8028259277344,285.5736389160156,293.5097961425781,291.17999267578125,1.0,0.2161247581243515,0.7842860817909241,0.7842860817909241,1.0,1.0,-1.0378756523132324,0.4214372634887695,0.6164383888244629,0.2261237055063247,0.0,0.0,0.2342058271169662,29.68336677551269,31.0,-1.1406906843185425,-5856.14501953125,115.85384368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43328857421875,305.04376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1317395120859146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667403429746627,0.1667446792125702,-4.329158400651068e-06,0.0,0.0001336988643743,0.0,0.0,6.711756229400635,0.0,0.0,0.0,0.2807649374008178,4.0,0.0,1.0
738600,293.2041931152344,297.1499938964844,293.1499938964844,0.0676135495305061,-1882.0517578125,304.1548156738281,0.8153767585754395,0.1564940065145492,0.1417820900678634,293.70196533203125,297.1499938964844,293.1499938964844,0.0033688435796648,-268.4597473144531,295.815673828125,0.5511393547058105,0.050000000745058,0.0482315197587013,293.17681884765625,297.1499938964844,293.1499938964844,0.1653957068920135,-2665.67431640625,304.1533508300781,0.9450955390930176,0.2422348409891128,0.1698793023824691,293.2249755859375,297.1499938964844,293.1499938964844,0.2083918005228042,-4335.84814453125,304.1620483398437,0.9990000128746032,0.3299078643321991,0.2761339247226715,293.27685546875,297.1499938964844,293.1499938964844,0.0098595358431339,-3042.18115234375,302.18194580078125,0.5511393547058105,0.050000000745058,0.2287895679473877,291.1806335449219,291.1499938964844,273.96484375,270.8028259277344,285.5736389160156,293.5097961425781,291.17999267578125,1.0,0.2161247581243515,0.7842860817909241,0.7842860817909241,1.0,1.0,-1.0378756523132324,0.4214372634887695,0.6164383888244629,0.2261237055063247,0.0,0.0,0.2342058271169662,29.68336677551269,31.0,-1.1406906843185425,-5856.14501953125,115.85384368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43328857421875,305.04376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1317395120859146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667403429746627,0.1667446792125702,-4.329158400651068e-06,0.0,0.0001336988643743,0.0,0.0,6.711756229400635,0.0,0.0,0.0,0.2807649374008178,4.0,0.0,1.0
738660,293.2040405273437,297.1499938964844,293.1499938964844,0.0668624863028526,-1867.14599609375,304.15447998046875,0.8116567730903625,0.1551543176174163,0.140572115778923,293.70562744140625,297.1499938964844,293.1499938964844,0.0032207039184868,-256.93096923828125,295.6100158691406,0.5498932003974915,0.050000000745058,0.0482406243681907,293.17535400390625,297.1499938964844,293.1499938964844,0.1651833802461624,-2663.15283203125,304.152587890625,0.9425718784332277,0.24185311794281,0.1696346551179886,293.2255554199219,297.1499938964844,293.1499938964844,0.2097919136285781,-4360.90283203125,304.1556396484375,0.9990000128746032,0.3279013037681579,0.2777155935764313,293.2791442871094,297.1499938964844,293.1499938964844,0.0097875129431486,-3030.5341796875,302.13055419921875,0.5498932003974915,0.050000000745058,0.2288327515125274,291.1737060546875,291.1499938964844,274.01190185546875,270.83349609375,285.5993347167969,293.5030212402344,291.1727294921875,1.0,0.2166561335325241,0.7842302918434143,0.7842302918434143,1.0,1.0,-1.0380898714065552,0.4209767282009125,0.6171131134033203,0.2276584655046463,0.0,0.0,0.2314809113740921,29.950857162475582,34.0,-8.333772659301758,-5814.9873046875,116.37628173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4455871582031,305.01348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.17578125,18000.0,0.0,0.0,0.1304573118686676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647553443908691,0.1647596657276153,-4.324454039306147e-06,0.0,0.0001323975884588,0.0,0.0,6.6209397315979,0.0,0.0,0.0,0.2803981602191925,4.0,0.0,1.0
738720,293.2040405273437,297.1499938964844,293.1499938964844,0.0668624863028526,-1867.14599609375,304.15447998046875,0.8116567730903625,0.1551543176174163,0.140572115778923,293.70562744140625,297.1499938964844,293.1499938964844,0.0032207039184868,-256.93096923828125,295.6100158691406,0.5498932003974915,0.050000000745058,0.0482406243681907,293.17535400390625,297.1499938964844,293.1499938964844,0.1651833802461624,-2663.15283203125,304.152587890625,0.9425718784332277,0.24185311794281,0.1696346551179886,293.2255554199219,297.1499938964844,293.1499938964844,0.2097919136285781,-4360.90283203125,304.1556396484375,0.9990000128746032,0.3279013037681579,0.2777155935764313,293.2791442871094,297.1499938964844,293.1499938964844,0.0097875129431486,-3030.5341796875,302.13055419921875,0.5498932003974915,0.050000000745058,0.2288327515125274,291.1737060546875,291.1499938964844,274.01190185546875,270.83349609375,285.5993347167969,293.5030212402344,291.1727294921875,1.0,0.2166561335325241,0.7842302918434143,0.7842302918434143,1.0,1.0,-1.0380898714065552,0.4209767282009125,0.6171131134033203,0.2276584655046463,0.0,0.0,0.2314809113740921,29.950857162475582,34.0,-8.333772659301758,-5814.9873046875,116.37628173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4455871582031,305.01348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.17578125,18000.0,0.0,0.0,0.1304573118686676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647553443908691,0.1647596657276153,-4.324454039306147e-06,0.0,0.0001323975884588,0.0,0.0,6.6209397315979,0.0,0.0,0.0,0.2803981602191925,4.0,0.0,1.0
738780,293.20361328125,297.1499938964844,293.1499938964844,0.0661666765809059,-1853.4029541015625,304.1541442871094,0.8053084015846252,0.1538706570863723,0.1394318640232086,293.7069396972656,297.1499938964844,293.1499938964844,0.0030791198369115,-245.8684539794922,295.408203125,0.5465012788772583,0.050000000745058,0.0482660755515098,293.174560546875,297.1499938964844,293.1499938964844,0.1649364978075027,-2660.1533203125,304.15216064453125,0.9363921284675598,0.2413733154535293,0.1693364083766937,293.2323608398437,297.1499938964844,293.1499938964844,0.2137727290391922,-4429.06103515625,304.1470947265625,0.9990000128746032,0.3246226608753204,0.2820541858673095,293.281005859375,297.1499938964844,293.1499938964844,0.0097224274650216,-3020.3359375,302.0793151855469,0.5465012788772583,0.050000000745058,0.22895348072052,291.1651611328125,291.1499938964844,274.05975341796875,270.8638000488281,285.6281433105469,293.5072937011719,291.16412353515625,1.0,0.2182975113391876,0.7841745018959045,0.7841745018959045,1.0,1.0,-1.04174542427063,0.4221053421497345,0.619640052318573,0.2298395037651062,0.0,0.0,0.2300265729427337,30.674177169799805,25.0,-11.349021911621094,-5793.40087890625,118.51731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4492492675781,304.9883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1292271167039871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636134833097458,0.163617804646492,-4.32143906436977e-06,0.0,0.0001311490923399,0.0,0.0,6.56838321685791,0.0,0.0,0.0,0.2801816463470459,4.0,0.0,1.0
738840,293.20361328125,297.1499938964844,293.1499938964844,0.0661666765809059,-1853.4029541015625,304.1541442871094,0.8053084015846252,0.1538706570863723,0.1394318640232086,293.7069396972656,297.1499938964844,293.1499938964844,0.0030791198369115,-245.8684539794922,295.408203125,0.5465012788772583,0.050000000745058,0.0482660755515098,293.174560546875,297.1499938964844,293.1499938964844,0.1649364978075027,-2660.1533203125,304.15216064453125,0.9363921284675598,0.2413733154535293,0.1693364083766937,293.2323608398437,297.1499938964844,293.1499938964844,0.2137727290391922,-4429.06103515625,304.1470947265625,0.9990000128746032,0.3246226608753204,0.2820541858673095,293.281005859375,297.1499938964844,293.1499938964844,0.0097224274650216,-3020.3359375,302.0793151855469,0.5465012788772583,0.050000000745058,0.22895348072052,291.1651611328125,291.1499938964844,274.05975341796875,270.8638000488281,285.6281433105469,293.5072937011719,291.16412353515625,1.0,0.2182975113391876,0.7841745018959045,0.7841745018959045,1.0,1.0,-1.04174542427063,0.4221053421497345,0.619640052318573,0.2298395037651062,0.0,0.0,0.2300265729427337,30.674177169799805,25.0,-11.349021911621094,-5793.40087890625,118.51731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4492492675781,304.9883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1292271167039871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636134833097458,0.163617804646492,-4.32143906436977e-06,0.0,0.0001311490923399,0.0,0.0,6.56838321685791,0.0,0.0,0.0,0.2801816463470459,4.0,0.0,1.0
738900,293.2032470703125,297.1499938964844,293.1499938964844,0.0658112317323684,-1846.3687744140625,304.1540222167969,0.805206835269928,0.1532616466283798,0.1388663351535797,293.70538330078125,297.1499938964844,293.1499938964844,0.0030129223596304,-240.66793823242188,295.31365966796875,0.5473117232322693,0.050000000745058,0.0482598878443241,293.17401123046875,297.1499938964844,293.1499938964844,0.1647700369358062,-2658.058837890625,304.1520690917969,0.937361776828766,0.2411698848009109,0.1691653579473495,293.2364501953125,297.1499938964844,293.1499938964844,0.2129376530647277,-4414.609375,304.1492614746094,0.9990000128746032,0.3227720558643341,0.281011700630188,293.2817687988281,297.1499938964844,293.1499938964844,0.009684476070106,-3013.865234375,302.0540466308594,0.5473117232322693,0.050000000745058,0.2289241254329681,291.16180419921875,291.1499938964844,274.0839233398437,270.8788146972656,285.6468811035156,293.50909423828125,291.1617431640625,1.0,0.2175071835517883,0.7841466069221497,0.7841466069221497,1.0,1.0,-1.0395723581314087,0.4207536578178406,0.6188187003135681,0.2303643822669983,0.0,0.0,0.2295911759138107,30.512903213500977,25.0,-6.4329376220703125,-5779.0537109375,117.7174301147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461669921875,304.9866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1286620944738388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633119285106659,0.1633162498474121,-4.320530024415348e-06,0.0,0.0001305756741203,0.0,0.0,6.554355144500732,0.0,0.0,0.0,0.2801214158535003,4.0,0.0,1.0
738960,293.2027587890625,297.1499938964844,293.1499938964844,0.0654074847698211,-1838.265380859375,304.154052734375,0.8077337741851807,0.1526854038238525,0.1383132636547088,293.70135498046875,297.1499938964844,293.1499938964844,0.0029502988327294,-235.6749420166016,295.23077392578125,0.550228476524353,0.050000000745058,0.048238132148981,293.1727294921875,297.1499938964844,293.1499938964844,0.1645723134279251,-2655.455810546875,304.15203857421875,0.9418968558311462,0.2411136627197265,0.1690583080053329,293.2374572753906,297.1499938964844,293.1499938964844,0.2095482796430587,-4356.8134765625,304.15557861328125,0.9990000128746032,0.3214781880378723,0.2772894203662872,293.2823791503906,297.1499938964844,293.1499938964844,0.0096378698945045,-3004.8046875,302.0302429199219,0.550228476524353,0.050000000745058,0.2288209348917007,291.1654663085937,291.1499938964844,274.10821533203125,270.8937072753906,285.6653137207031,293.5027160644531,291.1672058105469,1.0,0.2158204168081283,0.7840703129768372,0.7840703129768372,1.0,1.0,-1.0341644287109375,0.4178759157657623,0.6162884831428528,0.2303508073091507,0.0,0.0,0.2282370775938034,29.91967010498047,25.0,6.17117166519165,-5754.96826171875,115.40294647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410400390625,304.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1281260699033737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627992242574691,0.1628035455942154,-4.319829258747632e-06,0.0,0.0001300316653214,0.0,0.0,6.531770706176758,0.0,0.0,0.0,0.2800304591655731,4.0,0.0,1.0
739020,293.2013854980469,297.1499938964844,293.1499938964844,0.0646436735987663,-1822.938232421875,304.1539611816406,0.8106688261032104,0.1516239196062088,0.1373050659894943,293.6880187988281,297.1499938964844,293.1499938964844,0.002835533581674,-226.4833068847656,295.0851135253906,0.5542827844619751,0.050000000745058,0.0482090525329113,293.16943359375,297.1499938964844,293.1499938964844,0.1644014567136764,-2653.177001953125,304.1516418457031,0.9484102725982666,0.2412097454071045,0.1690686047077179,293.2330017089844,297.1499938964844,293.1499938964844,0.2046719342470169,-4274.29345703125,304.16168212890625,0.9990000128746032,0.3201556503772735,0.2721577882766723,293.2830505371094,297.1499938964844,293.1499938964844,0.0095487376675009,-2987.16650390625,301.9845275878906,0.5542827844619751,0.050000000745058,0.2286829799413681,291.1776428222656,291.1499938964844,274.1570129394531,270.9230651855469,285.69000244140625,293.4742736816406,291.17791748046875,1.0,0.2138185501098632,0.7839176058769226,0.7839176058769226,1.0,1.0,-1.0266050100326538,0.4136746525764465,0.612930417060852,0.23079514503479,0.0,0.0,0.2235785871744156,29.134763717651367,28.0,8.536182403564453,-5684.0322265625,112.28115844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4333190917969,304.9548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.009765625,18000.0,0.0,0.0,0.1270570605993271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601460576057434,0.1601503789424896,-4.316210379329277e-06,0.0,0.0001289467618335,0.0,0.0,6.415165424346924,0.0,0.0,0.0,0.2795952260494232,4.0,0.0,1.0
739080,293.2013854980469,297.1499938964844,293.1499938964844,0.0646436735987663,-1822.938232421875,304.1539611816406,0.8106688261032104,0.1516239196062088,0.1373050659894943,293.6880187988281,297.1499938964844,293.1499938964844,0.002835533581674,-226.4833068847656,295.0851135253906,0.5542827844619751,0.050000000745058,0.0482090525329113,293.16943359375,297.1499938964844,293.1499938964844,0.1644014567136764,-2653.177001953125,304.1516418457031,0.9484102725982666,0.2412097454071045,0.1690686047077179,293.2330017089844,297.1499938964844,293.1499938964844,0.2046719342470169,-4274.29345703125,304.16168212890625,0.9990000128746032,0.3201556503772735,0.2721577882766723,293.2830505371094,297.1499938964844,293.1499938964844,0.0095487376675009,-2987.16650390625,301.9845275878906,0.5542827844619751,0.050000000745058,0.2286829799413681,291.1776428222656,291.1499938964844,274.1570129394531,270.9230651855469,285.69000244140625,293.4742736816406,291.17791748046875,1.0,0.2138185501098632,0.7839176058769226,0.7839176058769226,1.0,1.0,-1.0266050100326538,0.4136746525764465,0.612930417060852,0.23079514503479,0.0,0.0,0.2235785871744156,29.134763717651367,28.0,8.536182403564453,-5684.0322265625,112.28115844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4333190917969,304.9548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.009765625,18000.0,0.0,0.0,0.1270570605993271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601460576057434,0.1601503789424896,-4.316210379329277e-06,0.0,0.0001289467618335,0.0,0.0,6.415165424346924,0.0,0.0,0.0,0.2795952260494232,4.0,0.0,1.0
739140,293.1996765136719,297.1499938964844,293.1499938964844,0.0640664100646972,-1811.576171875,304.1535949707031,0.8101602792739868,0.1506697833538055,0.1364197432994842,293.6723937988281,297.1499938964844,293.1499938964844,0.0027304384857416,-218.1624450683593,294.94061279296875,0.5552987456321716,0.050000000745058,0.0482019558548927,293.1666259765625,297.1499938964844,293.1499938964844,0.1644981652498245,-2654.56884765625,304.15093994140625,0.9501384496688844,0.2412871271371841,0.1691305637359619,293.2283935546875,297.1499938964844,293.1499938964844,0.2034291177988052,-4254.30126953125,304.15966796875,0.9990000128746032,0.3189974129199981,0.2708742916584015,293.2831726074219,297.1499938964844,293.1499938964844,0.0094779813662171,-2974.52734375,301.9377746582031,0.5552987456321716,0.050000000745058,0.2286493182182312,291.1754455566406,291.1499938964844,274.2059020996094,270.9518737792969,285.7095642089844,293.4471435546875,291.1746826171875,1.0,0.2133731395006179,0.7837649583816528,0.7837649583816528,1.0,1.0,-1.0240254402160645,0.4118085205554962,0.6122170090675354,0.2320705652236938,0.0,0.0,0.2202414572238922,28.96455383300781,46.0,-2.384582281112671,-5630.712890625,111.39514923095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4334716796875,304.91119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.09765625,18000.0,0.0,0.0,0.1259233355522155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578383147716522,0.1578426212072372,-4.311387783673126e-06,0.0,0.0001277961855521,0.0,0.0,6.31169319152832,0.0,0.0,0.0,0.2791891098022461,4.0,0.0,1.0
739200,293.1996765136719,297.1499938964844,293.1499938964844,0.0640664100646972,-1811.576171875,304.1535949707031,0.8101602792739868,0.1506697833538055,0.1364197432994842,293.6723937988281,297.1499938964844,293.1499938964844,0.0027304384857416,-218.1624450683593,294.94061279296875,0.5552987456321716,0.050000000745058,0.0482019558548927,293.1666259765625,297.1499938964844,293.1499938964844,0.1644981652498245,-2654.56884765625,304.15093994140625,0.9501384496688844,0.2412871271371841,0.1691305637359619,293.2283935546875,297.1499938964844,293.1499938964844,0.2034291177988052,-4254.30126953125,304.15966796875,0.9990000128746032,0.3189974129199981,0.2708742916584015,293.2831726074219,297.1499938964844,293.1499938964844,0.0094779813662171,-2974.52734375,301.9377746582031,0.5552987456321716,0.050000000745058,0.2286493182182312,291.1754455566406,291.1499938964844,274.2059020996094,270.9518737792969,285.7095642089844,293.4471435546875,291.1746826171875,1.0,0.2133731395006179,0.7837649583816528,0.7837649583816528,1.0,1.0,-1.0240254402160645,0.4118085205554962,0.6122170090675354,0.2320705652236938,0.0,0.0,0.2202414572238922,28.96455383300781,46.0,-2.384582281112671,-5630.712890625,111.39514923095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4334716796875,304.91119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.09765625,18000.0,0.0,0.0,0.1259233355522155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578383147716522,0.1578426212072372,-4.311387783673126e-06,0.0,0.0001277961855521,0.0,0.0,6.31169319152832,0.0,0.0,0.0,0.2791891098022461,4.0,0.0,1.0
739260,293.1981201171875,297.1499938964844,293.1499938964844,0.0637173280119896,-1805.037841796875,304.1529541015625,0.7928605675697327,0.1497294455766677,0.1356728971004486,293.6617431640625,297.1499938964844,293.1499938964844,0.0026225233450531,-209.74522399902344,294.775634765625,0.5425547957420349,0.050000000745058,0.048296969383955,293.1662902832031,297.1499938964844,293.1499938964844,0.1647247970104217,-2657.86767578125,304.1502380371094,0.9292712211608888,0.2409401684999466,0.1690727472305297,293.2387390136719,297.1499938964844,293.1499938964844,0.2182742804288864,-4507.9755859375,304.13104248046875,0.9990000128746032,0.3149762749671936,0.2872096300125122,293.2832946777344,297.1499938964844,293.1499938964844,0.0094465846195817,-2972.145263671875,301.887939453125,0.5425547957420349,0.050000000745058,0.2291000187397003,291.156005859375,291.1499938964844,274.25469970703125,270.98004150390625,285.7220764160156,293.4509582519531,291.1514587402344,1.0,0.2205140590667724,0.7837204933166504,0.7837204933166504,1.0,1.0,-1.0433107614517212,0.4202015697956085,0.6231091618537903,0.237077996134758,0.0,0.0,0.2203227281570434,31.637575149536133,49.0,-32.73689651489258,-5641.810546875,120.59857940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,304.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.720703125,18000.0,0.0,0.0,0.124841071665287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156999334692955,0.15700364112854,-4.30813224738813e-06,0.0,0.0001266978215426,0.0,0.0,6.272035598754883,0.0,0.0,0.0,0.2790215313434601,4.0,0.0,1.0
739320,293.1981201171875,297.1499938964844,293.1499938964844,0.0637173280119896,-1805.037841796875,304.1529541015625,0.7928605675697327,0.1497294455766677,0.1356728971004486,293.6617431640625,297.1499938964844,293.1499938964844,0.0026225233450531,-209.74522399902344,294.775634765625,0.5425547957420349,0.050000000745058,0.048296969383955,293.1662902832031,297.1499938964844,293.1499938964844,0.1647247970104217,-2657.86767578125,304.1502380371094,0.9292712211608888,0.2409401684999466,0.1690727472305297,293.2387390136719,297.1499938964844,293.1499938964844,0.2182742804288864,-4507.9755859375,304.13104248046875,0.9990000128746032,0.3149762749671936,0.2872096300125122,293.2832946777344,297.1499938964844,293.1499938964844,0.0094465846195817,-2972.145263671875,301.887939453125,0.5425547957420349,0.050000000745058,0.2291000187397003,291.156005859375,291.1499938964844,274.25469970703125,270.98004150390625,285.7220764160156,293.4509582519531,291.1514587402344,1.0,0.2205140590667724,0.7837204933166504,0.7837204933166504,1.0,1.0,-1.0433107614517212,0.4202015697956085,0.6231091618537903,0.237077996134758,0.0,0.0,0.2203227281570434,31.637575149536133,49.0,-32.73689651489258,-5641.810546875,120.59857940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,304.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.720703125,18000.0,0.0,0.0,0.124841071665287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156999334692955,0.15700364112854,-4.30813224738813e-06,0.0,0.0001266978215426,0.0,0.0,6.272035598754883,0.0,0.0,0.0,0.2790215313434601,4.0,0.0,1.0
739380,293.1968994140625,297.1499938964844,293.1499938964844,0.0634088665246963,-1799.3380126953125,304.15252685546875,0.7702124714851379,0.1487558931112289,0.1349449604749679,293.65777587890625,297.1499938964844,293.1499938964844,0.0025149553548544,-201.35646057128903,294.58905029296875,0.5258464813232422,0.050000000745058,0.048447199165821,293.1640014648437,297.1499938964844,293.1499938964844,0.1649839729070663,-2661.602294921875,304.14971923828125,0.901762843132019,0.2409711480140686,0.1689943373203277,293.26885986328125,297.1499938964844,293.1499938964844,0.22430020570755,-4605.4873046875,304.1292724609375,0.9844931364059448,0.3066112995147705,0.2927559018135071,293.28375244140625,297.1499938964844,293.1499938964844,0.0094335237517952,-2974.088134765625,301.83544921875,0.5258464813232422,0.050000000745058,0.229812666773796,291.12860107421875,291.1499938964844,274.3031311035156,271.0074768066406,285.7670593261719,293.48980712890625,291.1302185058594,1.0,0.2271505147218704,0.783676028251648,0.783676028251648,1.0,1.0,-1.0502769947052002,0.4227440953254699,0.627532958984375,0.2402239590883255,0.0,0.0,0.2255474627017974,35.57162094116211,52.0,-13.394744873046877,-5693.7294921875,129.27256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934631347656,304.8723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.462890625,18000.0,0.0,0.0,0.1241364032030105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599426865577697,0.159947007894516,-4.31072294304613e-06,0.0,0.0001259826676687,0.0,0.0,6.398691654205322,0.0,0.0,0.0,0.2794681191444397,4.0,0.0,1.0
739440,293.1968994140625,297.1499938964844,293.1499938964844,0.0634088665246963,-1799.3380126953125,304.15252685546875,0.7702124714851379,0.1487558931112289,0.1349449604749679,293.65777587890625,297.1499938964844,293.1499938964844,0.0025149553548544,-201.35646057128903,294.58905029296875,0.5258464813232422,0.050000000745058,0.048447199165821,293.1640014648437,297.1499938964844,293.1499938964844,0.1649839729070663,-2661.602294921875,304.14971923828125,0.901762843132019,0.2409711480140686,0.1689943373203277,293.26885986328125,297.1499938964844,293.1499938964844,0.22430020570755,-4605.4873046875,304.1292724609375,0.9844931364059448,0.3066112995147705,0.2927559018135071,293.28375244140625,297.1499938964844,293.1499938964844,0.0094335237517952,-2974.088134765625,301.83544921875,0.5258464813232422,0.050000000745058,0.229812666773796,291.12860107421875,291.1499938964844,274.3031311035156,271.0074768066406,285.7670593261719,293.48980712890625,291.1302185058594,1.0,0.2271505147218704,0.783676028251648,0.783676028251648,1.0,1.0,-1.0502769947052002,0.4227440953254699,0.627532958984375,0.2402239590883255,0.0,0.0,0.2255474627017974,35.57162094116211,52.0,-13.394744873046877,-5693.7294921875,129.27256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934631347656,304.8723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.462890625,18000.0,0.0,0.0,0.1241364032030105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599426865577697,0.159947007894516,-4.31072294304613e-06,0.0,0.0001259826676687,0.0,0.0,6.398691654205322,0.0,0.0,0.0,0.2794681191444397,4.0,0.0,1.0
739500,293.19635009765625,297.1499938964844,293.1499938964844,0.0630580931901931,-1792.182373046875,304.1527099609375,0.7588186264038086,0.1482671946287155,0.1345926225185394,293.6528015136719,297.1499938964844,293.1499938964844,0.0024658071342855,-197.32041931152344,294.52459716796875,0.5175313949584961,0.050000000745058,0.0485371723771095,293.1610717773437,297.1499938964844,293.1499938964844,0.1651299446821212,-2663.31884765625,304.1495056152344,0.8893361687660217,0.2413733750581741,0.1693048030138015,293.2768859863281,297.1499938964844,293.1499938964844,0.2209872007369995,-4549.7890625,304.13897705078125,0.968434989452362,0.3035227656364441,0.289450466632843,293.2840270996094,297.1499938964844,293.1499938964844,0.0094130057841539,-2969.572998046875,301.81402587890625,0.5175313949584961,0.050000000745058,0.230239450931549,291.1426086425781,291.1499938964844,274.3271484375,271.0209045410156,285.7897033691406,293.49346923828125,291.14666748046875,1.0,0.230144202709198,0.7836537957191467,0.7836537957191467,1.0,1.0,-1.0466517210006714,0.4207037091255188,0.6259480118751526,0.2405075132846832,0.0,0.0,0.2246983349323272,37.82758331298828,52.0,14.839555740356444,-5686.60888671875,132.41983032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3649597167969,304.88818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.123046875,18000.0,0.0,0.0,0.1239626482129097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160412922501564,0.1604172438383102,-4.313127647037618e-06,0.0,0.0001258063275599,0.0,0.0,6.421862602233887,0.0,0.0,0.0,0.2795622646808624,4.0,0.0,1.0
739560,293.19580078125,297.1499938964844,293.1499938964844,0.0627223998308181,-1785.3778076171875,304.1528015136719,0.7493000626564026,0.1477885395288467,0.1342370510101318,293.6464233398437,297.1499938964844,293.1499938964844,0.0024172097910195,-193.34841918945312,294.46484375,0.510724663734436,0.050000000745058,0.0486208833754062,293.15875244140625,297.1499938964844,293.1499938964844,0.165314495563507,-2665.56982421875,304.1492614746094,0.8789252042770386,0.2416861653327942,0.1696186810731887,293.2808532714844,297.1499938964844,293.1499938964844,0.2185785621404647,-4508.3740234375,304.14532470703125,0.9534675478935242,0.301133930683136,0.286962479352951,293.2842712402344,297.1499938964844,293.1499938964844,0.0093912789598107,-2965.01611328125,301.7926330566406,0.510724663734436,0.050000000745058,0.2306365370750427,291.1564025878906,291.1499938964844,274.3510131835937,271.0341491699219,285.80633544921875,293.4893493652344,291.15838623046875,1.0,0.2330089807510376,0.7835267186164856,0.7835267186164856,1.0,1.0,-1.0441921949386597,0.4191976189613342,0.6249945759773254,0.2409885972738266,0.0,0.0,0.222848579287529,39.93912887573242,55.0,19.748571395874023,-5656.1611328125,135.5550079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368225097656,304.86383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.67578125,18000.0,0.0,0.0,0.1238429993391037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595239788293838,0.1595282852649688,-4.313364115660079e-06,0.0,0.0001256848918274,0.0,0.0,6.384998798370361,0.0,0.0,0.0,0.2794478833675384,4.0,0.0,1.0
739620,293.1945495605469,297.1499938964844,293.1499938964844,0.062213584780693,-1775.2900390625,304.1527099609375,0.7337720990180969,0.1468859314918518,0.1335590183734893,293.63153076171875,297.1499938964844,293.1499938964844,0.0023283213376998,-186.2061004638672,294.33953857421875,0.499867171049118,0.050000000745058,0.0487778857350349,293.1563415527344,297.1499938964844,293.1499938964844,0.1656793057918548,-2670.23046875,304.14892578125,0.8615549206733704,0.2419608980417251,0.1700046807527542,293.2824401855469,297.1499938964844,293.1499938964844,0.2152614593505859,-4451.9208984375,304.1522521972656,0.9268850088119508,0.2974900007247925,0.2833629548549652,293.2846069335937,297.1499938964844,293.1499938964844,0.0093581518158316,-2959.77001953125,301.7464904785156,0.499867171049118,0.050000000745058,0.23138128221035,291.16375732421875,291.1499938964844,274.3980407714844,271.0599670410156,285.8316345214844,293.47119140625,291.16412353515625,1.0,0.2384051531553268,0.7832725644111633,0.7832725644111633,1.0,1.0,-1.0406036376953125,0.4168187081813812,0.6237849593162537,0.2421477437019348,0.0,0.0,0.2203770726919174,43.91376876831055,58.0,10.413844108581545,-5603.37890625,141.68373107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947998046875,304.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.154296875,18000.0,0.0,0.0,0.1236063912510871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578079909086227,0.1578122973442077,-4.310664280637866e-06,0.0,0.0001254447706742,0.0,0.0,6.30939245223999,0.0,0.0,0.0,0.2791697978973388,4.0,0.0,1.0
739680,293.1945495605469,297.1499938964844,293.1499938964844,0.062213584780693,-1775.2900390625,304.1527099609375,0.7337720990180969,0.1468859314918518,0.1335590183734893,293.63153076171875,297.1499938964844,293.1499938964844,0.0023283213376998,-186.2061004638672,294.33953857421875,0.499867171049118,0.050000000745058,0.0487778857350349,293.1563415527344,297.1499938964844,293.1499938964844,0.1656793057918548,-2670.23046875,304.14892578125,0.8615549206733704,0.2419608980417251,0.1700046807527542,293.2824401855469,297.1499938964844,293.1499938964844,0.2152614593505859,-4451.9208984375,304.1522521972656,0.9268850088119508,0.2974900007247925,0.2833629548549652,293.2846069335937,297.1499938964844,293.1499938964844,0.0093581518158316,-2959.77001953125,301.7464904785156,0.499867171049118,0.050000000745058,0.23138128221035,291.16375732421875,291.1499938964844,274.3980407714844,271.0599670410156,285.8316345214844,293.47119140625,291.16412353515625,1.0,0.2384051531553268,0.7832725644111633,0.7832725644111633,1.0,1.0,-1.0406036376953125,0.4168187081813812,0.6237849593162537,0.2421477437019348,0.0,0.0,0.2203770726919174,43.91376876831055,58.0,10.413844108581545,-5603.37890625,141.68373107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947998046875,304.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.154296875,18000.0,0.0,0.0,0.1236063912510871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578079909086227,0.1578122973442077,-4.310664280637866e-06,0.0,0.0001254447706742,0.0,0.0,6.30939245223999,0.0,0.0,0.0,0.2791697978973388,4.0,0.0,1.0
739740,293.1930847167969,297.1499938964844,293.1499938964844,0.0617703646421432,-1766.5711669921875,304.1525573730469,0.7210060954093933,0.1460513472557068,0.1329358667135238,293.6156311035156,297.1499938964844,293.1499938964844,0.0022446261718869,-179.50425720214844,294.2188415527344,0.4912286698818207,0.050000000745058,0.0489260554313659,293.1556091308594,297.1499938964844,293.1499938964844,0.1658185869455337,-2671.961181640625,304.1490478515625,0.8473238348960876,0.2419507354497909,0.1701461523771286,293.2802429199219,297.1499938964844,293.1499938964844,0.2127278000116348,-4409.27001953125,304.1556701660156,0.9054775834083556,0.2945730686187744,0.2806307375431061,293.2848205566406,297.1499938964844,293.1499938964844,0.0093256570398807,-2954.927978515625,301.6998291015625,0.4912286698818207,0.050000000745058,0.2320841401815414,291.1664123535156,291.1499938964844,274.4440612792969,271.0848693847656,285.8527526855469,293.4490051269531,291.16656494140625,1.0,0.2434353828430175,0.7830184102058411,0.7830184102058411,1.0,1.0,-1.0377678871154783,0.4148145318031311,0.6229533553123474,0.2433746606111526,0.0,0.0,0.2179896384477615,47.67247009277344,46.0,4.935871124267578,-5561.46533203125,147.58644104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,304.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.021484375,18000.0,0.0,0.0,0.1233512014150619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563833653926849,0.1563876718282699,-4.307943527237512e-06,0.0,0.0001251857902389,0.0,0.0,6.246087074279785,0.0,0.0,0.0,0.2789212167263031,4.0,0.0,1.0
739800,293.1930847167969,297.1499938964844,293.1499938964844,0.0617703646421432,-1766.5711669921875,304.1525573730469,0.7210060954093933,0.1460513472557068,0.1329358667135238,293.6156311035156,297.1499938964844,293.1499938964844,0.0022446261718869,-179.50425720214844,294.2188415527344,0.4912286698818207,0.050000000745058,0.0489260554313659,293.1556091308594,297.1499938964844,293.1499938964844,0.1658185869455337,-2671.961181640625,304.1490478515625,0.8473238348960876,0.2419507354497909,0.1701461523771286,293.2802429199219,297.1499938964844,293.1499938964844,0.2127278000116348,-4409.27001953125,304.1556701660156,0.9054775834083556,0.2945730686187744,0.2806307375431061,293.2848205566406,297.1499938964844,293.1499938964844,0.0093256570398807,-2954.927978515625,301.6998291015625,0.4912286698818207,0.050000000745058,0.2320841401815414,291.1664123535156,291.1499938964844,274.4440612792969,271.0848693847656,285.8527526855469,293.4490051269531,291.16656494140625,1.0,0.2434353828430175,0.7830184102058411,0.7830184102058411,1.0,1.0,-1.0377678871154783,0.4148145318031311,0.6229533553123474,0.2433746606111526,0.0,0.0,0.2179896384477615,47.67247009277344,46.0,4.935871124267578,-5561.46533203125,147.58644104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,304.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.021484375,18000.0,0.0,0.0,0.1233512014150619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563833653926849,0.1563876718282699,-4.307943527237512e-06,0.0,0.0001251857902389,0.0,0.0,6.246087074279785,0.0,0.0,0.0,0.2789212167263031,4.0,0.0,1.0
739860,293.19140625,297.1499938964844,293.1499938964844,0.0612866580486297,-1757.083740234375,304.1524963378906,0.7198839783668518,0.1452980041503906,0.1322363018989563,293.599365234375,297.1499938964844,293.1499938964844,0.0021592623088508,-172.67617797851562,294.10357666015625,0.4912829399108886,0.050000000745058,0.0489250682294368,293.1553039550781,297.1499938964844,293.1499938964844,0.1657457947731018,-2670.931640625,304.1495056152344,0.8473237752914429,0.2418695241212844,0.170089840888977,293.2766418457031,297.1499938964844,293.1499938964844,0.2104009687900543,-4370.3564453125,304.1576232910156,0.9027624130249025,0.2920032143592834,0.2781372964382171,293.2847900390625,297.1499938964844,293.1499938964844,0.0092557948082685,-2941.571533203125,301.6534729003906,0.4912829399108886,0.050000000745058,0.2320794463157653,291.1676025390625,291.1499938964844,274.48876953125,271.1088562011719,285.87353515625,293.4266967773437,291.1678161621094,1.0,0.2424670308828354,0.7829334735870361,0.7829334735870361,1.0,1.0,-1.0338619947433472,0.4123642146587372,0.6214978098869324,0.24432373046875,0.0,0.0,0.2155749946832656,47.63899230957031,34.0,2.9600563049316406,-5520.1552734375,146.49703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.7404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.998046875,18000.0,0.0,0.0,0.1230556368827819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549444943666458,0.1549488008022308,-4.3052345972682815e-06,0.0,0.0001248858316102,0.0,0.0,6.182348251342773,0.0,0.0,0.0,0.2786721885204315,4.0,0.0,1.0
739920,293.19140625,297.1499938964844,293.1499938964844,0.0612866580486297,-1757.083740234375,304.1524963378906,0.7198839783668518,0.1452980041503906,0.1322363018989563,293.599365234375,297.1499938964844,293.1499938964844,0.0021592623088508,-172.67617797851562,294.10357666015625,0.4912829399108886,0.050000000745058,0.0489250682294368,293.1553039550781,297.1499938964844,293.1499938964844,0.1657457947731018,-2670.931640625,304.1495056152344,0.8473237752914429,0.2418695241212844,0.170089840888977,293.2766418457031,297.1499938964844,293.1499938964844,0.2104009687900543,-4370.3564453125,304.1576232910156,0.9027624130249025,0.2920032143592834,0.2781372964382171,293.2847900390625,297.1499938964844,293.1499938964844,0.0092557948082685,-2941.571533203125,301.6534729003906,0.4912829399108886,0.050000000745058,0.2320794463157653,291.1676025390625,291.1499938964844,274.48876953125,271.1088562011719,285.87353515625,293.4266967773437,291.1678161621094,1.0,0.2424670308828354,0.7829334735870361,0.7829334735870361,1.0,1.0,-1.0338619947433472,0.4123642146587372,0.6214978098869324,0.24432373046875,0.0,0.0,0.2155749946832656,47.63899230957031,34.0,2.9600563049316406,-5520.1552734375,146.49703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.7404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.998046875,18000.0,0.0,0.0,0.1230556368827819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549444943666458,0.1549488008022308,-4.3052345972682815e-06,0.0,0.0001248858316102,0.0,0.0,6.182348251342773,0.0,0.0,0.0,0.2786721885204315,4.0,0.0,1.0
739980,293.1893920898437,297.1499938964844,293.1499938964844,0.0607802458107471,-1747.15087890625,304.15252685546875,0.728326141834259,0.1446562707424163,0.1315174698829651,293.58282470703125,297.1499938964844,293.1499938964844,0.0020733990240842,-165.7989501953125,293.9957580566406,0.4983885586261749,0.050000000745058,0.0488017871975898,293.1547241210937,297.1499938964844,293.1499938964844,0.1655797064304351,-2668.6884765625,304.1499328613281,0.8590160012245178,0.2418509870767593,0.169972613453865,293.2723693847656,297.1499938964844,293.1499938964844,0.2081358879804611,-4332.56298828125,304.1588439941406,0.914101541042328,0.2896609306335449,0.2757575511932373,293.284423828125,297.1499938964844,293.1499938964844,0.0091556897386908,-2920.92578125,301.6083984375,0.4983885586261749,0.050000000745058,0.231494665145874,291.1700134277344,291.1499938964844,274.531982421875,271.1318054199219,285.8943176269531,293.4053039550781,291.1702880859375,1.0,0.2372501343488693,0.7828485369682312,0.7828485369682312,1.0,1.0,-1.0291529893875122,0.4095960855484009,0.6195569038391113,0.2449742406606674,0.0,0.0,0.2127507179975509,44.49570083618164,25.0,3.271257162094116,-5476.44677734375,139.7586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,304.7165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.767578125,18000.0,0.0,0.0,0.1226812452077865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533272415399551,0.1533315479755401,-4.302387878851732e-06,0.0,0.0001245058665517,0.0,0.0,6.111152648925781,0.0,0.0,0.0,0.2783965170383453,4.0,0.0,1.0
