time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740040,293.1893920898437,297.1499938964844,293.1499938964844,0.0607802458107471,-1747.15087890625,304.15252685546875,0.728326141834259,0.1446562707424163,0.1315174698829651,293.58282470703125,297.1499938964844,293.1499938964844,0.0020733990240842,-165.7989501953125,293.9957580566406,0.4983885586261749,0.050000000745058,0.0488017871975898,293.1547241210937,297.1499938964844,293.1499938964844,0.1655797064304351,-2668.6884765625,304.1499328613281,0.8590160012245178,0.2418509870767593,0.169972613453865,293.2723693847656,297.1499938964844,293.1499938964844,0.2081358879804611,-4332.56298828125,304.1588439941406,0.914101541042328,0.2896609306335449,0.2757575511932373,293.284423828125,297.1499938964844,293.1499938964844,0.0091556897386908,-2920.92578125,301.6083984375,0.4983885586261749,0.050000000745058,0.231494665145874,291.1700134277344,291.1499938964844,274.531982421875,271.1318054199219,285.8943176269531,293.4053039550781,291.1702880859375,1.0,0.2372501343488693,0.7828485369682312,0.7828485369682312,1.0,1.0,-1.0291529893875122,0.4095960855484009,0.6195569038391113,0.2449742406606674,0.0,0.0,0.2127507179975509,44.49570083618164,25.0,3.271257162094116,-5476.44677734375,139.7586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,304.7165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.767578125,18000.0,0.0,0.0,0.1226812452077865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533272415399551,0.1533315479755401,-4.302387878851732e-06,0.0,0.0001245058665517,0.0,0.0,6.111152648925781,0.0,0.0,0.0,0.2783965170383453,4.0,0.0,1.0
740100,293.18829345703125,297.1499938964844,293.1499938964844,0.0605366379022598,-1742.38134765625,304.1524963378906,0.7348982691764832,0.1443749070167541,0.1311729848384857,293.5745544433594,297.1499938964844,293.1499938964844,0.0020310508552938,-162.40682983398438,293.9439392089844,0.5038130283355713,0.050000000745058,0.0487171709537506,293.1543273925781,297.1499938964844,293.1499938964844,0.1654987335205078,-2667.604248046875,304.15008544921875,0.8680198192596436,0.241870567202568,0.1699172258377075,293.2701110839844,297.1499938964844,293.1499938964844,0.2070389091968536,-4314.2841796875,304.15924072265625,0.9238647818565368,0.2885552644729614,0.2746115326881408,293.2840881347656,297.1499938964844,293.1499938964844,0.0091008357703685,-2909.3701171875,301.5863037109375,0.5038130283355713,0.050000000745058,0.2310932874679565,291.1712341308594,291.1499938964844,274.55291748046875,271.1428527832031,285.9045104980469,293.3952331542969,291.1715087890625,1.0,0.2338279038667678,0.7828060388565063,0.7828060388565063,1.0,1.0,-1.026714324951172,0.4081972539424896,0.6185170412063599,0.2452179044485092,0.0,0.0,0.2112115919589996,42.33967971801758,25.0,3.228479146957397,-5453.82373046875,135.3693389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253173828125,304.7054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15234375,18000.0,0.0,0.0,0.1224522814154625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524410396814346,0.1524453461170196,-4.30082718594349e-06,0.0,0.0001242735015694,0.0,0.0,6.072212219238281,0.0,0.0,0.0,0.2782460451126098,4.0,0.0,1.0
740160,293.1871337890625,297.1499938964844,293.1499938964844,0.0603019222617149,-1737.79296875,304.1524658203125,0.7431028485298157,0.144116073846817,0.1308402568101883,293.5664367675781,297.1499938964844,293.1499938964844,0.0019891881383955,-159.05445861816406,293.8930969238281,0.5106199383735657,0.050000000745058,0.0486222766339778,293.15386962890625,297.1499938964844,293.1499938964844,0.1654243469238281,-2666.61328125,304.15020751953125,0.8791893720626831,0.2419056445360183,0.1698660999536514,293.2677917480469,297.1499938964844,293.1499938964844,0.2059669494628906,-4296.43359375,304.1595153808594,0.9361964464187622,0.2874854803085327,0.2734914720058441,293.2836608886719,297.1499938964844,293.1499938964844,0.0090442597866058,-2897.33740234375,301.564453125,0.5106199383735657,0.050000000745058,0.2306431382894516,291.1723022460937,291.1499938964844,274.57342529296875,271.1536865234375,285.91455078125,293.3856506347656,291.1725158691406,1.0,0.2299271374940872,0.7827749252319336,0.7827749252319336,1.0,1.0,-1.0242552757263184,0.406807392835617,0.6174478530883789,0.2454120069742202,0.0,0.0,0.2096157968044281,39.92210388183594,25.0,2.9728035926818848,-5431.015625,130.53919982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582397460937,304.6949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.453125,18000.0,0.0,0.0,0.1221902891993522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515194177627563,0.1515237092971801,-4.299187366996193e-06,0.0,0.0001240076089743,0.0,0.0,6.031747817993164,0.0,0.0,0.0,0.2780895531177521,4.0,0.0,1.0
740220,293.1848449707031,297.1499938964844,293.1499938964844,0.0599054917693138,-1730.07373046875,304.1523132324219,0.7566207051277161,0.1436424404382705,0.1302734762430191,293.5509338378906,297.1499938964844,293.1499938964844,0.0019093789160251,-152.6686248779297,293.7928466796875,0.5221548676490784,0.050000000745058,0.0484857000410556,293.1529541015625,297.1499938964844,293.1499938964844,0.1653568595647812,-2665.7236328125,304.1502380371094,0.8975575566291809,0.2419901043176651,0.1698225736618042,293.26324462890625,297.1499938964844,293.1499938964844,0.2039646506309509,-4263.1455078125,304.15966796875,0.95494544506073,0.2854277491569519,0.2713910639286041,293.2826843261719,297.1499938964844,293.1499938964844,0.0089471200481057,-2876.8623046875,301.5211486816406,0.5221548676490784,0.050000000745058,0.2299952805042266,291.1734924316406,291.1499938964844,274.6129150390625,271.1744384765625,285.9333801269531,293.3682861328125,291.1734619140625,1.0,0.2244003862142563,0.7827126383781433,0.7827126383781433,1.0,1.0,-1.0200599431991575,0.4044119417667389,0.6156480312347412,0.245804026722908,0.0,0.0,0.2063851356506347,36.44009017944336,25.0,1.2712582349777222,-5387.173828125,123.4653549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,304.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.669921875,18000.0,0.0,0.0,0.1215625777840614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496343463659286,0.1496386379003524,-4.295761300454615e-06,0.0,0.0001233705552294,0.0,0.0,5.949059963226318,0.0,0.0,0.0,0.2777690887451172,4.0,0.0,1.0
740280,293.1848449707031,297.1499938964844,293.1499938964844,0.0599054917693138,-1730.07373046875,304.1523132324219,0.7566207051277161,0.1436424404382705,0.1302734762430191,293.5509338378906,297.1499938964844,293.1499938964844,0.0019093789160251,-152.6686248779297,293.7928466796875,0.5221548676490784,0.050000000745058,0.0484857000410556,293.1529541015625,297.1499938964844,293.1499938964844,0.1653568595647812,-2665.7236328125,304.1502380371094,0.8975575566291809,0.2419901043176651,0.1698225736618042,293.26324462890625,297.1499938964844,293.1499938964844,0.2039646506309509,-4263.1455078125,304.15966796875,0.95494544506073,0.2854277491569519,0.2713910639286041,293.2826843261719,297.1499938964844,293.1499938964844,0.0089471200481057,-2876.8623046875,301.5211486816406,0.5221548676490784,0.050000000745058,0.2299952805042266,291.1734924316406,291.1499938964844,274.6129150390625,271.1744384765625,285.9333801269531,293.3682861328125,291.1734619140625,1.0,0.2244003862142563,0.7827126383781433,0.7827126383781433,1.0,1.0,-1.0200599431991575,0.4044119417667389,0.6156480312347412,0.245804026722908,0.0,0.0,0.2063851356506347,36.44009017944336,25.0,1.2712582349777222,-5387.173828125,123.4653549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,304.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.669921875,18000.0,0.0,0.0,0.1215625777840614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496343463659286,0.1496386379003524,-4.295761300454615e-06,0.0,0.0001233705552294,0.0,0.0,5.949059963226318,0.0,0.0,0.0,0.2777690887451172,4.0,0.0,1.0
740340,293.18267822265625,297.1499938964844,293.1499938964844,0.0595667511224746,-1723.51220703125,304.152099609375,0.7681456804275513,0.1432001292705536,0.1297755688428878,293.536865234375,297.1499938964844,293.1499938964844,0.0018325210548937,-146.52706909179688,293.6927795410156,0.5322155356407166,0.050000000745058,0.0483858026564121,293.1522827148437,297.1499938964844,293.1499938964844,0.1653348505496978,-2665.45166015625,304.15020751953125,0.9134933948516846,0.2420555055141449,0.1697988808155059,293.2588195800781,297.1499938964844,293.1499938964844,0.2021008431911468,-4232.189453125,304.1595458984375,0.968927800655365,0.2834536731243133,0.2694118916988373,293.2816772460937,297.1499938964844,293.1499938964844,0.0088619841262698,-2859.093505859375,301.4779663085937,0.5322155356407166,0.050000000745058,0.2295214235782623,291.17303466796875,291.1499938964844,274.6501770019531,271.19403076171875,285.95098876953125,293.3534240722656,291.1729431152344,1.0,0.2200985252857208,0.782650351524353,0.782650351524353,1.0,1.0,-1.0163698196411133,0.402316153049469,0.6140536665916443,0.2461151778697967,0.0,0.0,0.2033350020647049,33.88902282714844,25.0,-0.4021746814250946,-5347.23193359375,118.17414855957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,304.6565246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.244140625,18000.0,0.0,0.0,0.120802491903305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478463262319564,0.1478506177663803,-4.292391167837195e-06,0.0,0.0001225991727551,0.0,0.0,5.870687007904053,0.0,0.0,0.0,0.2774636149406433,4.0,0.0,1.0
740400,293.18267822265625,297.1499938964844,293.1499938964844,0.0595667511224746,-1723.51220703125,304.152099609375,0.7681456804275513,0.1432001292705536,0.1297755688428878,293.536865234375,297.1499938964844,293.1499938964844,0.0018325210548937,-146.52706909179688,293.6927795410156,0.5322155356407166,0.050000000745058,0.0483858026564121,293.1522827148437,297.1499938964844,293.1499938964844,0.1653348505496978,-2665.45166015625,304.15020751953125,0.9134933948516846,0.2420555055141449,0.1697988808155059,293.2588195800781,297.1499938964844,293.1499938964844,0.2021008431911468,-4232.189453125,304.1595458984375,0.968927800655365,0.2834536731243133,0.2694118916988373,293.2816772460937,297.1499938964844,293.1499938964844,0.0088619841262698,-2859.093505859375,301.4779663085937,0.5322155356407166,0.050000000745058,0.2295214235782623,291.17303466796875,291.1499938964844,274.6501770019531,271.19403076171875,285.95098876953125,293.3534240722656,291.1729431152344,1.0,0.2200985252857208,0.782650351524353,0.782650351524353,1.0,1.0,-1.0163698196411133,0.402316153049469,0.6140536665916443,0.2461151778697967,0.0,0.0,0.2033350020647049,33.88902282714844,25.0,-0.4021746814250946,-5347.23193359375,118.17414855957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,304.6565246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.244140625,18000.0,0.0,0.0,0.120802491903305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478463262319564,0.1478506177663803,-4.292391167837195e-06,0.0,0.0001225991727551,0.0,0.0,5.870687007904053,0.0,0.0,0.0,0.2774636149406433,4.0,0.0,1.0
740460,293.1806945800781,297.1499938964844,293.1499938964844,0.0592605806887149,-1717.597900390625,304.15191650390625,0.7778798937797546,0.1427757740020752,0.1293197870254516,293.5243835449219,297.1499938964844,293.1499938964844,0.0017571286298334,-140.50485229492188,293.5926818847656,0.5408695340156555,0.050000000745058,0.0483106300234794,293.15185546875,297.1499938964844,293.1499938964844,0.1653158664703369,-2665.223388671875,304.1501770019531,0.9279394149780272,0.242083802819252,0.1697706282138824,293.2546081542969,297.1499938964844,293.1499938964844,0.2003359198570251,-4202.85986328125,304.1593017578125,0.9792630076408386,0.2815519869327545,0.2675275504589081,293.2807006835937,297.1499938964844,293.1499938964844,0.0087845530360937,-2842.998779296875,301.43487548828125,0.5408695340156555,0.050000000745058,0.2291648387908935,291.1720275878906,291.1499938964844,274.6849975585937,271.21240234375,285.9673767089844,293.3407592773437,291.171875,1.0,0.2167267203330993,0.7826002240180969,0.7826002240180969,1.0,1.0,-1.0130090713500977,0.4004398882389068,0.6125690937042236,0.2463139444589615,0.0,0.0,0.2004630118608474,31.963916778564453,25.0,-1.3607197999954224,-5310.6650390625,114.07357025146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3198547363281,304.64111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.734375,18000.0,0.0,0.0,0.1199353262782096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461808234453201,0.1461851000785827,-4.2892456804111134e-06,0.0,0.0001217191093019,0.0,0.0,5.797868728637695,0.0,0.0,0.0,0.2771795094013214,4.0,0.0,1.0
740520,293.1806945800781,297.1499938964844,293.1499938964844,0.0592605806887149,-1717.597900390625,304.15191650390625,0.7778798937797546,0.1427757740020752,0.1293197870254516,293.5243835449219,297.1499938964844,293.1499938964844,0.0017571286298334,-140.50485229492188,293.5926818847656,0.5408695340156555,0.050000000745058,0.0483106300234794,293.15185546875,297.1499938964844,293.1499938964844,0.1653158664703369,-2665.223388671875,304.1501770019531,0.9279394149780272,0.242083802819252,0.1697706282138824,293.2546081542969,297.1499938964844,293.1499938964844,0.2003359198570251,-4202.85986328125,304.1593017578125,0.9792630076408386,0.2815519869327545,0.2675275504589081,293.2807006835937,297.1499938964844,293.1499938964844,0.0087845530360937,-2842.998779296875,301.43487548828125,0.5408695340156555,0.050000000745058,0.2291648387908935,291.1720275878906,291.1499938964844,274.6849975585937,271.21240234375,285.9673767089844,293.3407592773437,291.171875,1.0,0.2167267203330993,0.7826002240180969,0.7826002240180969,1.0,1.0,-1.0130090713500977,0.4004398882389068,0.6125690937042236,0.2463139444589615,0.0,0.0,0.2004630118608474,31.963916778564453,25.0,-1.3607197999954224,-5310.6650390625,114.07357025146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3198547363281,304.64111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.734375,18000.0,0.0,0.0,0.1199353262782096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461808234453201,0.1461851000785827,-4.2892456804111134e-06,0.0,0.0001217191093019,0.0,0.0,5.797868728637695,0.0,0.0,0.0,0.2771795094013214,4.0,0.0,1.0
740580,293.17889404296875,297.1499938964844,293.1499938964844,0.0589760467410087,-1712.113037109375,304.1517639160156,0.7858883738517761,0.1423613876104354,0.1288918107748031,293.5136108398437,297.1499938964844,293.1499938964844,0.0016823075711727,-134.5293731689453,293.49188232421875,0.5481278896331787,0.050000000745058,0.0482536554336547,293.151611328125,297.1499938964844,293.1499938964844,0.1652893871068954,-2664.899658203125,304.150146484375,0.9399040341377258,0.2420858442783355,0.1697312444448471,293.25067138671875,297.1499938964844,293.1499938964844,0.1986489593982696,-4174.7919921875,304.1590270996094,0.986781895160675,0.2797000706195831,0.2657172679901123,293.27984619140625,297.1499938964844,293.1499938964844,0.0087126744911074,-2828.09326171875,301.3917236328125,0.5481278896331787,0.050000000745058,0.2288945764303207,291.1706237792969,291.1499938964844,274.7171325683594,271.2294921875,285.982421875,293.330078125,291.1704406738281,1.0,0.2140582501888275,0.7825501561164856,0.7825501561164856,1.0,1.0,-1.009882569313049,0.398734986782074,0.6111475825309753,0.2463901787996292,0.0,0.0,0.1978029012680053,30.49857711791992,25.0,-1.929046988487244,-5276.94091796875,110.84149169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417053222656,304.6263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.16796875,18000.0,0.0,0.0,0.1189927458763122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446471810340881,0.1446514725685119,-4.286344392312458e-06,0.0,0.0001207625100505,0.0,0.0,5.730973720550537,0.0,0.0,0.0,0.27691850066185,4.0,0.0,1.0
740640,293.17889404296875,297.1499938964844,293.1499938964844,0.0589760467410087,-1712.113037109375,304.1517639160156,0.7858883738517761,0.1423613876104354,0.1288918107748031,293.5136108398437,297.1499938964844,293.1499938964844,0.0016823075711727,-134.5293731689453,293.49188232421875,0.5481278896331787,0.050000000745058,0.0482536554336547,293.151611328125,297.1499938964844,293.1499938964844,0.1652893871068954,-2664.899658203125,304.150146484375,0.9399040341377258,0.2420858442783355,0.1697312444448471,293.25067138671875,297.1499938964844,293.1499938964844,0.1986489593982696,-4174.7919921875,304.1590270996094,0.986781895160675,0.2797000706195831,0.2657172679901123,293.27984619140625,297.1499938964844,293.1499938964844,0.0087126744911074,-2828.09326171875,301.3917236328125,0.5481278896331787,0.050000000745058,0.2288945764303207,291.1706237792969,291.1499938964844,274.7171325683594,271.2294921875,285.982421875,293.330078125,291.1704406738281,1.0,0.2140582501888275,0.7825501561164856,0.7825501561164856,1.0,1.0,-1.009882569313049,0.398734986782074,0.6111475825309753,0.2463901787996292,0.0,0.0,0.1978029012680053,30.49857711791992,25.0,-1.929046988487244,-5276.94091796875,110.84149169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417053222656,304.6263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.16796875,18000.0,0.0,0.0,0.1189927458763122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446471810340881,0.1446514725685119,-4.286344392312458e-06,0.0,0.0001207625100505,0.0,0.0,5.730973720550537,0.0,0.0,0.0,0.27691850066185,4.0,0.0,1.0
740700,293.1780700683594,297.1499938964844,293.1499938964844,0.0588395334780216,-1709.484375,304.15167236328125,0.7892720103263855,0.1421563625335693,0.1286853551864624,293.5088195800781,297.1499938964844,293.1499938964844,0.0016449165996164,-131.54327392578125,293.4411315917969,0.5512491464614868,0.050000000745058,0.0482306070625782,293.15142822265625,297.1499938964844,293.1499938964844,0.1652880609035492,-2664.8955078125,304.1501159667969,0.944940745830536,0.2421013116836547,0.1697208434343338,293.2489013671875,297.1499938964844,293.1499938964844,0.1978176087141037,-4160.93701171875,304.15887451171875,0.9896774291992188,0.2787721455097198,0.2648215889930725,293.2794494628906,297.1499938964844,293.1499938964844,0.0086783627048134,-2820.98193359375,301.3701171875,0.5512491464614868,0.050000000745058,0.2287852317094802,291.1698608398437,291.1499938964844,274.7321472167969,271.2375793457031,285.9894714355469,293.3254089355469,291.1696472167969,1.0,0.2129384875297546,0.7825250625610352,0.7825250625610352,1.0,1.0,-1.0083884000778198,0.3979363739490509,0.6104519963264465,0.2463834583759308,0.0,0.0,0.1965576708316803,29.90309333801269,25.0,-2.09935998916626,-5261.048828125,109.48336029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351318359375,304.618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.876953125,18000.0,0.0,0.0,0.1185031160712242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439331322908401,0.1439374238252639,-4.284992428438272e-06,0.0,0.0001202655985252,0.0,0.0,5.699880123138428,0.0,0.0,0.0,0.2767971754074096,4.0,0.0,1.0
740760,293.17730712890625,297.1499938964844,293.1499938964844,0.0587058290839195,-1706.9114990234375,304.151611328125,0.7922751903533936,0.1419522762298584,0.1284826546907425,293.50445556640625,297.1499938964844,293.1499938964844,0.0016074669547379,-128.55242919921875,293.3900756835937,0.5540575981140137,0.050000000745058,0.0482105389237403,293.1512756347656,297.1499938964844,293.1499938964844,0.1652936935424804,-2664.982666015625,304.15008544921875,0.949398636817932,0.2421130239963531,0.1697158962488174,293.2472229003906,297.1499938964844,293.1499938964844,0.1969906985759735,-4147.14013671875,304.1587829589844,0.9920987486839294,0.2778487503528595,0.2639287710189819,293.2790832519531,297.1499938964844,293.1499938964844,0.0086449328809976,-2814.05078125,301.3485107421875,0.5540575981140137,0.050000000745058,0.2286900281906128,291.1690368652344,291.1499938964844,274.7463684082031,271.24530029296875,285.99615478515625,293.3211364746094,291.1688232421875,1.0,0.2119374275207519,0.7824978828430176,0.7824978828430176,1.0,1.0,-1.0069292783737185,0.3971672058105469,0.6097620129585266,0.2463477104902267,0.0,0.0,0.1953704208135604,29.38269424438477,25.0,-2.2200417518615723,-5245.732421875,108.26544952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597412109375,304.6112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5859375,18000.0,0.0,0.0,0.1180073916912078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432545036077499,0.1432587951421737,-4.283706857677316e-06,0.0,0.000119762502436,0.0,0.0,5.670360088348389,0.0,0.0,0.0,0.2766819596290588,4.0,0.0,1.0
740820,293.1759033203125,297.1499938964844,293.1499938964844,0.058444932103157,-1701.89501953125,304.1515197753906,0.7972726225852966,0.1415457725524902,0.1280860900878906,293.49688720703125,297.1499938964844,293.1499938964844,0.001532198046334,-122.54084777832033,293.2869567871094,0.5588428378105164,0.050000000745058,0.0481776930391788,293.1512145996094,297.1499938964844,293.1499938964844,0.1652866303920745,-2664.912841796875,304.15008544921875,0.9567504525184632,0.2420931756496429,0.1696889549493789,293.2440490722656,297.1499938964844,293.1499938964844,0.1953689455986023,-4120.04443359375,304.1585388183594,0.9958118796348572,0.2760327458381653,0.2621738314628601,293.2784729003906,297.1499938964844,293.1499938964844,0.0085802106186747,-2800.614013671875,301.3051452636719,0.5588428378105164,0.050000000745058,0.2285342365503311,291.1673583984375,291.1499938964844,274.7724609375,271.2597351074219,286.0084533691406,293.31365966796875,291.1671447753906,1.0,0.2102273255586624,0.7824434041976929,0.7824434041976929,1.0,1.0,-1.0040881633758545,0.395700991153717,0.6083871722221375,0.2461949288845062,0.0,0.0,0.1931698322296142,28.52531242370605,28.0,-2.373310089111328,-5216.66650390625,106.1698760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3723449707031,304.5950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.1170153096318245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420017629861831,0.1420060396194458,-4.281332621758338e-06,0.0,0.0001187556626973,0.0,0.0,5.615943431854248,0.0,0.0,0.0,0.2764695882797241,4.0,0.0,1.0
740880,293.1759033203125,297.1499938964844,293.1499938964844,0.058444932103157,-1701.89501953125,304.1515197753906,0.7972726225852966,0.1415457725524902,0.1280860900878906,293.49688720703125,297.1499938964844,293.1499938964844,0.001532198046334,-122.54084777832033,293.2869567871094,0.5588428378105164,0.050000000745058,0.0481776930391788,293.1512145996094,297.1499938964844,293.1499938964844,0.1652866303920745,-2664.912841796875,304.15008544921875,0.9567504525184632,0.2420931756496429,0.1696889549493789,293.2440490722656,297.1499938964844,293.1499938964844,0.1953689455986023,-4120.04443359375,304.1585388183594,0.9958118796348572,0.2760327458381653,0.2621738314628601,293.2784729003906,297.1499938964844,293.1499938964844,0.0085802106186747,-2800.614013671875,301.3051452636719,0.5588428378105164,0.050000000745058,0.2285342365503311,291.1673583984375,291.1499938964844,274.7724609375,271.2597351074219,286.0084533691406,293.31365966796875,291.1671447753906,1.0,0.2102273255586624,0.7824434041976929,0.7824434041976929,1.0,1.0,-1.0040881633758545,0.395700991153717,0.6083871722221375,0.2461949288845062,0.0,0.0,0.1931698322296142,28.52531242370605,28.0,-2.373310089111328,-5216.66650390625,106.1698760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3723449707031,304.5950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.1170153096318245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420017629861831,0.1420060396194458,-4.281332621758338e-06,0.0,0.0001187556626973,0.0,0.0,5.615943431854248,0.0,0.0,0.0,0.2764695882797241,4.0,0.0,1.0
740940,293.1746826171875,297.1499938964844,293.1499938964844,0.0582059100270271,-1697.3099365234375,304.1513977050781,0.7964924573898315,0.1411354839801788,0.1277194619178772,293.4908142089844,297.1499938964844,293.1499938964844,0.0014569010818377,-116.52718353271484,293.1821594238281,0.5588459968566895,0.050000000745058,0.0481776855885982,293.151611328125,297.1499938964844,293.1499938964844,0.1652481406927108,-2664.43212890625,304.1501159667969,0.9566410183906556,0.2419861108064651,0.1696321070194244,293.24102783203125,297.1499938964844,293.1499938964844,0.193823367357254,-4094.196533203125,304.15826416015625,0.9942178726196288,0.2742638289928436,0.2604951560497284,293.27801513671875,297.1499938964844,293.1499938964844,0.0085236374288797,-2789.071044921875,301.261474609375,0.5588459968566895,0.050000000745058,0.2285341918468475,291.1654663085937,291.1499938964844,274.7951965332031,271.27276611328125,286.0191650390625,293.3074951171875,291.1651916503906,1.0,0.210017055273056,0.7823889851570129,0.7823889851570129,1.0,1.0,-1.001564860343933,0.3944175243377685,0.6071473956108093,0.2460083067417144,0.0,0.0,0.1912311464548111,28.50103759765625,31.0,-2.765446186065674,-5190.07861328125,105.57411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37872314453125,304.5770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1160473525524139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408949792385101,0.1408992558717727,-4.2792203203134704e-06,0.0,0.000117773313832,0.0,0.0,5.567934989929199,0.0,0.0,0.0,0.2762820720672607,4.0,0.0,1.0
741000,293.1746826171875,297.1499938964844,293.1499938964844,0.0582059100270271,-1697.3099365234375,304.1513977050781,0.7964924573898315,0.1411354839801788,0.1277194619178772,293.4908142089844,297.1499938964844,293.1499938964844,0.0014569010818377,-116.52718353271484,293.1821594238281,0.5588459968566895,0.050000000745058,0.0481776855885982,293.151611328125,297.1499938964844,293.1499938964844,0.1652481406927108,-2664.43212890625,304.1501159667969,0.9566410183906556,0.2419861108064651,0.1696321070194244,293.24102783203125,297.1499938964844,293.1499938964844,0.193823367357254,-4094.196533203125,304.15826416015625,0.9942178726196288,0.2742638289928436,0.2604951560497284,293.27801513671875,297.1499938964844,293.1499938964844,0.0085236374288797,-2789.071044921875,301.261474609375,0.5588459968566895,0.050000000745058,0.2285341918468475,291.1654663085937,291.1499938964844,274.7951965332031,271.27276611328125,286.0191650390625,293.3074951171875,291.1651916503906,1.0,0.210017055273056,0.7823889851570129,0.7823889851570129,1.0,1.0,-1.001564860343933,0.3944175243377685,0.6071473956108093,0.2460083067417144,0.0,0.0,0.1912311464548111,28.50103759765625,31.0,-2.765446186065674,-5190.07861328125,105.57411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37872314453125,304.5770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1160473525524139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408949792385101,0.1408992558717727,-4.2792203203134704e-06,0.0,0.000117773313832,0.0,0.0,5.567934989929199,0.0,0.0,0.0,0.2762820720672607,4.0,0.0,1.0
741060,293.1736755371094,297.1499938964844,293.1499938964844,0.057981189340353,-1693.0089111328125,304.1513061523437,0.7908326983451843,0.1407141387462616,0.127370074391365,293.486083984375,297.1499938964844,293.1499938964844,0.001381188747473,-110.48084259033205,293.0753479003906,0.554812490940094,0.050000000745058,0.0482052788138389,293.1524963378906,297.1499938964844,293.1499938964844,0.1651504635810852,-2663.1796875,304.1502380371094,0.9501817226409912,0.2417669594287872,0.1695203930139541,293.2381591796875,297.1499938964844,293.1499938964844,0.1923514753580093,-4069.5546875,304.157958984375,0.9879034161567688,0.2725400328636169,0.2588871717453003,293.2777404785156,297.1499938964844,293.1499938964844,0.0084736738353967,-2779.093017578125,301.2174072265625,0.554812490940094,0.050000000745058,0.2286650836467743,291.1631774902344,291.1499938964844,274.8143005371094,271.2843322753906,286.0283508300781,293.30242919921875,291.16290283203125,1.0,0.2109288573265075,0.7823370695114136,0.7823370695114136,1.0,1.0,-0.9992716908454896,0.3932678699493408,0.6060038208961487,0.2457942068576812,0.0,0.0,0.1896240413188934,29.176891326904297,34.0,-3.103276491165161,-5166.45458984375,106.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783264160156,304.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65234375,18000.0,0.0,0.0,0.1151356399059295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139970377087593,0.1399746537208557,-4.277411335351644e-06,0.0,0.0001168480375781,0.0,0.0,5.527834415435791,0.0,0.0,0.0,0.2761248648166656,4.0,0.0,1.0
741120,293.1736755371094,297.1499938964844,293.1499938964844,0.057981189340353,-1693.0089111328125,304.1513061523437,0.7908326983451843,0.1407141387462616,0.127370074391365,293.486083984375,297.1499938964844,293.1499938964844,0.001381188747473,-110.48084259033205,293.0753479003906,0.554812490940094,0.050000000745058,0.0482052788138389,293.1524963378906,297.1499938964844,293.1499938964844,0.1651504635810852,-2663.1796875,304.1502380371094,0.9501817226409912,0.2417669594287872,0.1695203930139541,293.2381591796875,297.1499938964844,293.1499938964844,0.1923514753580093,-4069.5546875,304.157958984375,0.9879034161567688,0.2725400328636169,0.2588871717453003,293.2777404785156,297.1499938964844,293.1499938964844,0.0084736738353967,-2779.093017578125,301.2174072265625,0.554812490940094,0.050000000745058,0.2286650836467743,291.1631774902344,291.1499938964844,274.8143005371094,271.2843322753906,286.0283508300781,293.30242919921875,291.16290283203125,1.0,0.2109288573265075,0.7823370695114136,0.7823370695114136,1.0,1.0,-0.9992716908454896,0.3932678699493408,0.6060038208961487,0.2457942068576812,0.0,0.0,0.1896240413188934,29.176891326904297,34.0,-3.103276491165161,-5166.45458984375,106.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783264160156,304.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65234375,18000.0,0.0,0.0,0.1151356399059295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139970377087593,0.1399746537208557,-4.277411335351644e-06,0.0,0.0001168480375781,0.0,0.0,5.527834415435791,0.0,0.0,0.0,0.2761248648166656,4.0,0.0,1.0
741180,293.1728515625,297.1499938964844,293.1499938964844,0.0577630475163459,-1688.8369140625,304.1512451171875,0.7819522619247437,0.1402812600135803,0.1270302981138229,293.4825744628906,297.1499938964844,293.1499938964844,0.0013047037646174,-104.37164306640624,292.9667663574219,0.548098623752594,0.050000000745058,0.0482539311051368,293.1538391113281,297.1499938964844,293.1499938964844,0.1649735420942306,-2660.89208984375,304.15045166015625,0.9390287399291992,0.2414273172616958,0.1693416833877563,293.23541259765625,297.1499938964844,293.1499938964844,0.1909399181604385,-4045.8857421875,304.1576538085937,0.9775978326797484,0.2708596885204315,0.2573415040969848,293.27764892578125,297.1499938964844,293.1499938964844,0.0084283547475934,-2770.191650390625,301.1728820800781,0.548098623752594,0.050000000745058,0.2288958728313446,291.1609191894531,291.1499938964844,274.8295593261719,271.2944030761719,286.0359802246094,293.2983093261719,291.1606140136719,1.0,0.2127109915018081,0.7822851538658142,0.7822851538658142,1.0,1.0,-0.9971296191215516,0.3922099471092224,0.6049196720123291,0.2455514967441558,0.0,0.0,0.1883234232664108,30.38651466369629,37.0,-3.1481754779815674,-5145.572265625,107.8034896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37109375,304.53863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1143073439598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392218619585037,0.1392261236906051,-4.2759279494930524e-06,0.0,0.0001160074243671,0.0,0.0,5.495388507843018,0.0,0.0,0.0,0.2759972810745239,4.0,0.0,1.0
741240,293.1728515625,297.1499938964844,293.1499938964844,0.0577630475163459,-1688.8369140625,304.1512451171875,0.7819522619247437,0.1402812600135803,0.1270302981138229,293.4825744628906,297.1499938964844,293.1499938964844,0.0013047037646174,-104.37164306640624,292.9667663574219,0.548098623752594,0.050000000745058,0.0482539311051368,293.1538391113281,297.1499938964844,293.1499938964844,0.1649735420942306,-2660.89208984375,304.15045166015625,0.9390287399291992,0.2414273172616958,0.1693416833877563,293.23541259765625,297.1499938964844,293.1499938964844,0.1909399181604385,-4045.8857421875,304.1576538085937,0.9775978326797484,0.2708596885204315,0.2573415040969848,293.27764892578125,297.1499938964844,293.1499938964844,0.0084283547475934,-2770.191650390625,301.1728820800781,0.548098623752594,0.050000000745058,0.2288958728313446,291.1609191894531,291.1499938964844,274.8295593261719,271.2944030761719,286.0359802246094,293.2983093261719,291.1606140136719,1.0,0.2127109915018081,0.7822851538658142,0.7822851538658142,1.0,1.0,-0.9971296191215516,0.3922099471092224,0.6049196720123291,0.2455514967441558,0.0,0.0,0.1883234232664108,30.38651466369629,37.0,-3.1481754779815674,-5145.572265625,107.8034896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37109375,304.53863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1143073439598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392218619585037,0.1392261236906051,-4.2759279494930524e-06,0.0,0.0001160074243671,0.0,0.0,5.495388507843018,0.0,0.0,0.0,0.2759972810745239,4.0,0.0,1.0
741300,293.1725158691406,297.1499938964844,293.1499938964844,0.0576554127037525,-1686.7789306640625,304.1512145996094,0.7767356038093567,0.1400606781244278,0.1268628686666488,293.4812316894531,297.1499938964844,293.1499938964844,0.0012660812353715,-101.28612518310548,292.9118347167969,0.5440859198570251,0.050000000745058,0.0482848361134529,293.1547241210937,297.1499938964844,293.1499938964844,0.1648511290550232,-2659.305419921875,304.1506042480469,0.9321489334106444,0.2412095963954925,0.1692242175340652,293.2341003417969,297.1499938964844,293.1499938964844,0.1902547925710678,-4034.3828125,304.15753173828125,0.9711050987243652,0.2700355947017669,0.2565905451774597,293.2776794433594,297.1499938964844,293.1499938964844,0.0084070535376667,-2766.052978515625,301.15045166015625,0.5440859198570251,0.050000000745058,0.2290424704551696,291.1597900390625,291.1499938964844,274.835693359375,271.2988586425781,286.0392150878906,293.29656982421875,291.1595153808594,1.0,0.2138664424419403,0.7822592258453369,0.7822592258453369,1.0,1.0,-0.9960993528366088,0.3917072713375091,0.6043920516967773,0.2454185485839843,0.0,0.0,0.1877830326557159,31.157882690429688,37.0,-3.101231575012207,-5136.08056640625,108.8832015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36505126953125,304.5287170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.626953125,18000.0,0.0,0.0,0.1139319613575935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389093548059463,0.1389136314392089,-4.275301762390882e-06,0.0,0.0001156264552264,0.0,0.0,5.481845378875732,0.0,0.0,0.0,0.2759439349174499,4.0,0.0,1.0
741360,293.17218017578125,297.1499938964844,293.1499938964844,0.0575482957065105,-1684.7308349609375,304.15118408203125,0.7712241411209106,0.1398376673460006,0.1266966015100479,293.4801330566406,297.1499938964844,293.1499938964844,0.0012271652230992,-98.1767349243164,292.8564453125,0.539817214012146,0.050000000745058,0.048319399356842,293.1556701660156,297.1499938964844,293.1499938964844,0.1647048443555832,-2657.40771484375,304.1507568359375,0.9247170686721802,0.2409597039222717,0.169087216258049,293.2328491210937,297.1499938964844,293.1499938964844,0.1895821243524551,-4023.079345703125,304.1573791503906,0.9638509154319764,0.2692218422889709,0.2558529675006866,293.2777404785156,297.1499938964844,293.1499938964844,0.0083864638581871,-2762.0751953125,301.1278991699219,0.539817214012146,0.050000000745058,0.2292064279317855,291.1587219238281,291.1499938964844,274.8407592773437,271.3029479980469,286.0420227050781,293.2950134277344,291.1584777832031,1.0,0.215164229273796,0.7822328805923462,0.7822328805923462,1.0,1.0,-0.9950883388519288,0.3912185132503509,0.6038698554039001,0.2452760934829712,0.0,0.0,0.1873101443052292,32.02192306518555,40.0,-3.021941661834717,-5127.18603515625,110.12174987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575439453125,304.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.314453125,18000.0,0.0,0.0,0.1135847419500351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386348754167556,0.1386391520500183,-4.274746515875449e-06,0.0,0.0001152740733232,0.0,0.0,5.4699482917785645,0.0,0.0,0.0,0.2758969962596893,4.0,0.0,1.0
741420,293.1716613769531,297.1499938964844,293.1499938964844,0.0573350004851818,-1680.652587890625,304.1511535644531,0.7598157525062561,0.139384850859642,0.1263667494058609,293.47869873046875,297.1499938964844,293.1499938964844,0.001148301991634,-91.87429809570312,292.74432373046875,0.530922532081604,0.050000000745058,0.048397921025753,293.1579284667969,297.1499938964844,293.1499938964844,0.1643372923135757,-2652.6357421875,304.151123046875,0.9092747569084167,0.2403608411550521,0.1687520742416381,293.2303771972656,297.1499938964844,293.1499938964844,0.1882718503475189,-4001.031982421875,304.1571044921875,0.9475324749946594,0.2676244974136352,0.254415899515152,293.2779846191406,297.1499938964844,293.1499938964844,0.008347007445991,-2754.502685546875,301.0824890136719,0.530922532081604,0.050000000745058,0.229578897356987,291.1567077636719,291.1499938964844,274.84765625,271.3098449707031,286.0463256835937,293.2923889160156,291.1564636230469,1.0,0.2181095480918884,0.7821802496910095,0.7821802496910095,1.0,1.0,-0.9931066036224364,0.3902750611305237,0.6028315424919128,0.2449585348367691,0.0,0.0,0.186552494764328,33.98732376098633,43.0,-2.813231945037842,-5111.1083984375,113.00098419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387451171875,304.498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73828125,18000.0,0.0,0.0,0.112979270517826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381910443305969,0.1381953209638595,-4.27383383794222e-06,0.0,0.0001146595968748,0.0,0.0,5.450703144073486,0.0,0.0,0.0,0.2758208513259887,4.0,0.0,1.0
741480,293.1716613769531,297.1499938964844,293.1499938964844,0.0573350004851818,-1680.652587890625,304.1511535644531,0.7598157525062561,0.139384850859642,0.1263667494058609,293.47869873046875,297.1499938964844,293.1499938964844,0.001148301991634,-91.87429809570312,292.74432373046875,0.530922532081604,0.050000000745058,0.048397921025753,293.1579284667969,297.1499938964844,293.1499938964844,0.1643372923135757,-2652.6357421875,304.151123046875,0.9092747569084167,0.2403608411550521,0.1687520742416381,293.2303771972656,297.1499938964844,293.1499938964844,0.1882718503475189,-4001.031982421875,304.1571044921875,0.9475324749946594,0.2676244974136352,0.254415899515152,293.2779846191406,297.1499938964844,293.1499938964844,0.008347007445991,-2754.502685546875,301.0824890136719,0.530922532081604,0.050000000745058,0.229578897356987,291.1567077636719,291.1499938964844,274.84765625,271.3098449707031,286.0463256835937,293.2923889160156,291.1564636230469,1.0,0.2181095480918884,0.7821802496910095,0.7821802496910095,1.0,1.0,-0.9931066036224364,0.3902750611305237,0.6028315424919128,0.2449585348367691,0.0,0.0,0.186552494764328,33.98732376098633,43.0,-2.813231945037842,-5111.1083984375,113.00098419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387451171875,304.498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73828125,18000.0,0.0,0.0,0.112979270517826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381910443305969,0.1381953209638595,-4.27383383794222e-06,0.0,0.0001146595968748,0.0,0.0,5.450703144073486,0.0,0.0,0.0,0.2758208513259887,4.0,0.0,1.0
741540,293.1713562011719,297.1499938964844,293.1499938964844,0.0571983344852924,-1678.0394287109375,304.151123046875,0.7524805665016174,0.1390897780656814,0.1261564642190933,293.478271484375,297.1499938964844,293.1499938964844,0.0010968741262331,-87.76348876953125,292.6713562011719,0.5251834988594055,0.050000000745058,0.0484541095793247,293.1595764160156,297.1499938964844,293.1499938964844,0.1640444248914718,-2648.831298828125,304.1513671875,0.8998187780380249,0.2399031966924667,0.1684907078742981,293.2288513183594,297.1499938964844,293.1499938964844,0.1874550729990005,-3987.268310546875,304.15692138671875,0.936204433441162,0.2666211128234863,0.2535200119018554,293.2781982421875,297.1499938964844,293.1499938964844,0.0083226868882775,-2749.861328125,301.0531005859375,0.5251834988594055,0.050000000745058,0.2298454344272613,291.155517578125,291.1499938964844,274.8497009277344,271.3134155273437,286.0481262207031,293.2910461425781,291.1552734375,1.0,0.2202044427394867,0.7821465134620667,0.7821465134620667,1.0,1.0,-0.9918525815010072,0.3896889388561249,0.6021636128425598,0.2447292208671569,0.0,0.0,0.1861926317214965,35.3950309753418,43.0,-2.648956298828125,-5101.9912109375,115.09354400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3244323730469,304.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.1126571744680404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379767060279846,0.1379809826612472,-4.273380000086036e-06,0.0,0.0001143327099271,0.0,0.0,5.441398143768311,0.0,0.0,0.0,0.2757838666439056,4.0,0.0,1.0
741600,293.1712341308594,297.1499938964844,293.1499938964844,0.0571218766272068,-1676.5775146484375,304.151123046875,0.7484423518180847,0.1389235109090805,0.1260392367839813,293.47821044921875,297.1499938964844,293.1499938964844,0.0010678225662559,-85.44100189208984,292.6302185058594,0.5220261812210083,0.050000000745058,0.0484872013330459,293.1605834960937,297.1499938964844,293.1499938964844,0.1638604402542114,-2646.440673828125,304.15155029296875,0.8946347832679749,0.239621877670288,0.168328195810318,293.2279968261719,297.1499938964844,293.1499938964844,0.187006339430809,-3979.69970703125,304.1568603515625,0.9297621846199036,0.2660676538944244,0.2530279159545898,293.2783508300781,297.1499938964844,293.1499938964844,0.0083093587309122,-2747.322998046875,301.03662109375,0.5220261812210083,0.050000000745058,0.2300024032592773,291.1548767089844,291.1499938964844,274.8500061035156,271.31512451171875,286.0487976074219,293.2904052734375,291.1546630859375,1.0,0.2214308381080627,0.7821276783943176,0.7821276783943176,1.0,1.0,-0.9911543130874634,0.38936647772789,0.601787805557251,0.2445913851261139,0.0,0.0,0.1860307902097702,36.22430038452149,46.0,-2.551379680633545,-5097.2919921875,116.33293914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158264160156,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.1125000640749931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137878879904747,0.1378831565380096,-4.273167633073172e-06,0.0,0.0001141732645919,0.0,0.0,5.437145709991455,0.0,0.0,0.0,0.2757668793201446,4.0,0.0,1.0
741660,293.1708984375,297.1499938964844,293.1499938964844,0.0569074042141437,-1672.4749755859375,304.1510925292969,0.7375401854515076,0.138454407453537,0.1257127970457077,293.4787292480469,297.1499938964844,293.1499938964844,0.0009851668728515,-78.8318862915039,292.5137023925781,0.5135595202445984,0.050000000745058,0.0485849566757679,293.1637268066406,297.1499938964844,293.1499938964844,0.1632592380046844,-2638.622802734375,304.15203857421875,0.8802964687347412,0.2387176901102066,0.1678038984537124,293.2257385253906,297.1499938964844,293.1499938964844,0.1857803761959076,-3958.995361328125,304.1566162109375,0.9122142791748048,0.26454958319664,0.2516851127147674,293.27886962890625,297.1499938964844,293.1499938964844,0.0082729188725352,-2740.38330078125,300.9903259277344,0.5135595202445984,0.050000000745058,0.2304661273956298,291.1533203125,291.1499938964844,274.8500061035156,271.31951904296875,286.050048828125,293.2890625,291.15313720703125,1.0,0.2250142395496368,0.7820777893066406,0.7820777893066406,1.0,1.0,-0.9891954064369202,0.3884917795658111,0.6007036566734314,0.2441279888153076,0.0,0.0,0.1857000440359115,38.67366409301758,49.0,-2.10852575302124,-5085.404296875,120.0072250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2902526855469,304.4609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.791015625,18000.0,0.0,0.0,0.1121441647410392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376764923334121,0.1376807689666748,-4.272713795216987e-06,0.0,0.000113812071504,0.0,0.0,5.4283318519592285,0.0,0.0,0.0,0.2757314145565033,4.0,0.0,1.0
741720,293.1708984375,297.1499938964844,293.1499938964844,0.0569074042141437,-1672.4749755859375,304.1510925292969,0.7375401854515076,0.138454407453537,0.1257127970457077,293.4787292480469,297.1499938964844,293.1499938964844,0.0009851668728515,-78.8318862915039,292.5137023925781,0.5135595202445984,0.050000000745058,0.0485849566757679,293.1637268066406,297.1499938964844,293.1499938964844,0.1632592380046844,-2638.622802734375,304.15203857421875,0.8802964687347412,0.2387176901102066,0.1678038984537124,293.2257385253906,297.1499938964844,293.1499938964844,0.1857803761959076,-3958.995361328125,304.1566162109375,0.9122142791748048,0.26454958319664,0.2516851127147674,293.27886962890625,297.1499938964844,293.1499938964844,0.0082729188725352,-2740.38330078125,300.9903259277344,0.5135595202445984,0.050000000745058,0.2304661273956298,291.1533203125,291.1499938964844,274.8500061035156,271.31951904296875,286.050048828125,293.2890625,291.15313720703125,1.0,0.2250142395496368,0.7820777893066406,0.7820777893066406,1.0,1.0,-0.9891954064369202,0.3884917795658111,0.6007036566734314,0.2441279888153076,0.0,0.0,0.1857000440359115,38.67366409301758,49.0,-2.10852575302124,-5085.404296875,120.0072250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2902526855469,304.4609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.791015625,18000.0,0.0,0.0,0.1121441647410392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376764923334121,0.1376807689666748,-4.272713795216987e-06,0.0,0.000113812071504,0.0,0.0,5.4283318519592285,0.0,0.0,0.0,0.2757314145565033,4.0,0.0,1.0
